,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
1,13.381349,12.269026,13.579650,12.667133,13.249584,12.980245,12.101529,13.579650,-5.690319,15.057771,12.662356,13.763408,-4.238717,14.864460,12.961327,13.861374,-3.464908,14.761420
2,13.202428,12.115926,13.366288,12.428908,13.030752,12.780105,11.954530,13.366288,-5.642331,14.778047,12.424395,13.561315,-4.543893,14.698235,12.769582,13.697108,-3.707013,14.624634
3,13.097317,11.977372,13.232067,12.341233,12.934370,12.663043,11.816979,13.232067,-5.687233,14.647156,12.336612,13.457410,-4.504482,14.578208,12.658311,13.599039,-3.780783,14.539768
4,12.971198,11.885116,13.115789,12.173862,12.788304,12.521705,11.733386,13.115789,-5.869985,14.498192,12.169598,13.329672,-4.925929,14.489747,12.517228,13.490021,-4.130689,14.462814
5,12.936130,11.839928,13.062431,12.170778,12.766963,12.497603,11.684894,13.062431,-5.718545,14.439968,12.166329,13.292519,-4.675131,14.418709,12.487485,13.448868,-3.990969,14.410250
6,12.840988,11.780293,12.990309,12.064035,12.672852,12.427805,11.631948,12.990309,-5.891568,14.348670,12.058435,13.210467,-4.996662,14.362498,12.377499,13.370689,-4.307725,14.363879
7,12.781125,11.737846,12.873024,12.151971,12.682215,12.492785,11.611508,12.873024,-6.423412,14.134541,12.148325,13.149368,-5.097128,14.150410,12.349079,13.274891,-4.714064,14.200702
8,12.785682,12.096838,13.009379,12.198297,12.718875,12.521732,11.957130,13.009379,-4.856487,14.061629,12.194354,13.177831,-4.539074,14.161307,12.353203,13.279942,-4.277213,14.206682
9,12.923142,12.182104,13.078743,12.496882,12.935294,12.716626,11.965644,13.078743,-4.404001,14.191843,12.492334,13.322885,-3.286091,14.153435,12.527608,13.375181,-3.353441,14.222755
10,13.035917,12.605205,13.231225,12.685851,13.080934,12.851418,12.305274,13.231225,-3.300655,14.157176,12.680613,13.431216,-2.675609,14.181819,12.667327,13.457162,-2.815456,14.246997
11,13.141970,12.813468,13.313628,12.832498,13.190931,12.980954,12.439118,13.313628,-2.994417,14.188138,12.827208,13.509188,-2.335173,14.191168,12.807139,13.524634,-2.456782,14.242130
12,13.244462,12.997779,13.388949,12.938508,13.265973,13.088423,12.630142,13.388949,-2.648323,14.147756,12.931991,13.558207,-2.185566,14.184423,12.950838,13.580031,-2.195955,14.209224
13,13.432063,13.267794,13.492512,13.276825,13.487379,13.338815,12.897931,13.492512,-2.064988,14.087094,13.270391,13.677244,-1.413008,14.084098,13.218116,13.676575,-1.592234,14.135034
14,13.566978,13.515973,13.595630,13.491481,13.637847,13.510183,13.134881,13.595630,-1.554999,14.056379,13.482867,13.773454,-0.980715,14.064042,13.399567,13.758305,-1.210718,14.117043
15,13.612214,13.675771,13.673044,13.518141,13.674932,13.549975,13.258738,13.673044,-1.278632,14.087351,13.510824,13.818526,-0.949629,14.126228,13.443963,13.804501,-1.112692,14.165039
16,13.546784,13.663462,13.696682,13.352252,13.585945,13.454919,13.233517,13.696682,-1.386337,14.159847,13.346024,13.795876,-1.346492,14.245729,13.330227,13.794278,-1.388988,14.258328
17,13.480780,13.516023,13.671241,13.249298,13.524196,13.372490,13.087796,13.671241,-1.752491,14.254687,13.243272,13.770004,-1.582142,14.296737,13.227786,13.769916,-1.628392,14.312046
18,13.287259,12.790060,13.447842,12.852211,13.252134,13.122370,12.505144,13.447842,-3.540278,14.390541,12.847238,13.606419,-2.851080,14.365599,12.969925,13.649926,-2.553724,14.329927
19,13.164242,12.588411,13.391123,12.667528,13.125382,12.986507,12.405481,13.391123,-3.482005,14.376765,12.662395,13.530495,-3.066764,14.398596,12.796287,13.584761,-2.785465,14.373235
20,13.060381,12.458772,13.306805,12.485342,12.984884,12.839070,12.289426,13.306805,-3.881709,14.324185,12.480498,13.426222,-3.608317,14.371946,12.671114,13.505257,-3.182589,14.339400
21,12.942506,11.906971,13.082358,12.288280,12.834011,12.671209,11.746127,13.082358,-5.353585,14.418590,12.283740,13.315498,-4.133720,14.347257,12.524792,13.419895,-3.586212,14.314997
22,12.840962,11.967951,13.045902,12.116169,12.702801,12.515048,11.808588,13.045902,-5.001739,14.283216,12.110083,13.221429,-4.492523,14.332775,12.396584,13.348821,-3.849339,14.301059
23,12.770227,11.788058,12.955874,12.039943,12.636013,12.414665,11.630441,12.955874,-5.410727,14.281308,12.035467,13.161491,-4.596693,14.287516,12.312427,13.293428,-4.004673,14.274428
24,12.673306,11.694840,12.863368,11.878250,12.501992,12.257109,11.548487,12.863368,-5.778261,14.178250,11.874095,13.051403,-5.173693,14.228711,12.204015,13.209639,-4.419227,14.215264
25,12.663397,11.650882,12.830535,11.887094,12.497076,12.216302,11.499509,12.830535,-5.664167,14.161562,11.882303,13.035002,-4.905296,14.187701,12.199228,13.193875,-4.232711,14.188523
26,12.597146,11.605094,12.775907,11.792268,12.416510,12.133477,11.460089,12.775907,-5.848579,14.091724,11.787763,12.966664,-5.240010,14.145565,12.124031,13.137849,-4.506245,14.151668
27,12.570632,11.546301,12.734464,11.791649,12.404374,12.102267,11.400899,12.734464,-5.909621,14.068029,11.786967,12.944605,-5.130010,14.102243,12.097982,13.110804,-4.488266,14.123626
28,12.481327,11.491420,12.667163,11.674410,12.304024,12.000795,11.355323,12.667163,-6.209226,13.979002,11.670175,12.858641,-5.625272,14.047107,11.996785,13.035090,-4.914523,14.073394
29,12.459113,11.553000,12.685772,11.683697,12.306776,11.977988,11.410743,12.685772,-5.774337,13.960801,11.679127,12.855970,-5.329671,14.032812,11.968725,13.019557,-4.758997,14.070389
30,12.406561,11.712813,12.747762,11.633206,12.273205,11.944214,11.566124,12.747762,-5.190067,13.929400,11.627205,12.838455,-5.320129,14.049705,11.894558,12.991707,-4.818973,14.088857
31,12.655450,12.658466,13.100691,12.368255,12.759206,12.423775,12.500945,13.100691,-2.464633,13.700437,12.362214,13.106575,-3.058923,13.850936,12.245411,13.124066,-3.610795,14.002720
32,12.956282,13.937334,13.565323,13.005073,13.195071,12.857784,13.661083,13.565323,0.383483,13.469563,12.992675,13.372168,-1.519726,13.751661,12.662847,13.291637,-2.518067,13.920427
33,13.378950,14.916524,13.953762,13.891148,13.792014,13.452235,14.542027,13.953762,2.128970,13.365497,13.867980,13.725543,0.515487,13.583107,13.244452,13.532662,-1.043052,13.820873
34,13.612645,15.454654,14.223168,14.214966,14.046023,13.729313,15.028001,14.223168,2.913350,13.418336,14.189906,13.920125,0.976559,13.650344,13.546919,13.687760,-0.509820,13.828602
35,13.750318,15.706377,14.379412,14.401768,14.202388,13.878531,15.208098,14.379412,3.035282,13.550726,14.376391,14.050135,1.195000,13.723879,13.715036,13.790641,-0.276925,13.866246
36,13.916726,16.014749,14.549041,14.629560,14.374807,14.061338,15.502544,14.549041,3.575149,13.595537,14.600186,14.177600,1.584482,13.755013,13.932439,13.898768,0.126248,13.865098
37,14.089896,16.381025,14.759986,14.885542,14.561616,14.271165,15.941517,14.759986,4.481392,13.578455,14.850929,14.308467,2.057488,13.766005,14.159951,14.009834,0.569375,13.859717
38,14.250410,16.680522,14.923295,15.107450,14.733696,14.463433,16.186279,14.923295,4.921321,13.660312,15.075254,14.434833,2.495453,13.794412,14.367020,14.117142,0.973670,13.867264
39,14.361743,16.989533,15.096216,15.247018,14.855005,14.588367,16.517379,15.096216,5.522221,13.675054,15.225550,14.530779,2.699676,13.836008,14.503603,14.199618,1.181195,13.895634
40,14.453512,17.182597,15.246399,15.389021,14.971443,14.708009,16.743260,15.246399,5.937021,13.749538,15.368725,14.623821,2.954520,13.878918,14.613188,14.271025,1.357128,13.928861
41,14.576249,17.376536,15.409045,15.591706,15.122708,14.877018,17.010750,15.409045,6.507398,13.807340,15.566082,14.734757,3.377503,13.903431,14.769093,14.355857,1.678894,13.942620
42,14.689967,17.570301,15.589931,15.767623,15.267162,15.051145,17.334970,15.589931,7.204372,13.844892,15.751608,14.843271,3.750059,13.934934,14.910981,14.437381,1.955254,13.963780
43,14.138110,16.196526,15.063453,14.809901,14.646764,14.336556,15.901845,15.063453,2.265871,14.225060,14.789450,14.521913,0.723057,14.254375,14.085851,14.197835,-0.302650,14.309818
44,14.058941,16.168742,14.984016,14.676331,14.543540,14.222224,15.886585,14.984016,2.544063,14.081446,14.661349,14.440458,0.622625,14.219566,13.992960,14.134347,-0.398527,14.275735
45,13.756665,14.753077,14.575234,14.091205,14.177065,13.781509,14.417813,14.575234,-0.371399,14.732655,14.071687,14.269270,-0.466153,14.466854,13.531065,14.014494,-1.140541,14.497923
46,13.674505,14.545559,14.435715,13.921270,14.058718,13.637619,14.246296,14.435715,-0.423474,14.625134,13.909201,14.189545,-0.626750,14.469889,13.421855,13.963248,-1.210362,14.504640
47,13.458197,13.731302,14.181568,13.291279,13.661819,13.276494,13.486066,14.181568,-1.846616,14.877069,13.283386,13.992947,-1.883944,14.702507,13.118341,13.846604,-1.933603,14.574868
48,13.333068,13.365777,13.999576,12.982190,13.438688,13.042775,13.138664,13.999576,-2.463978,14.860488,12.975117,13.844312,-2.487684,14.713507,12.960786,13.758533,-2.283200,14.556281
49,13.286195,13.181078,13.889045,12.894268,13.361203,12.933399,12.948541,13.889045,-2.630877,14.829548,12.886854,13.776258,-2.487935,14.665662,12.907293,13.719227,-2.271228,14.531161
50,13.215248,13.003526,13.785732,12.739592,13.245296,12.833080,12.778232,13.785732,-2.906807,14.793232,12.732567,13.693933,-2.773701,14.655298,12.818456,13.668725,-2.453171,14.518995
51,13.189979,12.874062,13.714813,12.717596,13.219023,12.795330,12.640942,13.714813,-2.989950,14.788684,12.710154,13.664284,-2.656556,14.618413,12.788481,13.648834,-2.395456,14.509186
52,13.128557,12.741664,13.636263,12.587703,13.124485,12.716658,12.516896,13.636263,-3.230255,14.755629,12.580674,13.600318,-2.942477,14.619962,12.710054,13.606846,-2.587953,14.503638
53,13.172149,13.150107,13.709639,12.741794,13.204061,12.803398,12.926468,13.709639,-2.275916,14.492809,12.734674,13.614775,-2.557601,14.494877,12.788881,13.610170,-2.386687,14.431458
54,13.150709,13.407240,13.774510,12.760127,13.205035,12.839882,13.191726,13.774510,-1.760094,14.357293,12.751360,13.602001,-2.569061,14.452641,12.767216,13.588987,-2.481872,14.410759
55,13.487985,15.015348,14.255882,13.740654,13.800371,13.508853,14.824749,14.255882,1.958157,13.687015,13.733359,13.859005,-0.432500,13.984652,13.294398,13.709229,-1.427934,14.124059
56,13.809646,16.172556,14.715700,14.355901,14.213736,13.964739,15.879986,14.715700,4.452553,13.551414,14.342813,14.100793,0.925551,13.858773,13.759153,13.867351,-0.413779,13.975549
57,14.141543,16.824858,15.015102,15.048534,14.681326,14.421296,16.459928,15.015102,5.418100,13.570275,15.026026,14.379714,2.423673,13.733401,14.219489,14.052462,0.626354,13.885434
58,14.322429,17.162549,15.216122,15.298661,14.882262,14.625044,16.752442,15.216122,5.835339,13.679801,15.274622,14.538947,2.794283,13.803272,14.450175,14.176434,1.039735,13.902694
59,14.461615,17.389419,15.361593,15.452951,15.015450,14.777642,16.918141,15.361593,6.079417,13.805045,15.428996,14.653597,3.028481,13.878198,14.623397,14.276723,1.354006,13.930049
60,14.624107,17.613524,15.511148,15.656042,15.173022,14.952945,17.133067,15.511148,6.537123,13.889228,15.628601,14.774390,3.442883,13.920180,14.832322,14.386147,1.798303,13.939971
61,14.777790,17.845483,15.684711,15.871001,15.335918,15.130761,17.437736,15.684711,7.219436,13.931686,15.838919,14.895793,3.884054,13.952666,15.027746,14.492127,2.205828,13.956507
62,14.918348,18.005757,15.810907,16.022309,15.466491,15.288594,17.553497,15.810907,7.473089,14.068317,15.992888,15.005894,4.232719,14.018900,15.200504,14.595884,2.592911,13.991263
63,15.013680,18.209377,15.943254,16.118364,15.557728,15.390472,17.778959,15.943254,7.875141,14.107550,16.098830,15.084263,4.352473,14.069697,15.313279,14.671282,2.754156,14.029285
64,15.089254,18.313923,16.052565,16.224503,15.649321,15.485489,17.911702,16.052565,8.103071,14.193428,16.205885,15.162328,4.548356,14.118771,15.398741,14.735554,2.890507,14.072367
65,15.198844,18.449533,16.183239,16.399718,15.782225,15.633712,18.112759,16.183239,8.564183,14.253719,16.376174,15.262519,4.942960,14.148865,15.534407,14.815344,3.191566,14.096280
66,15.308844,18.640994,16.340990,16.591600,15.932553,15.804134,18.420328,16.340990,9.205244,14.261652,16.576541,15.369064,5.345510,14.161587,15.672743,14.892960,3.452106,14.113176
67,14.752732,17.779142,15.819874,15.744283,15.335679,15.143724,17.477852,15.819874,4.417242,14.161895,15.723572,14.996272,1.937698,14.268972,14.888001,14.598140,0.772258,14.308278
68,14.647036,17.601512,15.691747,15.571026,15.201083,15.003038,17.304123,15.691747,4.349056,14.079371,15.555312,14.891132,1.791488,14.226953,14.762156,14.515471,0.665382,14.268786
69,14.323181,16.507053,15.307390,15.011808,14.833885,14.559418,16.134545,15.307390,1.771640,14.480234,14.990138,14.697164,0.627506,14.404190,14.282042,14.370197,-0.188815,14.458352
70,14.220431,16.281799,15.163420,14.805694,14.688679,14.381180,15.961245,15.163420,1.681104,14.365594,14.792626,14.597725,0.410679,14.402823,14.151032,14.299744,-0.313352,14.448455
71,13.978613,15.332602,14.915641,14.146250,14.284798,13.973691,15.057405,14.915641,0.338384,14.773878,14.137493,14.413690,-0.659269,14.689886,13.796863,14.186327,-0.929635,14.575792
72,13.837374,14.876863,14.731717,13.808652,14.052661,13.701284,14.616330,14.731717,-0.290335,14.847105,13.800529,14.273277,-1.189516,14.746025,13.607561,14.100018,-1.239109,14.592475
73,13.745533,14.598040,14.594930,13.645384,13.928546,13.517396,14.335624,14.594930,-0.647423,14.854235,13.637072,14.183585,-1.364510,14.730097,13.488017,14.039837,-1.377762,14.591657
74,13.631017,14.293887,14.461507,13.422163,13.770512,13.351160,14.043699,14.461507,-1.092798,14.879314,13.414344,14.082158,-1.746704,14.749973,13.334967,13.969359,-1.659286,14.603751
75,13.552559,14.080065,14.354336,13.317866,13.686630,13.241198,13.831457,14.354336,-1.375015,14.877215,13.310071,14.016120,-1.856696,14.722168,13.233926,13.916711,-1.795521,14.599497
76,13.433258,13.790426,14.223892,13.091463,13.523366,13.087282,13.565199,14.223892,-1.910042,14.882585,13.084353,13.907503,-2.386923,14.730653,13.080693,13.836190,-2.190750,14.591688
77,13.451487,14.140164,14.265100,13.220214,13.573489,13.152661,13.932581,14.265100,-1.048379,14.597618,13.213778,13.888235,-2.126456,14.562693,13.139239,13.808342,-2.109573,14.477445
78,13.396446,14.200178,14.267971,13.186350,13.530234,13.146321,14.012940,14.267971,-0.891665,14.523003,13.178613,13.837902,-2.305066,14.497192,13.083343,13.754277,-2.345779,14.425212
79,13.717148,15.606716,14.718250,14.117615,14.106680,13.769274,15.436465,14.718250,2.779143,14.000036,14.111120,14.102796,0.032209,14.094472,13.577906,13.876281,-1.154568,14.174657
80,14.019876,16.360663,15.071691,14.657490,14.481440,14.186737,16.106937,15.071691,4.575376,14.036445,14.646130,14.337336,1.364744,14.028543,14.008324,14.033079,-0.109407,14.057833
81,14.366947,17.032961,15.357636,15.360906,14.962226,14.663160,16.710293,15.357636,5.749853,14.004979,15.340999,14.630800,3.018905,13.920600,14.484595,14.232492,1.071634,13.980389
82,14.569052,17.401764,15.561867,15.626465,15.175676,14.897061,17.037866,15.561867,6.334390,14.085868,15.605112,14.799918,3.455566,13.994724,14.741811,14.371614,1.588736,14.001417
83,14.743919,17.651692,15.721714,15.822114,15.340182,15.095930,17.237726,15.721714,6.758842,14.205702,15.801058,14.936915,3.852616,14.072771,14.960356,14.496561,2.067739,14.032767
84,15.039839,17.875428,15.913034,16.233502,15.652767,15.443671,17.474301,15.913034,7.556934,14.351767,16.210587,15.164676,5.062478,14.118765,15.342823,14.693572,3.142542,14.044321
85,15.263789,18.121718,16.121524,16.523058,15.887713,15.699834,17.789097,16.121524,8.442064,14.453952,16.496837,15.354729,5.781907,14.212621,15.615669,14.861640,3.817259,14.107612
86,15.447390,18.337696,16.280318,16.738056,16.075011,15.903963,17.967649,16.280318,8.868212,14.592988,16.713930,15.515956,6.296270,14.317982,15.831761,15.008107,4.328932,14.184453
87,15.546890,18.560488,16.428378,16.831802,16.171540,16.004501,18.206519,16.428378,9.304061,14.650237,16.815697,15.607902,6.319741,14.400108,15.940928,15.096560,4.418128,14.252192
88,15.593443,18.685603,16.534672,16.877450,16.223202,16.056296,18.348283,16.534672,9.453033,14.721061,16.861811,15.664419,6.241133,14.467027,15.983446,15.147724,4.356012,14.312001
89,15.542337,18.697411,16.569509,16.806456,16.177829,15.991734,18.397917,16.569509,9.150952,14.741100,16.785523,15.646096,5.702686,14.506669,15.903367,15.129732,3.871943,14.356098
90,15.525783,18.673737,16.622121,16.804191,16.186108,15.992723,18.476275,16.622121,9.191285,14.767967,16.790691,15.657098,5.619369,14.523506,15.875067,15.126602,3.710239,14.378137
91,14.866368,17.544697,16.016267,15.812771,15.480364,15.179048,17.291788,16.016267,4.048782,14.740746,15.795365,15.204738,1.874779,14.614111,14.963963,14.754830,0.663834,14.545697
92,14.705754,17.244826,15.831200,15.567751,15.287614,14.971279,17.000079,15.831200,3.832063,14.662322,15.554793,15.053832,1.642355,14.552871,14.772742,14.629196,0.470603,14.485650
93,14.346297,16.118585,15.407369,14.962491,14.878199,14.473721,15.832389,15.407369,1.185836,14.982349,14.945881,14.818978,0.354068,14.692075,14.260461,14.444395,-0.513189,14.628329
94,14.208060,15.822418,15.227423,14.726314,14.702273,14.261956,15.582618,15.227423,1.000204,14.872229,14.716502,14.689822,0.075129,14.663142,14.089505,14.343551,-0.715378,14.597598
95,13.915380,14.896902,14.912183,14.003773,14.227844,13.814098,14.702785,14.912183,-0.708227,15.121581,13.997701,14.429219,-1.459483,14.860738,13.689157,14.173920,-1.639566,14.658682
96,13.728514,14.449992,14.678516,13.626469,13.944559,13.520923,14.271333,14.678516,-1.492430,15.085699,13.620801,14.227848,-2.224982,14.834894,13.456516,14.039368,-2.136304,14.622220
97,13.608989,14.170731,14.508452,13.439989,13.789835,13.333095,13.993278,14.508452,-1.901573,15.023626,13.434501,14.100752,-2.459215,14.767003,13.313208,13.947024,-2.339492,14.580839
98,13.457384,13.849059,14.328790,13.183213,13.590140,13.137156,13.682606,14.328790,-2.539388,14.974975,13.177887,13.950861,-3.037650,14.723836,13.126375,13.835681,-2.787442,14.544986
99,13.358433,13.627367,14.191629,13.060320,13.483994,13.012658,13.460316,14.191629,-2.861963,14.922941,13.055146,13.859236,-3.146778,14.663327,13.007774,13.759186,-2.940626,14.510599
100,13.234298,13.386965,14.043875,12.859180,13.324035,12.863898,13.229221,14.043875,-3.373617,14.858530,12.854139,13.735195,-3.648597,14.616251,12.859285,13.662884,-3.327833,14.466482
101,13.249357,13.708529,14.092485,12.981161,13.372813,12.922459,13.558663,14.092485,-2.330367,14.626307,12.976519,13.719570,-3.243747,14.462622,12.912762,13.634036,-3.148676,14.355310
102,13.193586,13.736617,14.078247,12.941049,13.323362,12.906435,13.597264,14.078247,-2.258378,14.559230,12.935287,13.662928,-3.416523,14.390569,12.859508,13.575389,-3.361307,14.291271
103,13.534737,15.063469,14.556397,13.853503,13.917995,13.514467,14.923095,14.556397,1.719200,14.189699,13.848166,13.979095,-0.613841,14.110025,13.356411,13.738538,-1.791537,14.120665
104,13.871146,15.899537,14.940106,14.449440,14.339848,13.976709,15.678336,14.940106,3.740710,14.201875,14.439517,14.252636,0.946950,14.065756,13.820951,13.928512,-0.545025,14.036073
105,14.268734,16.706188,15.279258,15.229131,14.881624,14.519397,16.412283,15.279258,5.289561,14.146233,15.211015,14.593408,2.883319,13.975800,14.356608,14.168306,0.879096,13.980003
106,14.493748,17.112126,15.501426,15.524170,15.119059,14.783482,16.774562,15.501426,5.893061,14.228290,15.504335,14.781942,3.343793,14.059550,14.639345,14.327351,1.444148,14.015357
107,14.671225,17.406702,15.665930,15.725609,15.286533,14.988674,17.011541,15.665930,6.288752,14.320319,15.705484,14.919951,3.671212,14.134418,14.859163,14.456440,1.882139,14.053717
108,14.971661,17.717436,15.871779,16.134492,15.593953,15.347886,17.323969,15.871779,7.172597,14.419590,16.112014,15.140650,4.797722,14.169286,15.248914,14.654801,2.934415,14.060689
109,15.212633,17.976717,16.082133,16.455296,15.847981,15.629150,17.648111,16.082133,8.033952,14.516154,16.429387,15.339251,5.592733,14.249115,15.545968,14.831678,3.664528,14.117388
110,15.379788,18.199446,16.229140,16.648061,16.015962,15.814352,17.827243,16.229140,8.359303,14.631038,16.623772,15.484129,5.961204,14.344487,15.741699,14.966175,4.056584,14.190651
111,15.499566,18.447197,16.387516,16.772678,16.132928,15.943159,18.092239,16.387516,8.905750,14.682793,16.756523,15.587282,6.108310,14.418040,15.879385,15.065487,4.251939,14.251588
112,15.558532,18.592640,16.501529,16.836147,16.197035,16.011567,18.253808,16.501529,9.104723,14.749250,16.820437,15.651558,6.073413,14.482679,15.938366,15.124437,4.229121,14.310507
113,15.515458,18.622061,16.545919,16.774586,16.159279,15.956657,18.321464,16.545919,8.864797,14.770375,16.753601,15.639248,5.563653,14.524895,15.867924,15.112641,3.770919,14.357357
114,15.512735,18.614809,16.611034,16.792175,16.182968,15.974323,18.417673,16.611034,8.984216,14.804395,16.778663,15.661735,5.554357,14.544808,15.856830,15.119483,3.666747,14.382136
115,14.873912,17.501079,16.025579,15.831164,15.500060,15.184527,17.252993,16.025579,3.976384,14.798165,15.814080,15.225293,1.907461,14.636505,14.973388,14.760226,0.690570,14.547063
116,14.726988,17.243324,15.852537,15.607528,15.321578,14.997612,17.000690,15.852537,3.803023,14.704384,15.594679,15.082615,1.696107,14.570551,14.800716,14.642729,0.523300,14.484742
117,14.387217,16.169074,15.443294,15.038299,14.934530,14.530543,15.882641,15.443294,1.227292,15.003947,15.021681,14.858273,0.456470,14.694866,14.317091,14.467362,-0.419775,14.617634
118,14.260940,15.897800,15.273443,14.820115,14.771282,14.335419,15.656367,15.273443,1.073029,14.890519,14.810232,14.737201,0.204648,14.664170,14.161743,14.374308,-0.595651,14.586874
119,13.983800,14.998485,14.971834,14.123517,14.316851,13.907042,14.800951,14.971834,-0.568936,15.142718,14.117384,14.491385,-1.245189,14.865386,13.779830,14.216908,-1.455195,14.653985
120,13.805463,14.557209,14.746346,13.753477,14.041801,13.621468,14.374940,14.746346,-1.337119,15.117753,13.747657,14.299177,-1.985554,14.850697,13.555747,14.090851,-1.926453,14.625955
121,13.678277,14.260904,14.573823,13.555554,13.880721,13.420317,14.081989,14.573823,-1.804151,15.065657,13.550013,14.170090,-2.274572,14.790166,13.400267,13.996003,-2.185286,14.591739
122,13.502134,13.887315,14.373757,13.257826,13.651846,13.191913,13.724556,14.373757,-2.613717,15.022958,13.252625,14.001165,-3.013663,14.749706,13.181372,13.868719,-2.767296,14.556066
123,13.377055,13.615984,14.210112,13.094388,13.513687,13.036346,13.457093,14.210112,-3.103567,14.963130,13.089460,13.884887,-3.278355,14.680314,13.031705,13.771741,-3.050062,14.511778
124,13.239740,13.359892,14.047846,12.878115,13.339673,12.872890,13.209968,14.047846,-3.655948,14.885724,12.873335,13.747719,-3.815234,14.622103,12.868509,13.664003,-3.471011,14.459497
125,13.249820,13.669153,14.091258,12.991218,13.381350,12.925820,13.526668,14.091258,-2.595902,14.655849,12.986798,13.726584,-3.401428,14.466370,12.916602,13.630641,-3.283047,14.344680
126,13.177686,13.664118,14.059386,12.931316,13.315497,12.888197,13.532959,14.059386,-2.629370,14.585812,12.925898,13.656396,-3.648656,14.386894,12.844009,13.559031,-3.571353,14.274052
127,13.509900,14.950398,14.534955,13.823443,13.902331,13.474946,14.816558,14.534955,1.385967,14.253352,13.818420,13.975752,-0.774342,14.133085,13.324139,13.722198,-1.959130,14.120257
128,13.851715,15.811321,14.927347,14.428746,14.332243,13.944716,15.597000,14.927347,3.506345,14.257694,14.419076,14.256263,0.852499,14.093450,13.793731,13.917982,-0.650585,14.042232
129,14.280120,16.696715,15.295216,15.251160,14.904054,14.530899,16.407283,15.295216,5.280109,14.183150,15.233327,14.615941,2.931362,13.998554,14.370536,14.176788,0.919916,13.983041
130,14.525342,17.174102,15.541781,15.565924,15.154601,14.824179,16.836965,15.541781,6.013616,14.246598,15.546090,14.812048,3.408200,14.078006,14.680197,14.348364,1.540721,14.016531
131,14.808762,17.561203,15.760849,15.928117,15.434304,15.171726,17.174605,15.760849,6.768271,14.347093,15.908424,15.019449,4.255912,14.130474,15.044966,14.538814,2.423172,14.032662
132,15.161877,17.872930,15.992625,16.405149,15.800788,15.590420,17.493565,15.992625,7.705671,14.491685,16.383466,15.290945,5.608893,14.198423,15.494932,14.781243,3.664006,14.067554
133,15.421119,18.210751,16.235343,16.735594,16.067272,15.891180,17.889921,16.235343,8.715478,14.580766,16.710289,15.504631,6.350793,14.298974,15.809929,14.976764,4.388691,14.143599
134,15.635709,18.479611,16.426696,16.972316,16.275222,16.130810,18.122615,16.426696,9.273286,14.730776,16.949012,15.685657,6.908024,14.422302,16.061092,15.149558,4.984270,14.238023
135,15.781585,18.772821,16.616523,17.122035,16.414525,16.289195,18.432395,16.616523,9.918846,14.800651,17.106538,15.809013,7.087479,14.511487,16.228004,15.271391,5.225310,14.314779
136,15.864554,18.943602,16.760144,17.210408,16.502350,16.382287,18.621969,16.760144,10.219992,14.898320,17.195490,15.895852,7.134018,14.596214,16.312767,15.352311,5.272170,14.391854
137,15.828955,19.033123,16.829775,17.155444,16.469465,16.336637,18.746146,16.829775,10.053476,14.913404,17.135420,15.886754,6.550625,14.638089,16.251903,15.345586,4.754632,14.439269
138,15.770318,19.054021,16.873164,17.103589,16.435293,16.288489,18.856740,16.873164,9.886903,14.889587,17.090057,15.862374,6.119244,14.634690,16.170901,15.312508,4.278557,14.454116
139,15.085221,17.988546,16.231857,16.117051,15.713047,15.471121,17.718363,16.231857,4.438284,14.745351,16.098463,15.375807,2.157646,14.653151,15.241325,14.906816,0.998750,14.572307
140,14.934222,17.760796,16.064860,15.902852,15.536691,15.279872,17.499512,16.064860,4.428525,14.630207,15.889029,15.228394,2.039266,14.567760,15.067952,14.781388,0.884574,14.494824
141,14.578595,16.655701,15.646222,15.316913,15.137087,14.796027,16.342719,15.646222,1.786385,14.949726,15.298766,14.995618,0.777517,14.692471,14.562852,14.596587,-0.086526,14.630323
142,14.445595,16.391444,15.477040,15.085518,14.965491,14.589277,16.125951,15.477040,1.659528,14.828129,15.074670,14.869959,0.523528,14.665248,14.398418,14.499512,-0.258537,14.600605
143,14.165332,15.428697,15.183249,14.377424,14.512861,14.145277,15.209095,15.183249,0.077704,15.157403,14.370615,14.637327,-0.801858,14.904039,14.003996,14.349716,-1.039390,14.695435
144,13.995333,14.983875,14.970006,14.024114,14.254754,13.860225,14.779045,14.970006,-0.613864,15.160966,14.017583,14.462279,-1.429526,14.906975,13.786412,14.234099,-1.439141,14.681786
145,13.880701,14.696932,14.809280,13.823294,14.096314,13.667973,14.494601,14.809280,-1.024246,15.123959,13.817033,14.340685,-1.704432,14.864338,13.645315,14.149713,-1.641759,14.654110
146,13.744349,14.378815,14.646835,13.574575,13.909286,13.484879,14.187134,14.646835,-1.577375,15.106536,13.568468,14.207501,-2.192719,14.846534,13.472479,14.055058,-1.999008,14.637637
147,13.645007,14.142744,14.513760,13.447677,13.803419,13.354938,13.951360,14.513760,-1.930939,15.076159,13.441743,14.119886,-2.328336,14.798030,13.349354,13.982897,-2.175203,14.616440
148,13.528068,13.893397,14.376253,13.239628,13.645605,13.209392,13.711055,14.376253,-2.395907,15.041450,13.233827,14.005911,-2.780892,14.777995,13.204073,13.898349,-2.500644,14.592626
149,13.464949,13.775875,14.290531,13.177420,13.587273,13.140538,13.588248,14.290531,-2.456904,14.992813,13.171596,13.950991,-2.726678,14.730386,13.128394,13.849584,-2.523050,14.570774
150,13.349673,13.562548,14.173832,13.011519,13.458995,13.042925,13.383148,14.173832,-2.890269,14.964516,13.004107,13.857022,-3.117751,14.709937,12.982401,13.769413,-2.876848,14.556426
151,13.363110,13.710232,14.200736,13.408325,13.708051,13.237096,13.494732,14.200736,-2.149868,14.906740,13.400226,13.977398,-1.757558,14.554570,12.993196,13.785868,-2.413779,14.578539
152,13.524456,14.566517,14.421771,13.790771,13.946032,13.502407,14.351502,14.421771,-0.215178,14.492040,13.779823,14.091465,-0.954308,14.403106,13.244305,13.844628,-1.838307,14.444952
153,13.672235,15.032084,14.561913,14.132386,14.165494,13.712990,14.733284,14.561913,0.521491,14.390542,14.118564,14.206558,-0.267769,14.294551,13.463265,13.911057,-1.362661,14.358850
154,13.906950,15.867672,14.820949,14.529020,14.423164,14.019545,15.509878,14.820949,2.203675,14.132020,14.511877,14.345540,0.532061,14.179203,13.810929,14.016688,-0.658161,14.222447
155,14.075625,16.287695,14.997644,14.784405,14.603117,14.230260,15.875017,14.997644,2.906465,14.120271,14.768913,14.458044,1.029812,14.147175,14.047506,14.107761,-0.199604,14.168015
156,14.199903,16.598554,15.129551,14.979488,14.738887,14.368001,16.171375,15.129551,3.337874,14.087728,14.960960,14.544574,1.334050,14.128188,14.215537,14.182036,0.107332,14.148535
157,14.272289,16.725383,15.214016,15.056653,14.803736,14.440547,16.302192,15.214016,3.492954,14.125840,15.040103,14.596916,1.422594,14.153728,14.307816,14.231687,0.244370,14.155557
158,14.331460,16.837358,15.281393,15.121701,14.855989,14.501884,16.414742,15.281393,3.644672,14.148044,15.105866,14.637346,1.506684,14.168827,14.383962,14.271459,0.361792,14.158956
159,14.353745,16.817414,15.320590,15.070312,14.837501,14.505601,16.411183,15.320590,3.643603,14.229997,15.057588,14.644924,1.378681,14.232261,14.406145,14.293860,0.375139,14.181574
160,14.184994,16.194651,15.110552,14.775605,14.652964,14.277402,15.722955,15.110552,1.757743,14.498149,14.762317,14.557280,0.588504,14.352244,14.145412,14.230230,-0.243446,14.315047
161,14.172451,16.202327,15.083464,14.729343,14.617462,14.283431,15.742656,15.083464,1.941222,14.424271,14.715709,14.531495,0.542481,14.347282,14.133547,14.216912,-0.245495,14.300276
162,14.133083,16.139984,15.074291,14.645756,14.564919,14.275381,15.760371,15.074291,2.011837,14.388212,14.637069,14.501789,0.396691,14.366509,14.076880,14.197314,-0.353158,14.317749
163,13.924379,15.462671,14.930366,14.133112,14.246385,13.992790,15.243270,14.930366,0.942768,14.617462,14.124913,14.352674,-0.686237,14.580436,13.766159,14.105202,-1.021524,14.444245
164,13.867674,15.337191,14.875542,13.983973,14.132469,13.899429,15.137000,14.875542,0.863259,14.614084,13.976334,14.269087,-0.966583,14.561839,13.702161,14.056833,-1.171025,14.411505
165,13.632388,14.265221,14.553588,13.518013,13.842561,13.557908,14.026186,14.553588,-1.451648,15.080991,13.509062,14.134372,-1.721134,14.759682,13.341457,13.964880,-1.715940,14.588303
166,13.544514,14.034837,14.409413,13.298539,13.683136,13.401209,13.805391,14.409413,-1.728738,15.013435,13.288307,14.028612,-2.118785,14.768916,13.231284,13.902490,-1.921021,14.573696
167,13.480787,13.820656,14.300017,13.221782,13.621502,13.299227,13.583856,14.300017,-1.984078,15.016178,13.214221,13.977873,-2.115651,14.741525,13.146239,13.863129,-1.986099,14.580019
168,13.412290,13.620187,14.193312,13.036572,13.489807,13.142788,13.394589,14.193312,-2.320609,14.992035,13.029539,13.892543,-2.507372,14.755546,13.061250,13.813478,-2.185523,14.565706
169,13.384673,13.427566,14.103905,12.986095,13.446364,13.054681,13.195510,14.103905,-2.567132,15.012300,12.979504,13.854867,-2.473783,14.730229,13.028620,13.791591,-2.156163,14.554562
170,13.309131,13.233473,14.004815,12.825135,13.331191,12.944206,13.011901,14.004815,-2.938401,14.997728,12.818914,13.779433,-2.842535,14.739953,12.929845,13.742600,-2.405245,14.555355
171,13.275399,13.084811,13.931166,12.794513,13.301673,12.893300,12.857230,13.931166,-3.092113,15.005102,12.788208,13.750955,-2.771975,14.713702,12.886650,13.719683,-2.398497,14.552716
172,13.208698,12.934807,13.846724,12.654756,13.200754,12.807459,12.716489,13.846724,-3.389936,14.976960,12.648491,13.683984,-3.105771,14.719476,12.801079,13.674550,-2.619817,14.548021
173,13.190400,12.873848,13.804287,12.662801,13.198059,12.793433,12.647412,13.804287,-3.344524,14.961163,12.656496,13.671927,-2.935607,14.687357,12.778743,13.660865,-2.550213,14.542987
174,13.105741,12.744587,13.726032,12.542491,13.106100,12.741052,12.532665,13.726032,-3.682806,14.919399,12.534410,13.606328,-3.308005,14.678246,12.669346,13.604478,-2.885874,14.539610
175,13.064734,12.773929,13.679557,12.675847,13.165017,12.857120,12.580241,13.679557,-3.710767,14.778873,12.670415,13.597793,-3.130385,14.525170,12.637111,13.553447,-3.093115,14.469783
176,13.045565,13.036884,13.728646,12.662638,13.146944,12.853941,12.847757,13.728646,-3.049064,14.609536,12.657241,13.575435,-3.178189,14.493629,12.625906,13.525177,-3.112691,14.424448
177,13.088301,13.282573,13.788798,12.823419,13.247446,12.920220,13.019160,13.788798,-2.543595,14.558435,12.817874,13.623322,-2.661947,14.428770,12.690735,13.542662,-2.815557,14.394590
178,13.139752,13.553482,13.854322,12.902152,13.296407,12.970475,13.230030,13.854322,-2.096107,14.478615,12.896616,13.646224,-2.516863,14.395832,12.772354,13.559636,-2.643354,14.346917
179,13.198645,13.665305,13.882744,13.023435,13.377831,13.041190,13.260946,13.882744,-2.000998,14.504543,13.017708,13.692938,-2.172946,14.368169,12.853769,13.592789,-2.378228,14.331810
180,13.232167,13.733853,13.909360,13.031982,13.388127,13.051777,13.324345,13.909360,-1.859876,14.494374,13.024859,13.705987,-2.165441,14.387115,12.898793,13.613166,-2.271133,14.327538
181,13.293985,13.868668,13.954651,13.164972,13.478047,13.122910,13.428891,13.954651,-1.557590,14.480412,13.157278,13.758720,-1.781801,14.360163,12.979718,13.653147,-1.995066,14.326577
182,13.333125,13.979082,13.994096,13.195636,13.502991,13.160766,13.529692,13.994096,-1.346830,14.458500,13.185571,13.780733,-1.726046,14.375895,13.030583,13.678886,-1.880162,14.327189
183,13.366998,14.043319,14.020810,13.257974,13.547271,13.191337,13.584950,14.020810,-1.239711,14.456670,13.250001,13.807383,-1.585354,14.364765,13.075016,13.700691,-1.779599,14.326366
184,13.306335,13.908354,13.990230,13.112151,13.453791,13.111870,13.494539,13.990230,-1.560908,14.485920,13.106208,13.757926,-2.052235,14.409645,12.992002,13.665572,-2.121045,14.339142
185,13.248451,13.762209,13.939351,13.010555,13.378313,13.050160,13.377137,13.939351,-1.900948,14.501566,13.005124,13.704853,-2.365908,14.404583,12.920133,13.623671,-2.378785,14.327209
186,13.074575,13.093258,13.712528,12.651697,13.121449,12.844701,12.820229,13.712528,-3.542325,14.604828,12.647033,13.536563,-3.531332,14.426093,12.698792,13.504042,-3.196750,14.309292
187,12.958985,12.831887,13.616787,12.490304,13.000551,12.720951,12.662801,13.616787,-3.693349,14.570774,12.485545,13.451181,-3.738448,14.416817,12.545316,13.431750,-3.431818,14.318183
188,12.844976,12.643841,13.491593,12.298385,12.843633,12.568416,12.490226,13.491593,-4.259296,14.492960,12.294127,13.324451,-4.382464,14.354775,12.415976,13.335261,-3.910160,14.254546
189,12.734581,12.201000,13.292390,12.127498,12.709386,12.417232,12.049890,13.292390,-5.361237,14.534889,12.123164,13.222330,-4.742770,14.321496,12.279665,13.254485,-4.206235,14.229306
190,12.640051,12.169526,13.209796,11.973422,12.579448,12.280410,12.025290,13.209796,-5.353797,14.394303,11.968034,13.114434,-5.181562,14.260835,12.173199,13.173596,-4.521653,14.173994
191,12.576937,12.024309,13.115610,11.926230,12.527592,12.196473,11.882076,13.115610,-5.650260,14.349143,11.922130,13.057371,-5.200028,14.192613,12.104269,13.117128,-4.639449,14.129987
192,12.489814,11.915520,13.011645,11.785723,12.404544,12.061269,11.782914,13.011645,-6.037639,14.240375,11.782029,12.949244,-5.735369,14.116459,12.013227,13.034484,-5.018172,14.055741
193,12.473942,11.867713,12.970646,11.796585,12.400824,12.015726,11.731109,12.970646,-5.918920,14.210183,11.792249,12.933328,-5.448775,14.074407,12.000358,13.015181,-4.845887,14.030004
194,12.394795,11.786839,12.891497,11.688405,12.305710,11.922206,11.658075,12.891497,-6.246466,14.124918,11.684395,12.849362,-5.899788,14.014329,11.913846,12.944451,-5.219336,13.975057
195,12.356711,11.710096,12.831720,11.670578,12.278674,11.879810,11.582203,12.831720,-6.368778,14.081238,11.666517,12.814311,-5.850296,13.962105,11.876070,12.906015,-5.249623,13.935960
196,12.260421,11.611506,12.735363,11.543965,12.165078,11.776349,11.492869,12.735363,-6.821461,13.977857,11.540264,12.711791,-6.431843,13.883317,11.772878,12.817613,-5.735740,13.862348
197,12.239917,11.716438,12.760901,11.563820,12.170546,11.760520,11.594483,12.760901,-6.230052,13.927320,11.559953,12.704815,-6.114921,13.849678,11.752599,12.796853,-5.577554,13.841108
198,12.180880,11.801779,12.779488,11.517343,12.126701,11.725359,11.681905,12.779488,-5.966824,13.877072,11.512465,12.664157,-6.260978,13.815850,11.684788,12.747842,-5.779111,13.810896
199,12.482556,12.852112,13.219259,12.316172,12.681081,12.241342,12.716842,13.219259,-2.433008,13.721677,12.310993,13.004908,-3.360351,13.698822,12.088178,12.933274,-4.092460,13.778370
200,12.809092,13.964937,13.681509,12.954181,13.135467,12.693519,13.730182,13.681509,0.231950,13.632836,12.943654,13.303304,-1.713903,13.662955,12.527734,13.130643,-2.873141,13.733552
201,13.156163,14.724667,14.026801,13.661227,13.637554,13.158271,14.404572,14.026801,1.615775,13.649029,13.641426,13.634165,0.031055,13.626904,12.980450,13.356978,-1.610456,13.733506
202,13.394902,15.271005,14.287671,14.042339,13.929695,13.446686,14.886662,14.287671,2.431482,13.688679,14.019753,13.850894,0.685447,13.682035,13.282174,13.523734,-0.980564,13.765295
203,13.636756,15.814417,14.527631,14.380963,14.185389,13.749467,15.350548,14.527631,3.274954,13.704714,14.357336,14.034935,1.283057,13.712534,13.597161,13.682009,-0.337668,13.766856
204,13.923169,16.238797,14.760192,14.769617,14.471069,14.096923,15.766548,14.760192,4.141319,13.753836,14.742563,14.233513,2.094826,13.724462,13.977966,13.860543,0.483215,13.743120
205,14.205057,16.605640,15.011270,15.165709,14.765852,14.444717,16.213908,15.011270,5.179029,13.808633,15.134810,14.443014,2.979143,13.751219,14.345448,14.044610,1.295528,13.743771
206,14.470653,16.977811,15.221714,15.539218,15.052332,14.771089,16.538773,15.221714,5.847493,13.904654,15.510567,14.651377,3.814641,13.792186,14.685288,14.225356,2.042009,13.765424
207,14.599754,17.297008,15.407053,15.670318,15.177905,14.910189,16.871621,15.407053,6.393877,13.942485,15.650959,14.763982,3.872283,13.877005,14.833690,14.332399,2.188487,13.831109
208,14.649703,17.464575,15.535487,15.713170,15.231253,14.965549,17.056003,15.535487,6.563728,14.014971,15.694276,14.826108,3.747686,13.957940,14.877228,14.389673,2.104665,13.902119
209,14.689832,17.504544,15.627252,15.781064,15.291293,15.016917,17.156304,15.627252,6.600253,14.098200,15.756645,14.884110,3.766356,14.011575,14.913988,14.433653,2.073400,13.953317
210,14.726065,17.483402,15.724008,15.836838,15.354345,15.079100,17.261622,15.724008,6.809185,14.186394,15.821736,14.945379,3.880870,14.069021,14.946747,14.473856,2.094157,14.000965
211,14.157197,16.242260,15.225615,14.886572,14.726889,14.335882,15.982895,15.225615,2.348292,14.468335,14.868538,14.602946,0.823589,14.337354,14.114588,14.205894,-0.283138,14.297201
212,14.055961,16.046103,15.096582,14.709168,14.591066,14.198293,15.795967,15.096582,2.249607,14.397198,14.695919,14.499320,0.632370,14.302721,13.994842,14.125812,-0.421273,14.256782
213,13.731265,14.805334,14.692963,14.120285,14.211127,13.727849,14.517823,14.692963,-0.487539,14.868104,14.103575,14.305236,-0.561366,14.506898,13.512936,13.980783,-1.302347,14.448630
214,13.620591,14.530927,14.531651,13.911184,14.061081,13.546364,14.289510,14.531651,-0.678584,14.773793,13.901491,14.200723,-0.838574,14.499954,13.372124,13.904553,-1.492092,14.436982
215,13.354051,13.695810,14.218129,13.203120,13.588956,13.139229,13.508462,14.218129,-2.491521,14.927796,13.197120,13.931812,-2.579381,14.666504,13.018188,13.737893,-2.526763,14.457598
216,13.172341,13.311137,13.987871,12.836936,13.304934,12.860230,13.143941,13.987871,-3.313240,14.831802,12.831760,13.718962,-3.483121,14.606164,12.799772,13.598135,-3.134344,14.396498
217,13.059798,13.077729,13.828373,12.680721,13.165507,12.688344,12.915152,13.828373,-3.687935,14.741593,12.675544,13.594225,-3.709985,14.512906,12.670087,13.505182,-3.372431,14.340276
218,12.923154,12.845258,13.668472,12.464510,12.986893,12.520113,12.693997,13.668472,-4.225520,14.642947,12.459822,13.448081,-4.285291,14.436340,12.510308,13.394978,-3.836108,14.279648
219,12.843284,12.676407,13.552634,12.377049,12.903879,12.423856,12.525291,13.552634,-4.456866,14.579977,12.372244,13.369059,-4.324431,14.365875,12.419447,13.327670,-3.940095,14.235893
220,12.735972,12.496264,13.422616,12.209952,12.764063,12.301548,12.353752,13.422616,-4.914455,14.491479,12.205530,13.252780,-4.815080,14.300030,12.297390,13.237209,-4.321130,14.177028
221,12.758579,12.771541,13.475688,12.325805,12.818786,12.359867,12.629893,13.475688,-3.917817,14.321484,12.321304,13.254083,-4.320736,14.186862,12.350695,13.224732,-4.048637,14.098769
222,12.716854,12.871749,13.487984,12.312481,12.789502,12.359604,12.738163,13.487984,-3.684553,14.237805,12.307072,13.211629,-4.444913,14.116186,12.314511,13.176675,-4.236597,14.038839
223,13.052825,14.200231,13.983991,13.209774,13.385444,12.950747,14.057881,13.983991,0.342881,13.910101,13.204329,13.543920,-1.575851,13.883511,12.790107,13.353075,-2.612416,13.916042
224,13.414329,15.177374,14.413179,13.865958,13.846572,13.450943,14.949008,14.413179,2.641376,13.877349,13.855725,13.838563,0.084603,13.821400,13.289844,13.556598,-1.314966,13.823352
225,13.848823,16.101290,14.798535,14.722242,14.440380,14.046196,15.790738,14.798535,4.405219,13.806332,14.703046,14.210548,2.186611,13.718050,13.873911,13.820150,0.238688,13.766390
226,14.109133,16.608277,15.063597,15.058955,14.708199,14.357795,16.248862,15.063597,5.180186,13.878333,15.037853,14.419751,2.701406,13.801650,14.204116,14.000581,0.889548,13.797046
227,14.390201,16.964418,15.280271,15.427098,14.993669,14.699564,16.557053,15.280271,5.820897,14.003490,15.406352,14.632572,3.527694,13.858792,14.565829,14.189483,1.715778,13.813136
228,14.718829,17.320735,15.514543,15.870229,15.331525,15.090237,16.914617,15.514543,6.740119,14.114469,15.846927,14.880547,4.652268,13.914167,14.987940,14.411273,2.776141,13.834607
229,14.979729,17.659535,15.760433,16.209391,15.601261,15.395718,17.318125,15.760433,7.737485,14.202741,16.182449,15.092722,5.412976,14.002994,15.309161,14.603236,3.506522,13.897312
230,15.193816,17.942292,15.950851,16.462346,15.816649,15.638800,17.559995,15.950851,8.249241,14.341706,16.437398,15.273494,5.966727,14.109590,15.564096,14.770639,4.067638,13.977182
231,15.315834,18.230234,16.130574,16.580503,15.932494,15.767007,17.862443,16.130574,8.788490,14.398705,16.563745,15.380149,6.006241,14.196552,15.700848,14.875818,4.186672,14.050788
232,15.382651,18.413654,16.266480,16.650472,16.003063,15.844241,18.061314,16.266480,9.029299,14.471646,16.634174,15.450841,5.953009,14.267509,15.768049,14.942197,4.154624,14.116345
233,15.351741,18.490390,16.335393,16.601661,15.975686,15.804669,18.176414,16.335393,8.859615,14.494372,16.579697,15.447176,5.450069,14.314656,15.711885,14.940149,3.713852,14.168414
234,15.350917,18.518683,16.412457,16.630952,16.006190,15.828077,18.309398,16.412457,8.946284,14.515516,16.616667,15.472022,5.398331,14.327377,15.703202,14.948306,3.560212,14.193410
235,14.728478,17.470086,15.846201,15.698647,15.345944,15.068692,17.196177,15.846201,3.993952,14.496226,15.679710,15.053899,1.851486,14.428087,14.835619,14.606031,0.679246,14.376442
236,14.602954,17.258997,15.697308,15.504649,15.190599,14.907451,16.991349,15.697308,3.910806,14.403267,15.490481,14.928202,1.699301,14.365922,14.689884,14.503605,0.562965,14.317327
237,14.276977,16.166292,15.303380,14.952552,14.820956,14.458556,15.843550,15.303380,1.347902,14.763210,14.933822,14.722198,0.528073,14.510573,14.217629,14.344802,-0.317338,14.471975
238,14.162783,15.929307,15.151809,14.746749,14.671093,14.272136,15.654494,15.151809,1.246373,14.649125,14.735659,14.614599,0.300160,14.493539,14.074232,14.263983,-0.470474,14.453734
239,13.902944,14.996058,14.873511,14.062073,14.237191,13.852506,14.769782,14.873511,-0.303851,14.977241,14.054925,14.396675,-1.001075,14.738425,13.706723,14.127197,-1.231677,14.547671
240,13.744854,14.564554,14.670755,13.713277,13.985967,13.578977,14.353229,14.670755,-0.993999,14.988282,13.706647,14.230372,-1.639492,14.754096,13.502781,14.021510,-1.623852,14.540238
241,13.646010,14.301429,14.523794,13.544076,13.851110,13.403766,14.089998,14.523794,-1.357401,14.957589,13.537460,14.125553,-1.840220,14.713647,13.380093,13.949915,-1.783045,14.519737
242,13.520150,14.003032,14.373177,13.306461,13.675143,13.231712,13.802205,14.373177,-1.878634,14.944149,13.300282,14.003147,-2.312593,14.706011,13.218731,13.864629,-2.125160,14.510527
243,13.442446,13.801889,14.258501,13.207194,13.590637,13.128429,13.598770,14.258501,-2.143813,14.918232,13.200710,13.931824,-2.375775,14.662939,13.122518,13.808077,-2.227741,14.493636
244,13.340691,13.576442,14.136238,13.020434,13.450784,13.000483,13.382415,14.136238,-2.560314,14.890061,13.014448,13.832577,-2.778727,14.650706,12.994832,13.735960,-2.517198,14.477088
245,13.384757,14.015869,14.217005,13.188583,13.531613,13.096973,13.829766,14.217005,-1.374008,14.604243,13.182654,13.836951,-2.321595,14.491249,13.084943,13.727401,-2.279585,14.369859
246,13.361361,14.125171,14.243448,13.195954,13.520319,13.127598,13.950580,14.243448,-1.108246,14.536316,13.188800,13.810399,-2.352203,14.431998,13.068738,13.695787,-2.372822,14.322835
247,13.702481,15.577876,14.724413,14.141685,14.117352,13.768200,15.411083,14.724413,2.737745,14.037742,14.135410,14.101550,0.134998,14.067691,13.580227,13.842201,-1.044484,14.104174
248,14.016975,16.341204,15.087068,14.685702,14.499599,14.197942,16.089731,15.087068,4.519096,14.084406,14.674458,14.346597,1.477699,14.018737,14.020868,14.012525,0.037604,14.004182
249,14.333711,16.897501,15.346434,15.310459,14.934143,14.623593,16.582641,15.346434,5.439514,14.110228,15.291012,14.621883,2.944280,13.952754,14.449035,14.201911,1.087387,13.954787
250,14.514600,17.234326,15.526549,15.565530,15.137440,14.831028,16.873187,15.526549,5.880992,14.179911,15.544337,14.781404,3.331855,14.018471,14.676670,14.329378,1.516682,13.982086
251,14.656156,17.493766,15.659425,15.733370,15.276216,14.992289,17.067750,15.659425,6.161018,14.251099,15.711684,14.895181,3.571963,14.078679,14.852524,14.431735,1.840832,14.010945
252,14.811803,17.719780,15.792376,15.923478,15.423785,15.161662,17.277586,15.792376,6.584003,14.307166,15.898133,15.008731,3.942758,14.119330,15.050367,14.539160,2.266204,14.027953
253,14.958578,17.947492,15.949845,16.122720,15.574745,15.331902,17.567310,15.949845,7.234832,14.332381,16.092762,15.121480,4.344491,14.150199,15.235658,14.641914,2.655788,14.048170
254,15.070105,18.056755,16.043866,16.245005,15.683903,15.450125,17.631510,16.043866,7.328076,14.456221,16.217266,15.217211,4.615949,14.217155,15.367093,14.730691,2.937436,14.094289
255,15.144654,18.232620,16.154674,16.321482,15.759137,15.525632,17.826405,16.154674,7.691511,14.482943,16.303008,15.283251,4.691825,14.263494,15.452624,14.792688,3.036320,14.132751
256,15.201241,18.295415,16.239650,16.397749,15.829353,15.595048,17.916152,16.239650,7.842592,14.563148,16.380178,15.347382,4.831367,14.314586,15.513070,14.844865,3.125826,14.176661
257,15.296107,18.409972,16.349584,16.545662,15.941913,15.724401,18.090987,16.349584,8.258064,14.608181,16.523383,15.433126,5.170207,14.342869,15.630130,14.914366,3.394286,14.198603
258,15.379531,18.530733,16.478139,16.678053,16.052275,15.855212,18.322944,16.478139,8.776818,14.633334,16.663818,15.517174,5.455258,14.370530,15.731218,14.977603,3.585387,14.223988
259,14.777118,17.463656,15.923477,15.750720,15.401753,15.115379,17.195426,15.923477,3.844055,14.651528,15.732245,15.112572,1.872760,14.492900,14.886812,14.651755,0.710384,14.416697
260,14.687033,17.360832,15.806867,15.608531,15.280959,15.003760,17.098656,15.806867,3.996223,14.515078,15.594670,15.006462,1.819654,14.418254,14.790793,14.568451,0.687827,14.346109
261,14.373484,16.314229,15.423483,15.073007,14.921429,14.574102,15.996494,15.423483,1.456045,14.850471,15.054587,14.804915,0.634426,14.555243,14.337019,14.415158,-0.198553,14.493296
262,14.272435,16.091826,15.276228,14.883607,14.781557,14.408590,15.819991,15.276228,1.366101,14.732465,14.872544,14.701943,0.428601,14.531343,14.212853,14.340529,-0.320761,14.468204
263,14.023554,15.197503,15.007461,14.228056,14.367217,14.005869,14.968105,15.007461,-0.113966,15.046816,14.220920,14.495226,-0.794343,14.769532,13.858074,14.212673,-1.026860,14.567273
