,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
264,13.847641,14.706978,14.790945,13.849485,14.098172,13.702411,14.497975,14.790945,-0.928558,15.083914,13.842873,14.321559,-1.517179,14.800244,13.626997,14.099806,-1.498552,14.572614
265,13.742448,14.438791,14.639174,13.672916,13.958001,13.519240,14.230261,14.639174,-1.298892,15.048087,13.666441,14.213116,-1.736486,14.759790,13.495876,14.024245,-1.678338,14.552614
266,13.611376,14.129328,14.483064,13.430005,13.777958,13.340352,13.931834,14.483064,-1.846439,15.034293,13.423770,14.087871,-2.224522,14.751972,13.327582,13.935711,-2.037036,14.543841
267,13.525599,13.917032,14.362465,13.322781,13.687874,13.226361,13.717965,14.362465,-2.139777,15.006965,13.316589,14.012748,-2.311288,14.708907,13.220571,13.874203,-2.170097,14.527836
268,13.434107,13.719666,14.247408,13.153316,13.558990,13.113493,13.528138,14.247408,-2.480550,14.966678,13.147272,13.919244,-2.662303,14.691215,13.107921,13.806890,-2.410540,14.505860
269,13.518606,14.238467,14.357802,13.379652,13.682433,13.263128,14.046037,14.357802,-1.073049,14.669568,13.373670,13.952600,-1.992590,14.531529,13.250704,13.824779,-1.975882,14.398854
270,13.525564,14.403525,14.409493,13.431458,13.706621,13.332701,14.216563,14.409493,-0.683944,14.602424,13.423781,13.954106,-1.880017,14.484431,13.269720,13.817957,-1.943512,14.366193
271,13.862246,15.873923,14.892338,14.358623,14.290455,13.971038,15.699697,14.892338,3.091516,14.084980,14.352114,14.236503,0.442693,14.120893,13.774842,13.962136,-0.717183,14.149431
272,14.177534,16.629066,15.257763,14.897320,14.669951,14.398261,16.369363,15.257763,4.861642,14.146163,14.885709,14.481163,1.769302,14.076618,14.215341,14.134327,0.354319,14.053313
273,14.523434,17.285011,15.542759,15.587234,15.143162,14.869873,16.956029,15.542759,5.967006,14.129489,15.566917,14.772376,3.354652,13.977835,14.687482,14.335951,1.484208,13.984420
274,14.722885,17.693116,15.755266,15.833092,15.342533,15.100354,17.318401,15.755266,6.598287,14.192131,15.811075,14.932559,3.708384,14.054042,14.940229,14.474493,1.965959,14.008757
275,14.928758,17.938014,15.926367,16.071398,15.537667,15.337588,17.517911,15.926367,7.082113,14.334823,16.049987,15.089387,4.274516,14.128786,15.199771,14.619028,2.584210,14.038286
276,15.262465,18.157472,16.134785,16.531206,15.890468,15.727589,17.757376,16.134785,7.974751,14.512194,16.508309,15.349857,5.693590,14.191405,15.626808,14.846073,3.837179,14.065337
277,15.499383,18.438721,16.358326,16.835118,16.138775,15.997029,18.104902,16.358326,8.924789,14.611750,16.808782,15.552518,6.419356,14.296254,15.912417,15.027343,4.522618,14.142270
278,15.694382,18.644998,16.527916,17.045091,16.329399,16.208733,18.277786,16.527916,9.386876,14.778046,17.021113,15.724150,6.957336,14.427186,16.136954,15.188586,5.087353,14.240219
279,15.815838,18.883804,16.693402,17.159962,16.444576,16.334138,18.535447,16.693402,9.919409,14.851357,17.144102,15.832490,7.063027,14.520879,16.271456,15.295132,5.257501,14.318808
280,15.902646,19.042350,16.831724,17.255976,16.537455,16.433191,18.715510,16.831724,10.267189,14.947939,17.240820,15.922011,7.187897,14.603202,16.362479,15.377122,5.370487,14.391765
281,15.891132,19.144276,16.908853,17.237581,16.530595,16.420141,18.854752,16.908853,10.206509,14.962955,17.217365,15.929671,6.754133,14.641978,16.334535,15.384384,4.983673,14.434234
282,15.834031,19.196559,16.953733,17.196653,16.501413,16.378022,18.995123,16.953733,10.056871,14.912343,17.182844,15.905161,6.294485,14.627477,16.257838,15.349679,4.474029,14.441520
283,15.148243,18.180921,16.313377,16.229582,15.786778,15.570536,17.901166,16.313377,4.620984,14.725587,16.210349,15.416154,2.311368,14.621958,15.332362,14.937821,1.148242,14.543281
284,14.979515,17.899546,16.132647,15.991244,15.595899,15.352222,17.629567,16.132647,4.507511,14.635727,15.976960,15.262470,2.151464,14.547981,15.132769,14.804367,0.988883,14.475964
285,14.612702,16.785003,15.709136,15.394816,15.188740,14.854894,16.459396,15.709136,1.867146,14.958877,15.375962,15.024921,0.873624,14.673880,14.612158,14.613324,-0.002903,14.614491
286,14.475883,16.507152,15.535550,15.157387,15.013139,14.641446,16.231983,15.535550,1.733473,14.839117,15.146157,14.896749,0.620793,14.647341,14.443381,14.513028,-0.173358,14.582676
287,14.192394,15.535264,15.242763,14.442797,14.558789,14.190282,15.306148,15.242763,0.184160,15.179378,14.435709,14.666484,-0.670500,14.897259,14.042631,14.363551,-0.932409,14.684471
288,14.026414,15.091291,15.031905,14.094748,14.305627,13.907447,14.876290,15.031905,-0.480865,15.187520,14.087906,14.496133,-1.261460,14.904361,13.829910,14.250989,-1.301174,14.672069
289,13.933675,14.853377,14.887126,13.947002,14.183112,13.742597,14.634367,14.887126,-0.767032,15.139885,13.940260,14.395608,-1.381818,14.850957,13.718085,14.180064,-1.401939,14.642043
290,13.799242,14.509157,14.724771,13.697904,14.000070,13.558090,14.303096,14.724771,-1.358614,15.146446,13.691360,14.270191,-1.864961,14.849021,13.544784,14.090051,-1.756821,14.635318
291,13.698796,14.251263,14.587659,13.561706,13.889900,13.424821,14.047205,14.587659,-1.756391,15.128113,13.555414,14.182575,-2.038176,14.809736,13.418897,14.018681,-1.949205,14.618465
292,13.568984,13.959792,14.437000,13.331100,13.717859,13.260825,13.769505,14.437000,-2.323231,15.104495,13.325053,14.061565,-2.563445,14.798076,13.255297,13.927482,-2.339554,14.599667
293,13.607873,14.375185,14.505247,13.489438,13.790144,13.352932,14.193292,14.505247,-1.138009,14.817202,13.483827,14.058172,-2.095202,14.632516,13.341192,13.912652,-2.084678,14.484112
294,13.585500,14.476984,14.525765,13.501759,13.781629,13.384773,14.304603,14.525765,-0.851539,14.746928,13.494656,14.032729,-2.071734,14.570802,13.326690,13.881284,-2.135343,14.435877
295,13.925038,15.888910,14.999922,14.435132,14.372900,14.018450,15.726476,14.999922,2.985805,14.273368,14.428992,14.323819,0.432213,14.218646,13.835333,14.027559,-0.789963,14.219786
296,14.229710,16.606160,15.347189,14.961527,14.746011,14.432266,16.360443,15.347189,4.688484,14.333935,14.950509,14.567075,1.774207,14.183642,14.259092,14.196132,0.291325,14.133172
297,14.580629,17.265838,15.629744,15.651117,15.221043,14.911252,16.951945,15.629744,5.858391,14.307542,15.631763,14.861664,3.412146,14.091564,14.737166,14.401730,1.486246,14.066294
298,14.805877,17.704380,15.842131,15.943919,15.448785,15.183122,17.340997,15.842131,6.533189,14.343265,15.922562,15.034230,3.872022,14.145897,15.027769,14.552287,2.072509,14.076805
299,14.961565,17.966377,15.987329,16.099190,15.582322,15.359198,17.541203,15.987329,6.840954,14.433455,16.077548,15.149000,4.087949,14.220451,15.219685,14.666570,2.435095,14.113456
300,15.152961,18.247843,16.153037,16.316739,15.751134,15.573788,17.811161,16.153037,7.478731,14.494912,16.291797,15.278053,4.572345,14.264309,15.463883,14.797622,3.005072,14.131362
301,15.309086,18.499473,16.317963,16.525734,15.907766,15.756556,18.119695,16.317963,8.103372,14.516232,16.495796,15.393240,4.958797,14.290684,15.660384,14.907603,3.385671,14.154821
302,15.425407,18.616776,16.421275,16.639901,16.013223,15.878054,18.192633,16.421275,8.237156,14.649917,16.612261,15.489064,5.223080,14.365868,15.795246,15.002734,3.685332,14.210222
303,15.496948,18.772102,16.526875,16.709991,16.084117,15.948083,18.367042,16.526875,8.529473,14.686708,16.691589,15.552580,5.279492,14.413571,15.875274,15.064576,3.757717,14.253878
304,15.573169,18.878502,16.629097,16.814240,16.173087,16.044062,18.500519,16.629097,8.825400,14.757674,16.796729,15.627401,5.514412,14.458072,15.962351,15.128389,3.932860,14.294428
305,15.668000,18.977214,16.741642,16.970318,16.293734,16.169406,18.661080,16.741642,9.226303,14.822204,16.948178,15.721096,5.898304,14.494014,16.075955,15.201765,4.202031,14.327576
306,15.758427,19.162389,16.886111,17.131124,16.421086,16.312661,18.954098,16.886111,9.861085,14.818123,17.116923,15.812229,6.221364,14.507535,16.188346,15.267091,4.392955,14.345835
307,15.166276,18.371835,16.323737,16.299541,15.803412,15.638084,18.075753,16.323737,4.830406,14.571722,16.279127,15.387161,2.459200,14.495195,15.386234,14.914897,1.299502,14.443560
308,15.064243,18.259009,16.202057,16.149923,15.676427,15.511462,17.968360,16.202057,4.953117,14.435754,16.134556,15.275565,2.408809,14.416573,15.275310,14.823023,1.268316,14.370736
309,14.773328,17.420264,15.837974,15.677577,15.345233,15.146789,17.040838,15.837974,2.576347,14.635110,15.655523,15.073730,1.246110,14.491937,14.863980,14.669726,0.416062,14.475472
310,14.724661,17.470229,15.730781,15.585507,15.258658,15.074296,17.123115,15.730781,2.760928,14.338448,15.571608,14.984827,1.163558,14.398046,14.824846,14.610164,0.425703,14.395483
311,14.564511,16.868467,15.549217,15.154958,14.991688,14.814780,16.518991,15.549217,1.860330,14.579443,15.143890,14.858510,0.547448,14.573131,14.590211,14.535139,0.105645,14.480068
312,14.538384,16.800677,15.446198,15.066879,14.914112,14.708795,16.417029,15.446198,1.696412,14.475368,15.055056,14.790786,0.461781,14.526515,14.570991,14.501120,0.122091,14.431249
313,14.473830,16.516367,15.343906,14.858862,14.778738,14.524284,16.129904,15.343906,1.363407,14.557908,14.846656,14.719310,0.220896,14.591965,14.481199,14.465407,0.027392,14.449616
314,14.380992,16.189640,15.240466,14.655087,14.647137,14.368922,15.807173,15.240466,0.992047,14.673760,14.643286,14.650507,-0.012640,14.657728,14.344316,14.422908,-0.137580,14.501500
315,14.327417,16.017613,15.157876,14.551091,14.572134,14.282312,15.619159,15.157876,0.774557,14.696592,14.538537,14.601531,-0.105775,14.664525,14.270792,14.392130,-0.203742,14.513468
316,14.181471,15.498543,15.036093,14.244012,14.384356,14.060090,15.141750,15.036093,0.197640,14.930437,14.232975,14.516814,-0.530945,14.800653,14.049759,14.331999,-0.527953,14.614238
317,14.060199,15.183002,14.931213,14.049957,14.254157,13.896880,14.849525,14.931213,-0.163201,15.012902,14.039442,14.442032,-0.804317,14.844623,13.875366,14.271437,-0.791292,14.667508
318,13.918261,14.831857,14.815258,13.828894,14.104535,13.776933,14.523805,14.815258,-0.629388,15.106711,13.816426,14.356630,-1.166560,14.896833,13.673046,14.198507,-1.134725,14.723968
319,13.851432,14.980410,14.796404,14.189561,14.297852,13.958989,14.645748,14.796404,-0.299668,14.947061,14.176772,14.403797,-0.451572,14.630822,13.580243,14.161363,-1.155897,14.742484
320,14.017930,15.963904,14.990405,14.580749,14.520184,14.228024,15.662248,14.990405,1.488936,14.318561,14.565483,14.480548,0.188232,14.395613,13.866282,14.191241,-0.720172,14.516200
321,14.231690,16.722609,15.171374,15.043849,14.796123,14.543230,16.316102,15.171374,2.607152,14.026646,15.025200,14.595681,0.978243,14.166161,14.204634,14.262611,-0.132044,14.320588
322,14.495366,17.401884,15.427334,15.402238,15.033844,14.852602,16.971678,15.427334,4.171444,13.882990,15.381613,14.729546,1.761305,14.077479,14.601920,14.373591,0.616742,14.145261
323,14.780793,17.674254,15.621257,15.840674,15.337819,15.205668,17.226984,15.621257,4.980656,14.015530,15.824036,14.912379,2.827786,14.000721,15.007503,14.521695,1.506882,14.035888
324,14.986969,17.878651,15.768438,16.128712,15.548608,15.436904,17.451154,15.768438,5.465458,14.085723,16.110210,15.057207,3.420154,14.004204,15.284160,14.647322,2.068448,14.010485
325,15.128489,18.047025,15.889349,16.310870,15.693496,15.593664,17.635057,15.889349,5.841045,14.143642,16.294636,15.167499,3.771340,14.040362,15.464301,14.744703,2.407736,14.025106
326,15.262163,18.222780,16.011856,16.479122,15.828206,15.744246,17.825950,16.011856,6.305825,14.197762,16.464228,15.271686,4.145296,14.079145,15.633375,14.837920,2.765017,14.042465
327,15.293139,18.373569,16.098670,16.452520,15.832076,15.755285,17.975459,16.098670,6.497997,14.221880,16.440066,15.300084,3.946954,14.160102,15.657756,14.876435,2.705164,14.095113
328,15.106024,18.052792,15.903637,16.160177,15.626048,15.532630,17.553199,15.903637,4.545475,14.254075,16.146160,15.170949,2.687258,14.195738,15.392897,14.778169,1.693923,14.163441
329,14.921823,17.995106,15.832707,15.810153,15.398749,15.295476,17.468066,15.832707,4.270393,14.197348,15.794589,15.052388,1.938099,14.310188,15.123847,14.690938,1.130449,14.258029
330,14.765752,17.710887,15.752219,15.595952,15.256229,15.132710,17.264045,15.752219,3.826014,14.240394,15.585932,14.967739,1.564477,14.349545,14.899311,14.613113,0.724287,14.326916
331,14.533101,17.019569,15.617360,15.104639,14.950769,14.820419,16.762615,15.617360,2.992889,14.472104,15.094894,14.824659,0.706205,14.554423,14.555283,14.507750,0.124217,14.460218
332,14.411301,16.633167,15.508099,14.833568,14.768916,14.624246,16.394929,15.508099,2.496842,14.621270,14.824720,14.720088,0.294588,14.615456,14.389611,14.436090,-0.130858,14.482568
333,14.095702,15.501244,15.160891,14.242083,14.398285,14.175410,15.210387,15.160891,0.113619,15.111395,14.230992,14.544666,-0.720048,14.858341,13.912293,14.305311,-0.902182,14.698329
334,13.964755,15.122540,14.984459,13.932934,14.183646,13.943057,14.849891,14.984459,-0.328762,15.119027,13.920867,14.413577,-1.203737,14.906287,13.741322,14.220108,-1.169722,14.698895
335,13.836855,14.727893,14.822499,13.731331,14.041606,13.743494,14.451001,14.822499,-0.892115,15.193998,13.722675,14.320671,-1.436027,14.918668,13.564712,14.147874,-1.400402,14.731036
336,13.714860,14.340683,14.661524,13.437702,13.838821,13.497904,14.085668,14.661524,-1.498936,15.237380,13.429685,14.196815,-1.996818,14.963946,13.405774,14.068102,-1.724018,14.730429
337,13.636127,14.010490,14.517482,13.298365,13.731158,13.335488,13.757749,14.517482,-1.994600,15.277215,13.291300,14.116034,-2.165254,14.940768,13.307142,14.012111,-1.850823,14.717080
338,13.502529,13.661452,14.353519,13.058739,13.554608,13.149946,13.434299,14.353519,-2.681429,15.272739,13.052494,13.993957,-2.746312,14.935420,13.135248,13.922278,-2.295822,14.709309
339,13.422813,13.447885,14.233237,12.968570,13.475105,13.044311,13.222930,14.233237,-2.974358,15.243543,12.962126,13.923961,-2.831657,14.885796,13.037774,13.862857,-2.429056,14.687940
340,13.314332,13.217075,14.098589,12.781738,13.331015,12.911684,13.009408,14.098589,-3.469803,15.187769,12.776002,13.816651,-3.315197,14.857301,12.905647,13.781401,-2.789888,14.657155
341,13.257891,13.090928,14.011810,12.736411,13.283241,12.853776,12.881667,14.011810,-3.570817,15.141952,12.730454,13.766931,-3.274871,14.803408,12.840226,13.735222,-2.827846,14.630219
342,13.153784,12.921155,13.901543,12.598373,13.170812,12.779110,12.725394,13.901543,-3.969331,15.077692,12.591081,13.678077,-3.668449,14.765072,12.712857,13.657701,-3.188709,14.602545
343,13.101093,12.960540,13.839866,12.719965,13.214295,12.874880,12.784099,13.839866,-3.953978,14.895632,12.714903,13.651263,-3.506786,14.587623,12.674460,13.588673,-3.423844,14.502887
344,13.097956,13.209044,13.887878,12.750571,13.224191,12.900769,13.031296,13.887878,-3.186203,14.744460,12.745639,13.642923,-3.337605,14.540208,12.686267,13.568459,-3.281465,14.450651
345,13.261833,13.728600,14.044845,13.176443,13.506361,13.158166,13.442580,14.044845,-1.851782,14.647110,13.170334,13.800385,-1.937213,14.430435,12.908597,13.665530,-2.327339,14.422463
346,13.448708,14.344502,14.218219,13.523137,13.737969,13.410636,13.955797,14.218219,-0.742531,14.480640,13.516600,13.931668,-1.174451,14.346736,13.172560,13.764305,-1.674365,14.356050
347,13.583572,14.693367,14.324782,13.733935,13.884687,13.585074,14.204552,14.324782,-0.324602,14.445013,13.727148,14.022533,-0.797489,14.317918,13.358739,13.840523,-1.300731,14.322306
348,13.717491,14.917293,14.415535,13.888974,13.991586,13.729959,14.434819,14.415535,0.052789,14.396250,13.880486,14.088799,-0.570230,14.297111,13.549845,13.909087,-0.983378,14.268328
349,13.906081,15.188373,14.513326,14.234531,14.211943,13.981219,14.706219,14.513326,0.529019,14.320432,14.226168,14.199496,0.073148,14.172824,13.824296,13.999551,-0.480644,14.174806
350,14.031581,15.474479,14.608298,14.439477,14.349847,14.142586,14.974044,14.608298,0.967708,14.242552,14.428363,14.281147,0.389512,14.133930,13.997749,14.070246,-0.191816,14.142742
351,13.939454,15.557387,14.629640,14.206490,14.226466,13.979404,14.983385,14.629640,0.816153,14.275895,14.196374,14.252796,-0.130177,14.309219,13.833984,14.059990,-0.521436,14.285996
352,13.819961,15.147863,14.560017,13.925636,14.062944,13.803169,14.605841,14.560017,0.111771,14.514194,13.918038,14.189737,-0.662717,14.461436,13.646299,14.018431,-0.907688,14.390562
353,13.749621,14.910853,14.498795,13.771154,13.962952,13.719610,14.394728,14.498795,-0.266324,14.602861,13.763799,14.137211,-0.955623,14.510623,13.545473,13.982933,-1.119533,14.420393
354,13.583692,14.050894,14.287295,13.392958,13.720701,13.514177,13.664350,14.287295,-1.770041,14.910240,13.386450,14.013172,-1.780772,14.639893,13.307517,13.899320,-1.681553,14.491123
355,13.442766,13.710858,14.189402,13.182245,13.578555,13.353698,13.470965,14.189402,-1.984495,14.907839,13.175640,13.931105,-2.086772,14.686569,13.104180,13.829721,-2.004119,14.555263
356,13.337969,13.464517,14.069174,12.960254,13.415216,13.189157,13.250507,14.069174,-2.533637,14.887841,12.954132,13.818665,-2.675587,14.683199,12.976804,13.750730,-2.395171,14.524656
357,13.246608,12.897742,13.876284,12.785315,13.292437,13.051683,12.679194,13.876284,-3.618430,15.073374,12.779263,13.741464,-2.908434,14.703666,12.852629,13.696869,-2.551873,14.541109
358,13.182206,12.902555,13.812819,12.638113,13.180548,12.932842,12.690385,13.812819,-3.494720,14.935254,12.630040,13.662242,-3.213780,14.694445,12.775073,13.647500,-2.716314,14.519926
359,13.135376,12.695231,13.724490,12.590066,13.139202,12.854875,12.479721,13.724490,-3.811869,14.969258,12.584065,13.624947,-3.187506,14.665830,12.715071,13.615724,-2.758080,14.516377
360,13.084482,12.593914,13.642619,12.457850,13.037077,12.733503,12.390988,13.642619,-4.068586,14.894251,12.452063,13.548965,-3.565617,14.645867,12.659897,13.569721,-2.957497,14.479545
361,13.071103,12.512758,13.586971,12.450735,13.019263,12.674101,12.309306,13.586971,-4.142529,14.864637,12.445076,13.521677,-3.490627,14.598279,12.651193,13.551000,-2.917413,14.450808
362,13.001261,12.426128,13.510864,12.331965,12.923436,12.581261,12.236933,13.510864,-4.440073,14.784795,12.326582,13.445683,-3.900441,14.564785,12.568980,13.495297,-3.228525,14.421615
363,12.978975,12.346917,13.459072,12.335710,12.913508,12.552766,12.156727,13.459072,-4.513704,14.761418,12.330395,13.423731,-3.789316,14.517068,12.547224,13.472404,-3.206515,14.397585
364,12.916433,12.276104,13.392776,12.230248,12.828393,12.480116,12.096496,13.392776,-4.755865,14.689056,12.225232,13.356159,-4.149209,14.487086,12.474882,13.421063,-3.471399,14.367243
365,12.915626,12.259249,13.371600,12.270771,12.847489,12.491372,12.074162,13.371600,-4.619076,14.669038,12.265524,13.356708,-3.884781,14.447892,12.479354,13.414222,-3.328272,14.349090
366,12.850409,12.201063,13.318939,12.192750,12.782780,12.459402,12.024654,13.318939,-4.835661,14.613223,12.186111,13.304866,-4.179854,14.423622,12.399573,13.365651,-3.609426,14.331729
367,12.830637,12.221866,13.262258,12.340137,12.848084,12.584734,12.065170,13.262258,-5.035807,14.459347,12.335686,13.296432,-4.041584,14.257179,12.406321,13.315569,-3.824943,14.224816
368,12.827694,12.541596,13.359123,12.357213,12.858884,12.602379,12.380274,13.359123,-4.005857,14.337972,12.352759,13.301743,-3.883636,14.250726,12.407437,13.307987,-3.685422,14.208536
369,12.875576,12.664827,13.408569,12.494284,12.955535,12.670140,12.434793,13.408569,-3.709506,14.382344,12.489338,13.363458,-3.329874,14.237577,12.468909,13.340339,-3.319632,14.211769
370,12.948722,12.993773,13.510650,12.603154,13.034678,12.751668,12.695350,13.510650,-2.989923,14.325951,12.598156,13.416635,-3.001575,14.235113,12.568308,13.383481,-2.989455,14.198654
371,13.064091,13.183118,13.583497,12.810714,13.182194,12.901236,12.791559,13.583497,-2.653470,14.375434,12.805108,13.512144,-2.369000,14.219181,12.719206,13.458245,-2.476227,14.197284
372,13.138735,13.323219,13.647341,12.871997,13.235033,12.966188,12.917763,13.647341,-2.362369,14.376919,12.865010,13.558802,-2.246495,14.252595,12.814266,13.509558,-2.251351,14.204850
373,13.251581,13.531008,13.731249,13.063133,13.370059,13.107515,13.082492,13.731249,-1.900605,14.380006,13.055242,13.645523,-1.729291,14.235803,12.961017,13.583654,-1.824085,14.206292
374,13.336451,13.726347,13.808137,13.171659,13.451373,13.207490,13.252711,13.808137,-1.542339,14.363562,13.161224,13.705254,-1.510697,14.249285,13.069901,13.641080,-1.586086,14.212260
375,13.498527,14.168182,13.938404,13.485089,13.658766,13.432821,13.619064,13.938404,-0.766511,14.257745,13.475349,13.819255,-0.825473,14.163160,13.293215,13.733170,-1.056021,14.173125
376,13.536311,14.251971,13.996118,13.517017,13.696710,13.491107,13.704166,13.996118,-0.702567,14.288069,13.509372,13.860632,-0.845290,14.211892,13.332130,13.769662,-1.052899,14.207193
377,13.511673,14.143092,13.998079,13.441949,13.660567,13.461219,13.623501,13.998079,-0.949928,14.372657,13.434477,13.858396,-1.075056,14.282315,13.285475,13.770185,-1.229222,14.254895
378,13.347289,13.311488,13.798118,13.036202,13.401524,13.239208,12.964715,13.798118,-2.634142,14.631522,13.030390,13.726267,-2.199462,14.422144,13.053422,13.683137,-1.990342,14.312851
379,13.241206,13.082774,13.744939,12.874173,13.295306,13.128566,12.859357,13.744939,-2.623419,14.630521,12.867831,13.669346,-2.374382,14.470861,12.895848,13.635902,-2.192314,14.375957
380,13.154946,12.914837,13.658837,12.690080,13.161191,12.991933,12.710716,13.658837,-3.070071,14.606957,12.684390,13.578393,-2.894836,14.472396,12.788898,13.573286,-2.539896,14.357673
381,13.070960,12.342413,13.464888,12.525624,13.044778,12.861121,12.140023,13.464888,-4.315020,14.789753,12.520005,13.503954,-3.204673,14.487902,12.676310,13.521989,-2.754334,14.367668
382,12.992672,12.384518,13.416955,12.364037,12.924801,12.722722,12.188757,13.416955,-4.136480,14.645153,12.356595,13.421981,-3.588142,14.487367,12.576828,13.467922,-3.001137,14.359015
383,12.945386,12.202294,13.337911,12.319631,12.885382,12.645237,12.005434,13.337911,-4.460261,14.670389,12.314128,13.385230,-3.585349,14.456333,12.517301,13.434626,-3.070605,14.351952
384,12.913601,12.143538,13.280967,12.216527,12.806125,12.554584,11.952487,13.280967,-4.581720,14.609448,12.211096,13.326775,-3.847804,14.442455,12.485181,13.403225,-3.166191,14.321270
385,12.964445,12.132047,13.284666,12.301956,12.863746,12.576206,11.922026,13.284666,-4.279137,14.647305,12.295479,13.360980,-3.346024,14.426481,12.552540,13.435193,-2.771822,14.317847
386,12.917739,12.093300,13.243988,12.214591,12.799441,12.504868,11.894647,13.243988,-4.479337,14.593329,12.208263,13.316722,-3.679694,14.425181,12.491967,13.404336,-3.028742,14.316704
387,12.893483,12.033724,13.206697,12.215705,12.791540,12.469334,11.837121,13.206697,-4.592664,14.576273,12.209626,13.300714,-3.658796,14.391802,12.463605,13.384771,-3.088991,14.305938
388,12.816013,11.984165,13.147842,12.091907,12.694674,12.375161,11.802365,13.147842,-4.877443,14.493320,12.086121,13.227157,-4.136327,14.368192,12.369864,13.325897,-3.465680,14.281929
389,12.794276,12.147547,13.195725,12.112177,12.706135,12.350690,11.955874,13.195725,-4.264184,14.435576,12.106245,13.231039,-3.868471,14.355833,12.338246,13.315453,-3.360877,14.292659
390,12.715047,12.326415,13.241418,12.039367,12.649131,12.296839,12.140768,13.241418,-3.911767,14.342067,12.031702,13.189381,-4.114456,14.347061,12.233918,13.264909,-3.664201,14.295901
391,12.959759,13.544739,13.625267,12.862848,13.162790,12.816863,13.357936,13.625267,-0.949805,13.892598,12.855788,13.431417,-2.045162,14.007046,12.605117,13.365063,-2.700026,14.125009
392,13.261392,14.810918,14.069555,13.502960,13.585534,13.258906,14.508166,14.069555,1.642748,13.630944,13.489369,13.669679,-0.675322,13.849989,13.044968,13.508735,-1.736966,13.972502
393,13.636949,15.763008,14.427532,14.349291,14.144630,13.796546,15.355222,14.427532,3.159386,13.499843,14.324130,13.987566,1.146219,13.651003,13.569984,13.713481,-0.488704,13.856979
394,13.853584,16.283297,14.684431,14.653234,14.380902,14.052162,15.822630,14.684431,3.909307,13.546232,14.626148,14.166312,1.579373,13.706476,13.854952,13.852021,0.010070,13.849089
395,14.047509,16.645805,14.888782,14.892551,14.571011,14.280164,16.126474,14.888782,4.458168,13.651089,14.866114,14.312796,1.993051,13.759478,14.109549,13.976607,0.478860,13.843664
396,14.272523,16.906342,15.072267,15.216092,14.809996,14.538909,16.388778,15.072267,5.006537,13.755757,15.186491,14.480563,2.684565,13.774634,14.408458,14.117169,1.107738,13.825880
397,14.357654,17.101852,15.225784,15.317752,14.900682,14.617160,16.651220,15.225784,5.398889,13.800349,15.282206,14.566848,2.709444,13.851491,14.502923,14.191632,1.179029,13.880340
398,14.517723,17.308617,15.364738,15.543328,15.075922,14.806894,16.813127,15.364738,5.762874,13.916348,15.511009,14.695221,3.245868,13.879434,14.710052,14.297918,1.639806,13.885784
399,14.614146,17.518067,15.511281,15.648748,15.177932,14.907260,17.054415,15.511281,6.247802,13.968146,15.627665,14.784416,3.414122,13.941168,14.823843,14.374491,1.819322,13.925140
400,14.642342,17.507119,15.588725,15.687131,15.227556,14.934375,17.078380,15.588725,6.189482,14.099070,15.667285,14.842793,3.425742,14.018302,14.841588,14.414633,1.773989,13.987677
401,14.744987,17.607441,15.708308,15.852635,15.353245,15.075716,17.253541,15.708308,6.630970,14.163076,15.827803,14.938007,3.818331,14.048211,14.970973,14.486716,2.078066,14.002459
402,14.804447,17.625202,15.824017,15.925374,15.430803,15.169208,17.401276,15.824017,6.987755,14.246757,15.910125,15.011397,3.981646,14.112670,15.035344,14.540564,2.192034,14.045783
403,14.226854,16.394819,15.319523,14.961496,14.793446,14.419320,16.126791,15.319523,2.450902,14.512255,14.942900,14.662674,0.850777,14.382449,14.190611,14.268275,-0.235792,14.345939
404,14.122963,16.187722,15.187383,14.783370,14.656653,14.277697,15.930500,15.187383,2.345587,14.444266,14.769745,14.557698,0.669309,14.345651,14.067915,14.185875,-0.372331,14.303835
405,13.784841,14.936683,14.780372,14.176368,14.265836,13.791673,14.632849,14.780372,-0.392504,14.927895,14.158720,14.359563,-0.534368,14.560405,13.564174,14.037032,-1.258100,14.509890
406,13.664174,14.621423,14.607896,13.951102,14.105676,13.593723,14.366262,14.607896,-0.647116,14.849530,13.940886,14.249868,-0.827480,14.558850,13.409271,13.955492,-1.462824,14.501713
407,13.381189,13.747422,14.285352,13.211145,13.614413,13.158822,13.551800,14.285352,-2.490999,15.018905,13.204897,13.972739,-2.607437,14.740581,13.032247,13.779980,-2.539150,14.527712
408,13.195921,13.343287,14.043722,12.832943,13.319579,12.875259,13.171293,14.043722,-3.364227,14.916151,12.827645,13.750022,-3.556835,14.672399,12.813016,13.633526,-3.164020,14.454037
409,13.079140,13.093567,13.873807,12.666452,13.170818,12.698712,12.927238,13.873807,-3.774456,14.820376,12.661177,13.616753,-3.810373,14.572330,12.680043,13.535251,-3.410154,14.390459
410,12.931831,12.837478,13.697806,12.439298,12.980752,12.519220,12.684649,13.697806,-4.391862,14.710964,12.434585,13.458649,-4.439138,14.482712,12.509332,13.414687,-3.924557,14.320042
411,12.832733,12.640469,13.561160,12.329319,12.877390,12.401529,12.490553,13.561160,-4.726721,14.631766,12.324558,13.361119,-4.576409,14.397679,12.397177,13.330512,-4.120667,14.263846
412,12.703032,12.438771,13.409836,12.140902,12.716434,12.255071,12.299679,13.409836,-5.277710,14.519993,12.136607,13.223784,-5.168466,14.310961,12.251032,13.219603,-4.604609,14.188174
413,12.690375,12.645255,13.425130,12.210451,12.732374,12.272797,12.510684,13.425130,-4.497756,14.339575,12.206193,13.192782,-4.852596,14.179370,12.264092,13.177555,-4.492926,14.091019
414,12.626372,12.715570,13.413337,12.173451,12.680148,12.247370,12.589743,13.413337,-4.331241,14.236931,12.168369,13.127953,-5.046406,14.087538,12.204808,13.108160,-4.750683,14.011512
415,12.960751,13.962526,13.893730,13.063654,13.276314,12.827919,13.828727,13.893730,-0.323380,13.958732,13.058539,13.466868,-2.031389,13.875197,12.676506,13.285602,-3.030180,13.894698
416,13.329337,14.974991,14.335448,13.744137,13.757315,13.337634,14.754258,14.335448,2.154775,13.916638,13.734253,13.777494,-0.222478,13.820736,13.181651,13.498121,-1.628236,13.814591
417,13.755795,15.851449,14.715729,14.583081,14.346122,13.915802,15.551981,14.715729,3.883255,13.879477,14.564557,14.154992,1.901873,13.745427,13.749352,13.763158,-0.064114,13.776965
418,13.996595,16.314738,14.967674,14.898985,14.602043,14.198571,15.968614,14.967674,4.580634,13.966734,14.878647,14.360014,2.373435,13.841381,14.050287,13.935233,0.526525,13.820179
419,14.226853,16.634929,15.160083,15.187431,14.832722,14.472255,16.237545,15.160083,5.077022,14.082620,15.167181,14.540070,2.954956,13.912960,14.341566,14.095752,1.158277,13.849939
420,14.514219,16.940350,15.364135,15.573106,15.127499,14.810864,16.542654,15.364135,5.839869,14.185615,15.550260,14.757584,3.927916,13.964907,14.710511,14.289885,2.084310,13.869259
421,14.751819,17.235018,15.583900,15.879713,15.370901,15.089067,16.900903,15.583900,6.737551,14.266898,15.853313,14.948790,4.627379,14.044268,15.004215,14.463366,2.766890,13.922516
422,14.977780,17.549987,15.770879,16.176540,15.609639,15.355825,17.172168,15.770879,7.327074,14.369589,16.151845,15.135209,5.315792,14.118574,15.281871,14.630248,3.407212,13.978625
423,15.095514,17.820769,15.938688,16.296924,15.725474,15.480409,17.455960,15.938688,7.824388,14.421416,16.280303,15.239998,5.364727,14.199693,15.414678,14.730756,3.526903,14.046834
424,15.149542,17.992489,16.061596,16.350231,15.782524,15.542795,17.640687,16.061596,8.019452,14.482505,16.333913,15.300058,5.250455,14.266204,15.466592,14.787199,3.450314,14.107806
425,15.151829,18.065443,16.139799,16.350730,15.791237,15.546643,17.756946,16.139799,7.983112,14.522653,16.329171,15.320544,4.979131,14.311917,15.455300,14.805005,3.210209,14.154710
426,15.127137,18.005304,16.190205,16.331881,15.793317,15.531730,17.801584,16.190205,7.868079,14.578826,16.317906,15.334302,4.802762,14.350699,15.409939,14.803935,2.959009,14.197931
427,14.503636,16.786604,15.631906,15.358623,15.121803,14.738076,16.543395,15.631906,3.055777,14.720417,15.341869,14.929246,1.383325,14.516623,14.530416,14.473031,0.192382,14.415647
428,14.355258,16.484783,15.459059,15.115426,14.936104,14.540309,16.253322,15.459059,2.793059,14.664797,15.103164,14.789926,1.101515,14.476688,14.351566,14.359478,-0.027824,14.367391
429,14.008766,15.308359,15.033162,14.511176,14.531434,14.050466,15.049217,15.033162,0.050241,15.017106,14.496142,14.562315,-0.207064,14.628488,13.856572,14.182703,-1.020507,14.508834
430,13.870466,14.996027,14.848084,14.276063,14.356299,13.839605,14.782088,14.848084,-0.211384,14.914080,14.267342,14.434137,-0.534240,14.600931,13.685025,14.082400,-1.272788,14.479775
431,13.578187,14.159232,14.515248,13.548061,13.861831,13.408930,13.990092,14.515248,-2.068485,15.040404,13.542822,14.140964,-2.355961,14.739106,13.299548,13.896632,-2.351796,14.493716
432,13.362139,13.701084,14.248986,13.134913,13.539937,13.092643,13.550211,14.248986,-3.079023,14.947761,13.130131,13.898516,-3.385746,14.666901,13.038052,13.732524,-3.060061,14.426996
433,13.199358,13.370143,14.036680,12.902714,13.341966,12.862530,13.226004,14.036680,-3.736767,14.847357,12.898263,13.730206,-3.834793,14.562149,12.846352,13.602794,-3.486775,14.359236
434,13.026966,13.074954,13.835029,12.642562,13.125174,12.653567,12.940572,13.835029,-4.417753,14.729486,12.638308,13.551182,-4.508719,14.464057,12.644875,13.463641,-4.043915,14.282407
435,12.926255,12.884254,13.693167,12.527156,13.016406,12.536757,12.750614,13.693167,-4.677970,14.635720,12.523024,13.448115,-4.591303,14.373206,12.532881,13.375826,-4.183608,14.218771
436,12.785676,12.656300,13.526861,12.326058,12.844442,12.377240,12.531458,13.526861,-5.282735,14.522264,12.322110,13.301482,-5.197653,14.280853,12.373618,13.256599,-4.686098,14.139580
437,12.766315,12.856056,13.538514,12.386140,12.851594,12.388818,12.736801,13.538514,-4.458498,14.340228,12.382452,13.262093,-4.891867,14.141734,12.381107,13.206553,-4.590475,14.031998
438,12.705575,12.894487,13.516784,12.345570,12.797527,12.364056,12.781706,13.516784,-4.323336,14.251862,12.340930,13.197048,-5.035228,14.053166,12.325936,13.139447,-4.784633,13.952957
439,13.056978,14.150406,14.029009,13.238036,13.408710,12.949266,14.027445,14.029009,-0.008486,14.030573,13.233456,13.562057,-1.783206,13.890659,12.810221,13.338986,-2.869429,13.867752
440,13.427074,15.097775,14.465987,13.903256,13.887960,13.452676,14.893889,14.465987,2.386537,14.038085,13.894061,13.882622,0.063799,13.871183,13.308543,13.562537,-1.416602,13.816531
441,13.886719,16.043411,14.875273,14.772494,14.502454,14.073956,15.760389,14.875273,4.356359,13.990157,14.755017,14.281462,2.330742,13.807907,13.916620,13.852546,0.315363,13.788471
442,14.144730,16.588215,15.153417,15.097740,14.764724,14.381784,16.252560,15.153417,5.197432,14.054275,15.077968,14.490634,2.777283,13.903300,14.237994,14.038143,0.945020,13.838292
443,14.450176,16.948223,15.375740,15.505071,15.079002,14.755235,16.566434,15.375740,5.853184,14.185046,15.485599,14.723231,3.747630,13.960862,14.629662,14.245048,1.890673,13.860435
444,14.786912,17.318596,15.613524,15.955071,15.424909,15.155031,16.934152,15.613524,6.786264,14.292896,15.933065,14.980273,4.896075,14.027482,15.058006,14.477090,2.985129,13.896175
445,15.058609,17.679817,15.866186,16.305529,15.703830,15.474113,17.354119,15.866186,7.831324,14.378253,16.279784,15.199870,5.683827,14.119956,15.391408,14.678268,3.753414,13.965129
446,15.300310,18.017356,16.076291,16.596858,15.945788,15.754744,17.650005,16.076291,8.484897,14.502578,16.572851,15.397109,6.339177,14.221367,15.682822,14.863154,4.419354,14.043486
447,15.446033,18.338156,16.274015,16.745178,16.083720,15.913634,17.984273,16.274015,9.118496,14.563757,16.729066,15.519043,6.451418,14.309020,15.849869,14.984506,4.613814,14.119142
448,15.534745,18.540293,16.426953,16.842825,16.176469,16.016725,18.203050,16.426953,9.438217,14.650857,16.827183,15.607093,6.483587,14.387003,15.943673,15.067398,4.656541,14.191124
449,15.543239,18.644287,16.523454,16.848589,16.191327,16.025425,18.348606,16.523454,9.430093,14.698303,16.827842,15.634377,6.166328,14.440913,15.937878,15.092224,4.369283,14.246569
450,15.471222,18.601319,16.561462,16.757746,16.139107,15.950420,18.400190,16.561462,9.125125,14.722734,16.744051,15.609780,5.629087,14.475510,15.830241,15.060914,3.817970,14.291586
451,14.800307,17.439132,15.951751,15.768726,15.433539,15.124749,17.181004,15.951751,3.893688,14.722499,15.750837,15.155904,1.884466,14.560970,14.904339,14.681412,0.706126,14.458485
452,14.646726,17.162800,15.775132,15.534557,15.248287,14.927305,16.911899,15.775132,3.705463,14.638365,15.521273,15.009425,1.668446,14.497576,14.723108,14.559434,0.533519,14.395760
453,14.300152,16.028230,15.358036,14.945292,14.850340,14.446800,15.737242,15.358036,1.060742,14.978830,14.928417,14.782022,0.409506,14.635628,14.229270,14.381161,-0.424881,14.533052
454,14.156960,15.709757,15.178581,14.699000,14.670660,14.222635,15.468726,15.178581,0.828212,14.888435,14.689358,14.654299,0.100076,14.619240,14.048685,14.280703,-0.662287,14.512720
455,13.869718,14.794893,14.863971,13.979712,14.197988,13.780663,14.601593,14.863971,-0.908254,15.126348,13.973571,14.394352,-1.456588,14.815133,13.655850,14.114139,-1.586430,14.572429
456,13.694729,14.373614,14.638351,13.616801,13.924952,13.503330,14.194285,14.638351,-1.652833,15.082416,13.611278,14.199416,-2.189079,14.787554,13.438508,13.987553,-2.043572,14.536598
457,13.605411,14.160002,14.495124,13.476877,13.803948,13.354348,13.976422,14.495124,-1.885697,15.013826,13.471054,14.095231,-2.269140,14.719407,13.333768,13.915859,-2.116140,14.497949
458,13.497410,13.920863,14.356238,13.284217,13.654411,13.211430,13.741330,14.356238,-2.283538,14.971146,13.278681,13.983176,-2.616230,14.687670,13.199829,13.837502,-2.368077,14.475174
459,13.428156,13.737322,14.246975,13.198876,13.579822,13.120721,13.553669,14.246975,-2.514851,14.940282,13.193070,13.918230,-2.630392,14.643389,13.115401,13.785590,-2.430995,14.455779
460,13.324685,13.517026,14.122746,13.013863,13.439678,12.991450,13.340960,14.122746,-2.955054,14.904531,13.008425,13.817025,-3.056409,14.625625,12.986349,13.711356,-2.740439,14.436363
461,13.362344,13.920132,14.201528,13.170770,13.515420,13.076764,13.751034,14.201528,-1.776842,14.652021,13.165426,13.821665,-2.588348,14.477905,13.065848,13.701197,-2.505949,14.336545
462,13.343626,14.034073,14.230425,13.182140,13.508111,13.109580,13.872916,14.230425,-1.480597,14.587935,13.175641,13.799023,-2.581686,14.422405,13.055194,13.673263,-2.559684,14.291332
463,13.704142,15.517147,14.738725,14.145586,14.126596,13.766162,15.356469,14.738725,2.583260,14.120982,14.139468,14.115333,0.100924,14.091199,13.584840,13.840488,-1.069061,14.096136
464,14.030146,16.301545,15.111931,14.703165,14.521853,14.210028,16.055567,15.111931,4.389345,14.168295,14.692164,14.372830,1.485390,14.053496,14.036423,14.022972,0.062568,14.009521
465,14.335291,16.803750,15.361897,15.292200,14.937758,14.613606,16.498189,15.361897,5.201758,14.225605,15.273316,14.644144,2.880244,14.014972,14.443859,14.211213,1.065013,13.978567
466,14.500603,17.089201,15.527979,15.517098,15.122856,14.796623,16.741124,15.527979,5.548785,14.314833,15.496654,14.795783,3.205702,14.094912,14.647534,14.332682,1.440096,14.017830
467,14.619933,17.283949,15.640219,15.654480,15.242289,14.925001,16.876423,15.640219,5.706215,14.404015,15.633726,14.899781,3.387832,14.165835,14.791027,14.424398,1.692331,14.057768
468,14.781815,17.560127,15.777599,15.875674,15.407181,15.108335,17.130242,15.777599,6.226734,14.424956,15.851002,15.018838,3.830771,14.186673,14.999933,14.532537,2.151605,14.065141
469,14.924249,17.792305,15.931017,16.079003,15.559968,15.274405,17.419689,15.931017,6.858493,14.442344,16.049604,15.131537,4.229645,14.213470,15.179902,14.632074,2.523906,14.084247
470,15.036209,17.916641,16.021900,16.209672,15.672749,15.396049,17.496342,16.021900,6.951605,14.547459,16.182224,15.226959,4.503824,14.271694,15.313839,14.718918,2.804897,14.123997
471,15.111231,18.094830,16.129610,16.284350,15.745810,15.473659,17.691699,16.129610,7.311993,14.567522,16.266005,15.290639,4.565600,14.315273,15.401087,14.779967,2.907406,14.158847
472,15.182451,18.210365,16.227516,16.378432,15.826119,15.565698,17.831676,16.227516,7.588628,14.623355,16.360877,15.358205,4.743234,14.355533,15.483704,14.838162,3.053793,14.192621
473,15.272624,18.305670,16.333162,16.516963,15.933086,15.687290,17.987945,16.333162,7.955952,14.678379,16.494758,15.441623,5.063318,14.388488,15.593239,14.906208,3.303146,14.219176
474,15.327764,18.330366,16.436446,16.588132,16.005896,15.773439,18.127044,16.436446,8.293063,14.745847,16.574188,15.508641,5.226937,14.443094,15.651815,14.957420,3.406285,14.263025
475,14.713981,17.165396,15.873770,15.632829,15.340950,15.005440,16.913194,15.873770,3.373751,14.834346,15.615473,15.100743,1.670706,14.586012,14.790223,14.626847,0.530284,14.463471
476,14.600131,16.984407,15.734847,15.451319,15.194760,14.857778,16.742151,15.734847,3.400565,14.727544,15.438507,14.981481,1.542877,14.524456,14.660459,14.531185,0.436417,14.401911
477,14.272099,15.861777,15.327289,14.882460,14.812763,14.399428,15.582986,15.327289,0.745861,15.071592,14.866278,14.765937,0.292691,14.665597,14.190644,14.365191,-0.509150,14.539739
478,14.173173,15.686226,15.180492,14.713437,14.680706,14.248133,15.443892,15.180492,0.748423,14.917091,14.703568,14.660702,0.121798,14.617836,14.073173,14.287457,-0.608863,14.501741
479,13.930863,14.885814,14.906536,14.086549,14.272457,13.870199,14.680849,14.906536,-0.737713,15.132222,14.080216,14.440668,-1.178229,14.801120,13.737825,14.151478,-1.352129,14.565131
480,13.768220,14.465082,14.695175,13.732719,14.012733,13.599893,14.274788,14.695175,-1.477331,15.115562,13.726695,14.263015,-1.884745,14.799335,13.531137,14.039172,-1.785347,14.547207
481,13.660807,14.201899,14.540248,13.541351,13.860190,13.420627,14.013291,14.540248,-1.867742,15.067204,13.535541,14.144257,-2.157531,14.752973,13.399494,13.959451,-1.984708,14.519407
482,13.537398,13.935830,14.391034,13.317817,13.689260,13.256010,13.754479,14.391034,-2.343818,15.027589,13.312083,14.019289,-2.603957,14.726495,13.244299,13.872368,-2.312574,14.500438
483,13.465840,13.761394,14.283363,13.232668,13.614096,13.162321,13.575630,14.283363,-2.541277,14.991096,13.226935,13.952862,-2.606605,14.678788,13.156943,13.818864,-2.376779,14.480786
484,13.368956,13.571340,14.168945,13.058914,13.480863,13.042613,13.393452,14.168945,-2.904395,14.944438,13.053289,13.854990,-3.002548,14.656690,13.037461,13.747809,-2.660413,14.458157
485,13.328214,13.509640,14.111251,13.031851,13.449741,13.001190,13.324469,14.111251,-2.830000,14.898032,13.026128,13.820403,-2.856953,14.614677,12.989216,13.715639,-2.612894,14.442062
486,13.229471,13.344341,14.016748,12.889492,13.339704,12.923841,13.167078,14.016748,-3.190146,14.866419,12.882193,13.740027,-3.220794,14.597860,12.863843,13.647331,-2.941658,14.430819
487,13.245305,13.453943,14.047265,13.270635,13.584556,13.116057,13.240319,14.047265,-2.515352,14.854211,13.262654,13.866220,-1.881391,14.469786,12.873293,13.670462,-2.484877,14.467631
488,13.395974,14.265793,14.264080,13.636794,13.815846,13.362461,14.051141,14.264080,-0.663076,14.477018,13.625874,13.982071,-1.109169,14.338267,13.103872,13.729805,-1.949109,14.355737
489,13.546200,14.753011,14.410608,14.009513,14.056627,13.578792,14.446363,14.410608,0.107825,14.374853,13.995366,14.110230,-0.346392,14.225094,13.322050,13.802372,-1.448494,14.282694
490,13.771510,15.597408,14.672106,14.398181,14.311052,13.868433,15.232138,14.672106,1.781345,14.112075,14.380655,14.250150,0.415107,14.119646,13.654714,13.904992,-0.796083,14.155270
491,13.946911,16.053188,14.855311,14.661610,14.496168,14.090439,15.627182,14.855311,2.515451,14.083441,14.645634,14.365386,0.913303,14.085137,13.901185,13.999169,-0.319318,14.097152
492,14.078009,16.391143,14.995774,14.854799,14.631241,14.237191,15.947919,14.995774,2.986675,14.043628,14.835589,14.452437,1.201866,14.069285,14.078552,14.077387,0.003654,14.076222
493,14.180814,16.654647,15.110256,15.006385,14.740527,14.357788,16.203367,15.110256,3.344597,14.017144,14.988751,14.523331,1.424046,14.057911,14.215916,14.140697,0.230148,14.065478
494,14.270011,16.871273,15.206207,15.130087,14.829831,14.463615,16.412484,15.206207,3.633707,13.999930,15.112880,14.582163,1.598696,14.051445,14.335335,14.195354,0.421671,14.055372
495,14.294446,16.832504,15.253301,15.074446,14.813323,14.464524,16.394461,15.253301,3.595084,14.112140,15.060755,14.596821,1.461566,14.132887,14.357060,14.222887,0.422694,14.088715
496,14.119406,16.173587,15.044343,14.769034,14.625362,14.226138,15.661827,15.044343,1.660714,14.426858,14.754683,14.512207,0.652136,14.269730,14.082612,14.161457,-0.212054,14.240303
497,14.092224,16.100433,15.006402,14.669336,14.560117,14.205861,15.615604,15.006402,1.728739,14.397200,14.654982,14.477111,0.504747,14.299240,14.047379,14.143477,-0.272698,14.239575
498,14.016639,15.875361,14.965262,14.493242,14.452078,14.137574,15.492396,14.965262,1.555577,14.438128,14.484496,14.423712,0.179374,14.362927,13.936630,14.108078,-0.505944,14.279525
499,13.790015,15.146686,14.802743,13.932986,14.099419,13.825487,14.933458,14.802743,0.411367,14.672029,13.925041,14.252000,-1.028963,14.578959,13.604464,14.002073,-1.251302,14.399682
500,13.702359,14.951054,14.717548,13.729406,13.944738,13.688651,14.760883,14.717548,0.152839,14.674214,13.722197,14.139461,-1.471686,14.556725,13.500577,13.932966,-1.525032,14.365355
501,13.466330,13.934764,14.391313,13.274826,13.651419,13.344075,13.722543,14.391313,-2.104376,15.060083,13.266769,13.987987,-2.269410,14.709204,13.151260,13.826410,-2.124454,14.501561
502,13.355816,13.685408,14.228133,13.036958,13.470713,13.164229,13.487194,14.228133,-2.493189,14.969071,13.028301,13.857823,-2.791264,14.687345,13.017071,13.742952,-2.442522,14.468833
503,13.262390,13.428040,14.090290,12.925018,13.378050,13.026088,13.231431,14.090290,-2.910142,14.949148,12.918755,13.779934,-2.918006,14.641113,12.898758,13.677969,-2.640267,14.457180
504,13.158225,13.200364,13.951373,12.713122,13.215775,12.840580,13.018297,13.951373,-3.410410,14.884449,12.707513,13.660504,-3.483201,14.613496,12.774639,13.596609,-3.004314,14.418578
505,13.110769,13.008182,13.845437,12.643404,13.153530,12.741216,12.823331,13.845437,-3.677090,14.867542,12.638145,13.604492,-3.476495,14.570839,12.720444,13.556855,-3.009044,14.393267
506,13.024069,12.824915,13.732519,12.486120,13.031703,12.625919,12.648224,13.732519,-4.077656,14.816815,12.481226,13.513369,-3.881530,14.545512,12.614478,13.492173,-3.300707,14.369869
507,12.982991,12.691510,13.652145,12.452957,12.996335,12.571572,12.512015,13.652145,-4.217998,14.792274,12.447880,13.476234,-3.804475,14.504588,12.566365,13.459136,-3.302876,14.351908
508,12.894334,12.544707,13.546933,12.304843,12.877754,12.466804,12.377225,13.546933,-4.634677,14.716642,12.300183,13.383129,-4.290904,14.466076,12.461945,13.388493,-3.671216,14.315042
509,12.853639,12.458894,13.483655,12.284378,12.850616,12.426728,12.289668,13.483655,-4.680280,14.677642,12.279727,13.350143,-4.195896,14.420559,12.415761,13.354071,-3.678058,14.292381
510,12.755363,12.326827,13.386046,12.153654,12.742019,12.352481,12.168183,13.386046,-5.090383,14.603908,12.147609,13.262128,-4.658431,14.376647,12.298684,13.277281,-4.090307,14.255878
511,12.689925,12.289798,13.316580,12.210746,12.753892,12.404259,12.140329,13.316580,-5.218581,14.492830,12.206592,13.232779,-4.552805,14.258966,12.234107,13.210859,-4.333484,14.187612
512,12.681104,12.502942,13.364659,12.226065,12.755068,12.417210,12.352830,13.364659,-4.474439,14.376488,12.221790,13.221686,-4.421672,14.221582,12.235756,13.190074,-4.220119,14.144392
513,12.824056,12.856683,13.504494,12.569050,12.998199,12.623404,12.620076,13.504494,-3.298505,14.388912,12.564135,13.378005,-3.035390,14.191875,12.416534,13.289795,-3.256893,14.163056
514,12.968619,13.252923,13.643448,12.813085,13.176030,12.803710,12.930536,13.643448,-2.436933,14.356361,12.807549,13.498451,-2.361696,14.189354,12.605630,13.383463,-2.658849,14.161296
515,13.058191,13.389510,13.699565,12.937062,13.273118,12.905831,12.986588,13.699565,-2.337043,14.412541,12.931435,13.572089,-2.099979,14.212743,12.718518,13.446390,-2.385869,14.174262
516,13.138039,13.559493,13.769819,12.988712,13.320462,12.977353,13.138497,13.769819,-1.982384,14.401141,12.981349,13.617185,-1.996559,14.253021,12.819643,13.501920,-2.142385,14.184196
517,13.215743,13.735928,13.840324,13.098283,13.401322,13.063903,13.288527,13.840324,-1.631424,14.392121,13.090581,13.673220,-1.722610,14.255858,12.917808,13.556241,-1.887569,14.194673
518,13.270658,13.908078,13.906726,13.150194,13.442351,13.120203,13.448629,13.906726,-1.319969,14.364823,13.139914,13.706984,-1.633965,14.274053,12.986786,13.595083,-1.752756,14.203379
519,13.342966,14.105393,13.977291,13.294665,13.542257,13.205331,13.615562,13.977291,-0.978561,14.339019,13.286212,13.766297,-1.298745,14.246382,13.080780,13.642608,-1.519877,14.204435
520,13.341396,14.126779,14.005626,13.281714,13.542478,13.208666,13.653290,14.005626,-0.986212,14.357961,13.274908,13.776601,-1.404273,14.278294,13.071267,13.650115,-1.620236,14.228964
521,13.262957,13.842861,13.941617,13.108833,13.432674,13.104321,13.418103,13.941617,-1.631134,14.465130,13.102937,13.721194,-1.926328,14.339450,12.960569,13.608544,-2.018924,14.256519
522,13.061902,13.079609,13.696248,12.665346,13.124449,12.852360,12.792215,13.696248,-3.464146,14.600281,12.660409,13.530485,-3.334024,14.400560,12.698375,13.477361,-2.984982,14.256347
523,12.936613,12.806648,13.596216,12.484710,12.989578,12.715387,12.630306,13.596216,-3.640771,14.562126,12.479830,13.435608,-3.602585,14.391387,12.531623,13.399460,-3.271109,14.267297
524,12.833413,12.632757,13.479965,12.304040,12.842061,12.575684,12.470803,13.479965,-4.139055,14.489127,12.299472,13.316827,-4.172661,14.334183,12.414638,13.312012,-3.680560,14.209387
525,12.734872,12.191771,13.289926,12.147457,12.720269,12.437708,12.031563,13.289926,-5.205233,14.548289,12.142998,13.225381,-4.477291,14.307764,12.291521,13.241560,-3.929847,14.191598
