,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
526,12.635665,12.159750,13.205763,11.984874,12.584660,12.290410,12.008907,13.205763,-5.255329,14.402619,11.979162,13.114470,-4.985072,14.249778,12.177998,13.158713,-4.306265,14.139428
527,12.569567,12.014243,13.110732,11.931866,12.528232,12.201328,11.866665,13.110732,-5.579599,14.354800,11.927735,13.053667,-5.049765,14.179599,12.105416,13.100024,-4.460784,14.094633
528,12.488350,11.911596,13.012225,11.796797,12.410344,12.070732,11.773634,13.012225,-5.939335,14.250816,11.792910,12.950599,-5.551387,14.108287,12.020610,13.022911,-4.806271,14.025213
529,12.467201,11.859900,12.967724,11.798904,12.399267,12.017595,11.719233,12.967724,-5.874663,14.216215,11.794527,12.928415,-5.335408,14.062303,12.001756,12.999139,-4.693096,13.996522
530,12.377439,11.770868,12.880852,11.678190,12.292921,11.911427,11.639885,12.880852,-6.268662,14.121820,11.674104,12.834386,-5.861089,13.994669,11.902932,12.919733,-5.136300,13.936534
531,12.341409,11.697203,12.823638,11.665188,12.269511,11.871245,11.566376,12.823638,-6.358731,14.080900,11.661083,12.801884,-5.769719,13.942686,11.867447,12.883080,-5.136666,13.898713
532,12.254825,11.604723,12.734230,11.549654,12.166010,11.778337,11.482258,12.734230,-6.761802,13.986202,11.545892,12.708614,-6.279777,13.871337,11.774783,12.803445,-5.555727,13.832108
533,12.225044,11.702873,12.752818,11.562588,12.164531,11.751995,11.578413,12.752818,-6.244387,13.927223,11.558627,12.694697,-6.040555,13.830766,11.743932,12.774887,-5.481655,13.805842
534,12.159562,11.781856,12.765819,11.510984,12.115525,11.710358,11.660175,12.765819,-6.015344,13.871462,11.505994,12.648864,-6.217878,13.791734,11.669120,12.720066,-5.717760,13.771013
535,12.465843,12.848001,13.212133,12.320896,12.677874,12.235466,12.709436,13.212133,-2.414376,13.714830,12.315695,12.994780,-3.261541,13.673865,12.078266,12.908787,-3.988865,13.739308
536,12.821109,14.053672,13.704452,13.025773,13.177461,12.729812,13.808005,13.704452,0.478886,13.600898,13.014769,13.319817,-1.410706,13.624865,12.555876,13.124234,-2.628393,13.692592
537,13.261377,15.085838,14.125414,13.939046,13.810123,13.337272,14.732072,14.125414,2.387256,13.518755,13.917150,13.716474,0.789679,13.515798,13.140357,13.399686,-1.020480,13.659014
538,13.519320,15.635886,14.405093,14.285377,14.086026,13.644455,15.223300,14.405093,3.146447,13.586885,14.261130,13.932810,1.262564,13.604491,13.467525,13.578515,-0.426814,13.689504
539,13.707874,15.956498,14.592184,14.518231,14.277882,13.860858,15.476918,14.592184,3.460442,13.707449,14.493731,14.089014,1.582960,13.684297,13.703035,13.713404,-0.040557,13.723773
540,13.881232,16.186384,14.750175,14.735188,14.450353,14.045536,15.696824,14.750175,3.815250,13.803526,14.707122,14.225680,1.940339,13.744238,13.921940,13.834708,0.351568,13.747476
541,14.041670,16.440992,14.931538,14.942012,14.610790,14.230389,16.024351,14.931538,4.489821,13.838725,14.909118,14.349754,2.298145,13.790390,14.124594,13.946900,0.730058,13.769205
542,14.195414,16.666597,15.062878,15.147246,14.773152,14.410730,16.195272,15.062878,4.749746,13.930483,15.116448,14.472768,2.699868,13.829088,14.318451,14.054801,1.105862,13.791150
543,14.304465,16.928386,15.211021,15.276539,14.887442,14.531815,16.475462,15.211021,5.257134,13.946579,15.255919,14.565024,2.872517,13.874128,14.450210,14.137900,1.298482,13.825590
544,14.443391,17.231555,15.383467,15.474399,15.038706,14.719880,16.804126,15.383467,5.947080,13.962808,15.454580,14.674816,3.264206,13.895051,14.627292,14.233219,1.649646,13.839146
545,14.575279,17.384301,15.534981,15.677119,15.193450,14.896399,17.029066,15.534981,6.418233,14.040897,15.652260,14.791991,3.695512,13.931722,14.791190,14.328524,1.987502,13.865858
546,14.629256,17.340111,15.640034,15.747077,15.273317,14.976314,17.115887,15.640034,6.556512,14.164181,15.731722,14.872212,3.818393,14.012702,14.842083,14.386024,2.026054,13.929965
547,14.070076,16.076506,15.151373,14.791309,14.647947,14.239465,15.819348,15.151373,2.122083,14.483397,14.773611,14.537991,0.748539,14.302370,14.019682,14.127670,-0.343068,14.235659
548,13.984752,15.921450,15.033591,14.630990,14.523762,14.125520,15.670932,15.033591,2.077112,14.396251,14.617738,14.441534,0.574255,14.265329,13.921191,14.057393,-0.443887,14.193595
549,13.686181,14.734060,14.646074,14.071623,14.163009,13.695227,14.442317,14.646074,-0.566653,14.849832,14.054628,14.257842,-0.565140,14.461055,13.476293,13.926052,-1.250786,14.375811
550,13.584040,14.470510,14.492336,13.873249,14.021190,13.522857,14.225606,14.492336,-0.747855,14.759067,13.863291,14.159352,-0.830091,14.455413,13.345620,13.856519,-1.432450,14.367418
551,13.323316,13.659279,14.186965,13.188894,13.564916,13.120693,13.470152,14.186965,-2.531717,14.903777,13.182911,13.899169,-2.529758,14.615427,12.998251,13.694818,-2.460213,14.391386
552,13.156400,13.308921,13.973722,12.842781,13.297632,12.858954,13.137464,13.973722,-3.252635,14.809981,12.837474,13.700271,-3.355857,14.563068,12.796869,13.567292,-2.996566,14.337714
553,13.062523,13.104909,13.833581,12.710415,13.178821,12.707307,12.935096,13.833581,-3.527613,14.732066,12.705071,13.593353,-3.487556,14.481636,12.688247,13.490267,-3.148872,14.292287
554,12.949200,12.902510,13.696678,12.519297,13.023661,12.564346,12.741335,13.696678,-3.948343,14.652022,12.514303,13.469349,-3.947114,14.424395,12.553926,13.400943,-3.500643,14.247961
555,12.904708,12.779550,13.613856,12.476509,12.978936,12.507937,12.612949,13.613856,-3.998688,14.614764,12.471269,13.423145,-3.802805,14.375021,12.503112,13.363675,-3.438002,14.224238
556,12.835278,12.642175,13.522246,12.351699,12.879909,12.425266,12.479567,13.522246,-4.263566,14.564926,12.346651,13.346510,-4.088476,14.346370,12.420555,13.309248,-3.633909,14.197940
557,12.889380,12.995329,13.608220,12.515356,12.972435,12.520925,12.830447,13.608220,-3.141799,14.385992,12.510204,13.376888,-3.500955,14.243572,12.510265,13.322655,-3.281632,14.135044
558,12.877597,13.161965,13.656289,12.538448,12.975538,12.559673,13.004395,13.656289,-2.757711,14.308183,12.532041,13.363597,-3.517735,14.195154,12.506373,13.301852,-3.365115,14.097331
559,13.217223,14.617390,14.162335,13.470092,13.579346,13.181995,14.454878,14.162335,1.208095,13.869793,13.463919,13.680345,-0.893764,13.896772,12.998181,13.467556,-1.938349,13.936931
560,13.569388,15.562771,14.576776,14.095584,14.014845,13.670073,15.309266,14.576776,3.307673,13.844287,14.084244,13.954120,0.587598,13.823995,13.491002,13.658971,-0.758492,13.826941
561,13.946205,16.335546,14.906860,14.852444,14.536443,14.185450,16.003592,14.906860,4.627989,13.810128,14.831929,14.277892,2.337928,13.723854,14.000949,13.883641,0.495014,13.766334
562,14.188057,16.896182,15.168494,15.174987,14.786848,14.478745,16.507101,15.168494,5.491249,13.829887,15.152143,14.467214,2.809724,13.782285,14.312115,14.046275,1.090532,13.780435
563,14.488094,17.255606,15.391709,15.574237,15.090548,14.847516,16.821414,15.391709,6.213197,13.962004,15.552123,14.686670,3.761077,13.821217,14.704723,14.240519,2.017331,13.776316
564,14.825038,17.580085,15.627598,16.021605,15.433617,15.244589,17.155001,15.627598,7.135684,14.100194,15.997207,14.940476,4.936808,13.883746,15.137305,14.468160,3.126096,13.799015
565,15.109495,17.939321,15.890338,16.396898,15.730166,15.579155,17.585496,15.890338,8.254615,14.195180,16.368945,15.171234,5.832284,13.973523,15.489290,14.675443,3.963048,13.861597
566,15.331646,18.202060,16.093160,16.641553,15.947734,15.824626,17.813606,16.093160,8.817308,14.372713,16.616173,15.362850,6.423292,14.109528,15.748574,14.855155,4.578782,13.961737
567,15.472498,18.499070,16.290065,16.773742,16.077976,15.973395,18.129827,16.290065,9.446556,14.450303,16.756921,15.483898,6.536541,14.210876,15.906848,14.976099,4.779085,14.045349
568,15.558913,18.693672,16.443816,16.859605,16.163916,16.072388,18.343492,16.443816,9.768434,14.544140,16.843372,15.569392,6.551010,14.295411,15.996511,15.058801,4.821854,14.121091
569,15.592285,18.832069,16.557688,16.904333,16.206074,16.114945,18.526406,16.557688,9.888200,14.588969,16.882964,15.613795,6.374603,14.344626,16.024415,15.098422,4.650947,14.172429
570,15.562892,18.947350,16.641784,16.894754,16.204648,16.106206,18.735085,16.641784,9.896047,14.548482,16.880223,15.613520,5.988321,14.346816,15.979349,15.086942,4.218841,14.194534
571,14.926241,18.027454,16.043946,15.988040,15.538970,15.367802,17.727994,16.043946,4.629987,14.359898,15.967448,15.164052,2.208794,14.360656,15.112358,14.713537,1.096485,14.314717
572,14.787953,17.818455,15.891466,15.792273,15.379910,15.190160,17.524005,15.891466,4.561995,14.258928,15.776731,15.032691,2.079159,14.288651,14.950529,14.602152,0.973510,14.253775
573,14.442963,16.748393,15.489456,15.235698,15.002921,14.730756,16.375212,15.489456,1.946208,14.603700,15.214117,14.818125,0.870084,14.422133,14.452118,14.432499,0.043109,14.412879
574,14.333175,16.530596,15.339790,15.030610,14.853455,14.548387,16.209442,15.339790,1.877428,14.470138,15.017582,14.709844,0.664353,14.402106,14.316930,14.351741,-0.075151,14.386552
575,14.073998,15.553820,15.082804,14.335611,14.426496,14.114420,15.281013,15.082804,0.489543,14.884595,14.327182,14.513397,-0.459920,14.699612,13.938373,14.228997,-0.717793,14.519622
576,13.923790,15.079732,14.890474,13.996414,14.190146,13.830785,14.823665,14.890474,-0.175422,14.957284,13.988350,14.366717,-0.993481,14.745084,13.738324,14.135752,-1.043532,14.533181
577,13.816612,14.764051,14.740511,13.814111,14.051611,13.627693,14.511406,14.740511,-0.609278,14.969615,13.806324,14.266238,-1.223092,14.726152,13.599412,14.064840,-1.237755,14.530268
578,13.679069,14.409413,14.586390,13.553759,13.866701,13.431483,14.172961,14.586390,-1.172998,14.999819,13.546315,14.147040,-1.704400,14.747765,13.416230,13.979457,-1.598011,14.542685
579,13.590399,14.173821,14.464805,13.433106,13.769816,13.310199,13.937727,14.464805,-1.496147,14.991884,13.425816,14.070817,-1.830877,14.715818,13.303381,13.918419,-1.745826,14.533457
580,13.483729,13.907546,14.336136,13.227855,13.620490,13.173342,13.684237,14.336136,-1.954803,14.988035,13.220838,13.970185,-2.247014,14.719532,13.166893,13.845827,-2.035873,14.524762
581,13.519093,14.319785,14.396346,13.387635,13.691301,13.262588,14.113303,14.396346,-0.919707,14.679389,13.381260,13.962587,-1.888937,14.543914,13.249281,13.827450,-1.878675,14.405619
582,13.464720,14.341331,14.391586,13.348739,13.646641,13.255029,14.155807,14.391586,-0.852730,14.627365,13.341136,13.913958,-2.071696,14.486780,13.192431,13.775906,-2.110226,14.359382
583,13.791728,15.750640,14.847052,14.278001,14.226744,13.884560,15.578861,14.847052,2.876536,14.115243,14.271617,14.187481,0.330715,14.103345,13.690659,13.907235,-0.851299,14.123811
584,14.111432,16.539315,15.208131,14.835862,14.615341,14.324783,16.279014,15.208131,4.730534,14.137247,14.824182,14.432605,1.729758,14.041028,14.141036,14.077599,0.280230,14.014161
585,14.454242,17.169204,15.483238,15.517541,15.083448,14.792100,16.840477,15.483238,5.806429,14.125998,15.497252,14.721370,3.319310,13.945489,14.609474,14.276834,1.423073,13.944194
586,14.651324,17.524335,15.676593,15.775436,15.290867,15.018901,17.151255,15.676593,6.328951,14.201932,15.753491,14.886071,3.722792,14.018651,14.859123,14.413840,1.911066,13.968556
587,14.790238,17.741999,15.808688,15.913309,15.413936,15.169993,17.309648,15.808688,6.568409,14.307727,15.891260,14.996278,3.916564,14.101296,15.027876,14.518653,2.228427,14.009431
588,14.921467,17.889202,15.918152,16.068223,15.539527,15.301657,17.443041,15.918152,6.799203,14.393263,16.042718,15.099235,4.206821,14.155751,15.189132,14.615564,2.557433,14.041997
589,15.045335,18.060356,16.055807,16.238333,15.671534,15.438429,17.679206,16.055807,7.348552,14.432409,16.208243,15.201915,4.555292,14.195587,15.341738,14.706589,2.875095,14.071440
590,15.155977,18.184254,16.148839,16.357213,15.777036,15.557063,17.757089,16.148839,7.498012,14.540590,16.329327,15.293781,4.827941,14.258236,15.473490,14.793105,3.172106,14.112720
591,15.223684,18.339309,16.250972,16.421772,15.843776,15.623393,17.931605,16.250972,7.817486,14.570338,16.403230,15.354254,4.879327,14.305277,15.549984,14.850770,3.252404,14.151555
592,15.290516,18.441325,16.344114,16.511917,15.921308,15.709373,18.058676,16.344114,8.066085,14.629551,16.494194,15.420033,5.053342,14.345873,15.626497,14.906538,3.387014,14.186579
593,15.388044,18.564454,16.456800,16.662705,16.035204,15.842807,18.241967,16.456800,8.497290,14.671634,16.640078,15.505939,5.398435,14.371800,15.747312,14.977451,3.664496,14.207590
594,15.485882,18.737342,16.599729,16.822215,16.161815,15.996721,18.525678,16.599729,9.126491,14.673780,16.807806,15.596574,5.739660,14.385342,15.870119,15.046753,3.901686,14.223386
595,14.907351,17.827061,16.071437,15.959250,15.544382,15.306662,17.548458,16.071437,4.368356,14.594417,15.939949,15.198262,2.193576,14.456574,15.069072,14.722527,1.024922,14.375982
596,14.798918,17.669759,15.938277,15.794070,15.408858,15.171196,17.392639,15.938277,4.318470,14.483916,15.779433,15.084605,2.063169,14.389778,14.945516,14.631378,0.932777,14.317240
597,14.485849,16.667754,15.558501,15.268783,15.052790,14.751658,16.324033,15.558501,1.824941,14.792970,15.248866,14.881223,0.876418,14.513581,14.494607,14.475841,0.044735,14.457076
598,14.389698,16.489154,15.418879,15.087562,14.917636,14.594136,16.189933,15.418879,1.787102,14.647825,15.075648,14.779375,0.686683,14.483103,14.378329,14.402691,-0.056465,14.427053
599,14.153319,15.589154,15.167487,14.453954,14.523895,14.202584,15.330004,15.167487,0.423024,15.004969,14.445714,14.592302,-0.381561,14.738890,14.035339,14.288153,-0.658060,14.540966
600,14.027241,15.213266,14.995588,14.157192,14.314787,13.960111,14.961798,14.995588,-0.090506,15.029378,14.149493,14.459420,-0.830135,14.769347,13.869347,14.207690,-0.906247,14.546034
601,13.959184,15.016360,14.878004,14.033153,14.215056,13.813956,14.755721,14.878004,-0.315933,15.000288,14.024906,14.381438,-0.921136,14.737969,13.784801,14.158480,-0.965438,14.532158
602,13.860144,14.743684,14.757158,13.828102,14.071376,13.667341,14.488892,14.757158,-0.708196,15.025424,13.820291,14.291075,-1.242821,14.761858,13.650923,14.099255,-1.183551,14.547587
603,13.805147,14.582002,14.667515,13.758422,14.012540,13.587429,14.316593,14.667515,-0.888711,15.018438,13.750035,14.242232,-1.246486,14.734428,13.579776,14.062714,-1.223039,14.545651
604,13.725242,14.362260,14.570628,13.589852,13.896308,13.479246,14.103207,14.570628,-1.211625,15.038049,13.581898,14.171418,-1.528125,14.760938,13.471772,14.014922,-1.407927,14.558072
605,13.810298,14.950419,14.677369,13.830001,14.022014,13.636692,14.703460,14.677369,0.071116,14.651279,13.822213,14.196839,-1.021149,14.571465,13.620792,14.026878,-1.106903,14.432964
606,13.809455,15.113102,14.729780,13.877557,14.043369,13.706624,14.879240,14.729780,0.430331,14.580321,13.868166,14.196671,-0.945852,14.525177,13.627773,14.017091,-1.120945,14.406409
607,14.134948,16.574530,15.191905,14.796160,14.608908,14.353174,16.374844,15.191905,4.014146,14.008966,14.788560,14.451713,1.143046,14.114865,14.127922,14.142978,-0.051092,14.158035
608,14.439383,17.265993,15.542656,15.295287,14.961256,14.759974,16.975739,15.542656,5.697680,14.109573,15.282329,14.680316,2.393495,14.078303,14.555269,14.306943,0.987299,14.058617
609,14.744196,17.747495,15.782094,15.889125,15.370457,15.166290,17.395985,15.782094,6.475737,14.168203,15.867421,14.935613,3.738880,14.003805,14.971110,14.484865,1.951059,13.998620
610,14.907800,18.011995,15.947250,16.078807,15.532290,15.341927,17.619848,15.947250,6.846160,14.274651,16.055799,15.074220,4.017725,14.092642,15.174033,14.603533,2.335130,14.033033
611,15.028222,18.180367,16.063583,16.181234,15.630961,15.465095,17.731188,16.063583,7.039994,14.395978,16.158353,15.169493,4.174593,14.180632,15.317477,14.697645,2.616697,14.077812
612,15.181378,18.367053,16.192572,16.347606,15.764067,15.625459,17.909284,16.192572,7.480895,14.475860,16.321385,15.276414,4.553658,14.231443,15.510076,14.805723,3.069354,14.101369
613,15.338019,18.601633,16.355717,16.556554,15.921034,15.807730,18.210446,16.355717,8.201702,14.500989,16.525712,15.391941,5.013593,14.258170,15.708521,14.914588,3.510812,14.120655
614,15.474962,18.749049,16.471708,16.686909,16.037743,15.957577,18.314480,16.471708,8.469032,14.628935,16.658555,15.494532,5.349629,14.330509,15.872589,15.020531,3.915898,14.168473
615,15.579723,18.973408,16.608083,16.788771,16.131377,16.072130,18.560277,16.608083,8.986712,14.655888,16.769989,15.572592,5.512082,14.375196,15.997759,15.101968,4.123674,14.206177
616,15.669421,19.104201,16.726355,16.906972,16.231348,16.184285,18.718629,16.726355,9.331068,14.734080,16.889116,15.655801,5.776384,14.422487,16.100812,15.176404,4.329581,14.251996
617,15.788889,19.251629,16.865715,17.090212,16.372279,16.341181,18.930014,16.865715,9.882366,14.801417,17.067740,15.763750,6.242564,14.459759,16.245963,15.266519,4.688868,14.287075
618,15.894853,19.450011,17.029033,17.274527,16.519224,16.501389,19.239671,17.029033,10.580054,14.818394,17.260139,15.870923,6.648747,14.481707,16.375682,15.345335,4.931210,14.314988
619,15.331888,18.873480,16.479884,16.485359,15.915552,15.897557,18.564542,16.479884,5.579624,14.395226,16.464158,15.435523,2.753159,14.406888,15.634164,14.986430,1.733672,14.338696
620,15.234318,18.805143,16.365391,16.365391,15.803962,15.782663,18.495731,16.365391,5.697843,14.235050,16.349095,15.326971,2.733789,14.304847,15.531271,14.894942,1.701938,14.258612
621,14.947741,18.179054,15.987624,15.987624,15.513408,15.476213,17.726423,15.987624,3.169602,14.248825,15.961503,15.121326,1.531531,14.281149,15.138738,14.729457,0.746065,14.320176
622,14.879494,18.189357,15.866969,15.866969,15.410792,15.366288,17.779306,15.866969,3.258480,13.954631,15.850332,15.026194,1.404270,14.202056,15.071530,14.660024,0.701177,14.248517
623,14.729453,17.694089,15.690911,15.551324,15.208150,15.136741,17.255213,15.690911,2.426879,14.126609,15.537586,14.919894,0.958296,14.302202,14.854770,14.586235,0.416609,14.317699
624,14.679515,17.516749,15.575089,15.358047,15.075385,14.965762,17.049790,15.575089,2.148824,14.100387,15.343671,14.840634,0.732988,14.337597,14.798049,14.544047,0.370112,14.290045
625,14.656747,17.414083,15.487132,15.238365,14.987601,14.834821,16.915644,15.487132,1.950027,14.058620,15.222836,14.781771,0.602087,14.340705,14.779356,14.516623,0.358651,14.253889
626,14.609332,17.266947,15.407282,15.129615,14.910571,14.748339,16.742069,15.407282,1.728727,14.072494,15.113434,14.733066,0.492628,14.352697,14.714691,14.488921,0.292402,14.263151
627,14.580712,17.195167,15.339849,15.079648,14.867428,14.696049,16.631957,15.339849,1.559133,14.047742,15.062134,14.697061,0.440518,14.331988,14.679901,14.467353,0.256473,14.254805
628,14.521982,16.983609,15.270869,14.972494,14.798098,14.607872,16.405795,15.270869,1.333755,14.135944,14.954635,14.661129,0.344926,14.367623,14.591298,14.442764,0.174557,14.294229
629,14.575190,17.413965,15.360628,15.103538,14.867389,14.714019,16.953652,15.360628,2.354045,13.767604,15.089398,14.673131,0.615127,14.256864,14.684534,14.450225,0.346243,14.215916
630,14.545786,17.452278,15.409132,15.166958,14.901956,14.775788,17.036493,15.409132,2.662740,13.781771,15.150055,14.684870,0.761150,14.219685,14.636273,14.442372,0.317268,14.248470
631,14.743607,18.157192,15.807898,15.741588,15.277896,15.209526,17.907041,15.807898,5.725511,13.708756,15.732148,14.880426,2.323114,14.028703,14.928039,14.532829,1.077954,14.137619
632,15.008436,18.500920,16.137841,16.104589,15.560367,15.511564,18.179604,16.137841,7.374528,14.096078,16.090259,15.096711,3.588538,14.103164,15.285338,14.691977,2.143127,14.098616
633,15.249566,18.591464,16.321699,16.485443,15.849829,15.789145,18.242133,16.321699,7.784516,14.401265,16.463896,15.312519,4.667129,14.161142,15.595292,14.854452,3.003007,14.113613
634,15.377120,18.708469,16.451167,16.612167,15.974276,15.902738,18.331090,16.451167,8.022707,14.571244,16.590032,15.435489,4.927094,14.280946,15.741211,14.961017,3.329533,14.180823
635,15.470236,18.790543,16.541893,16.685401,16.055716,15.982584,18.364598,16.541893,8.138214,14.719188,16.663730,15.523703,5.090116,14.383676,15.842607,15.044670,3.562713,14.246734
636,15.592829,18.886502,16.643148,16.827963,16.176322,16.096561,18.457762,16.643148,8.462959,14.828533,16.803396,15.627632,5.483503,14.451868,15.988463,15.140676,3.953888,14.292890
637,15.703806,19.043888,16.776595,16.984050,16.300448,16.213657,18.679519,16.776595,9.054035,14.873670,16.955311,15.727443,5.842145,14.499575,16.121231,15.226748,4.255914,14.332265
638,15.801077,19.090550,16.853951,17.082754,16.397214,16.307879,18.688403,16.853951,9.128858,15.019500,17.056512,15.820329,6.151669,14.584146,16.229221,15.311770,4.565549,14.394319
639,15.869510,19.209272,16.946858,17.157374,16.472478,16.373347,18.829509,16.946858,9.442106,15.064208,17.140089,15.888318,6.278041,14.636547,16.304952,15.371861,4.679759,14.438769
640,15.930560,19.277592,17.029523,17.244763,16.550959,16.447662,18.923340,17.029523,9.665558,15.135706,17.228351,15.958240,6.482323,14.688129,16.370924,15.427288,4.816077,14.483651
641,16.016359,19.373851,17.131328,17.383508,16.659533,16.561417,19.076160,17.131328,10.069356,15.186496,17.362694,16.044267,6.826151,14.725839,16.473235,15.494215,5.068868,14.515195
642,16.084216,19.551943,17.262069,17.508753,16.759795,16.675434,19.354224,17.262069,10.661893,15.169915,17.495216,16.116302,7.027125,14.737388,16.557210,15.543652,5.165222,14.530094
643,15.454797,18.824304,16.670444,16.658543,16.106276,15.971226,18.541203,16.670444,5.468394,14.799684,16.639085,15.640069,2.920211,14.641053,15.729802,15.140504,1.722570,14.551206
644,15.312899,18.630013,16.512765,16.465672,15.944314,15.796965,18.349363,16.512765,5.410488,14.676166,16.450861,15.501085,2.797971,14.551309,15.568550,15.020727,1.613849,14.472903
645,14.927514,17.574722,16.067328,15.867212,15.525998,15.302730,17.203302,16.067328,2.521027,14.931355,15.845748,15.246217,1.330519,14.646686,15.025544,14.815481,0.466184,14.605419
646,14.792853,17.336586,15.894257,15.632993,15.351167,15.092754,17.015456,15.894257,2.433204,14.773058,15.619974,15.115960,1.093800,14.611947,14.861433,14.714477,0.318923,14.567520
647,14.507774,16.313347,15.615740,14.918238,14.909325,14.626085,16.033799,15.615740,1.012838,15.197681,14.909614,14.909073,0.001312,14.908531,14.445795,14.578607,-0.321765,14.711419
648,14.361244,15.890610,15.425425,14.585859,14.675479,14.351402,15.620418,15.425425,0.487871,15.230431,14.577360,14.761333,-0.460296,14.945305,14.253926,14.483893,-0.575376,14.713861
649,14.258424,15.598786,15.277652,14.385407,14.525171,14.153499,15.328573,15.277652,0.127303,15.226732,14.377094,14.654738,-0.694125,14.932383,14.123287,14.412867,-0.723962,14.702446
650,14.130057,15.252241,15.129702,14.136669,14.349307,13.967821,14.993233,15.129702,-0.355434,15.266172,14.128527,14.542490,-1.078166,14.956454,13.951140,14.334533,-0.998547,14.717927
651,14.053735,15.065396,15.021134,14.043624,14.271031,13.861759,14.796854,15.021134,-0.562952,15.245414,14.035349,14.477253,-1.109197,14.919158,13.854023,14.281977,-1.074182,14.709932
652,13.950879,14.794819,14.902444,13.842339,14.129845,13.724630,14.536228,14.902444,-0.953866,15.268661,13.834220,14.388517,-1.443750,14.942813,13.717180,14.217964,-1.304369,14.718749
653,13.871343,14.628911,14.809293,13.750445,14.054625,13.631261,14.371504,14.809293,-1.144693,15.247081,13.742504,14.327731,-1.530204,14.912959,13.614670,14.164684,-1.438130,14.714698
654,13.727093,14.309463,14.675475,13.526488,13.893616,13.500920,14.075298,14.675475,-1.722629,15.275653,13.516886,14.223255,-2.027422,14.929625,13.421790,14.076010,-1.877741,14.730230
655,13.695910,14.457092,14.669064,13.917496,14.117002,13.681441,14.193923,14.669064,-1.214271,15.144205,13.907684,14.300155,-1.003001,14.692627,13.382859,14.053684,-1.714361,14.724508
656,13.839954,15.280052,14.850574,14.286391,14.334525,13.923011,15.031830,14.850574,0.492907,14.669317,14.273800,14.387659,-0.309626,14.501517,13.624441,14.086254,-1.255852,14.548068
657,14.026252,15.981059,15.020889,14.763304,14.625577,14.208309,15.625466,15.020889,1.586312,14.416311,14.746916,14.519406,0.596950,14.291895,13.910684,14.158331,-0.649785,14.405978
658,14.280249,16.742272,15.271560,15.116174,14.858670,14.525452,16.344863,15.271560,3.169297,14.198258,15.097179,14.649975,1.320525,14.202771,14.293234,14.265408,0.082165,14.237582
659,14.487440,17.146271,15.457968,15.391240,15.053349,14.782859,16.705702,15.457968,3.969002,14.210233,15.374727,14.772143,1.916801,14.169558,14.587261,14.373360,0.680411,14.159459
660,14.710116,17.371355,15.601289,15.733237,15.288638,15.048707,16.948783,15.601289,4.473054,14.253795,15.714917,14.915643,2.653218,14.116370,14.897410,14.496065,1.332278,14.094720
661,14.886177,17.574268,15.724782,15.988680,15.475596,15.261818,17.165438,15.724782,4.907846,14.284126,15.972700,15.040629,3.175261,14.108559,15.133165,14.603904,1.803019,14.074643
662,15.013028,17.808218,15.841820,16.151912,15.600915,15.411322,17.401644,15.841820,5.348282,14.281997,16.136676,15.132124,3.444383,14.127571,15.297517,14.687897,2.090245,14.078278
663,14.996654,17.917282,15.903032,16.031857,15.542040,15.357233,17.502445,15.903032,5.369645,14.303619,16.018899,15.124788,3.001763,14.230677,15.255428,14.700911,1.861659,14.146394
664,14.781624,17.532719,15.712314,15.676885,15.304681,15.083784,17.018481,15.712314,3.532018,14.406147,15.662471,14.991615,1.814067,14.320759,14.939684,14.600984,0.915881,14.262284
665,14.685330,17.435804,15.659739,15.510196,15.192078,14.970238,16.923110,15.659739,3.425300,14.396368,15.495052,14.926975,1.540192,14.358898,14.802858,14.551011,0.682819,14.299163
666,14.565956,17.133868,15.590804,15.337380,15.081671,14.849692,16.713307,15.590804,3.048055,14.468301,15.327809,14.866299,1.253187,14.404790,14.629373,14.493480,0.369005,14.357587
667,14.330187,16.374925,15.442255,14.772782,14.732797,14.518679,16.145784,15.442255,2.081069,14.738726,14.764278,14.705250,0.174608,14.646222,14.281448,14.385889,-0.308940,14.490329
668,14.198093,15.984177,15.316543,14.477463,14.529460,14.311091,15.775373,15.316543,1.487656,14.857712,14.469552,14.581880,-0.364199,14.694208,14.104753,14.304767,-0.648501,14.504781
669,13.915147,14.942833,14.978400,13.945186,14.190372,13.911266,14.689675,14.978400,-0.768755,15.267126,13.935603,14.413295,-1.271895,14.890988,13.681498,14.182174,-1.333094,14.682851
670,13.812890,14.664539,14.816899,13.705886,14.015380,13.736237,14.419192,14.816899,-1.091182,15.214606,13.695194,14.295544,-1.647169,14.895893,13.554254,14.108473,-1.520602,14.662693
671,13.724514,14.369879,14.680317,13.578554,13.920672,13.601137,14.112163,14.680317,-1.481352,15.248472,13.570365,14.227191,-1.712548,14.884018,13.434278,14.056211,-1.621569,14.678143
672,13.650503,14.122539,14.558643,13.377252,13.779503,13.431499,13.872291,14.558643,-1.840902,15.244994,13.369561,14.138203,-2.061618,14.906844,13.340893,14.004343,-1.779479,14.667794
673,13.615224,13.899355,14.456641,13.308758,13.723611,13.327301,13.640104,14.456641,-2.112920,15.273178,13.301408,14.093039,-2.048472,14.884670,13.298207,13.977529,-1.757854,14.656850
674,13.539299,13.679295,14.349667,13.142424,13.605673,13.214460,13.431130,14.349667,-2.480687,15.268204,13.135572,14.017012,-2.380498,14.898452,13.198421,13.928875,-1.972732,14.659329
675,13.502500,13.529994,14.273224,13.107599,13.572690,13.158388,13.272850,14.273224,-2.605595,15.273598,13.100348,13.985989,-2.306759,14.871630,13.150956,13.904264,-1.962083,14.657573
676,13.428357,13.345319,14.179092,12.954082,13.463768,13.061180,13.100125,14.179092,-2.944780,15.258058,12.947279,13.915696,-2.643060,14.884112,13.054090,13.856091,-2.188868,14.658091
677,13.396586,13.252981,14.121797,12.941692,13.445521,13.030718,13.000325,14.121797,-2.970336,15.243269,12.934758,13.892439,-2.536518,14.850120,13.014378,13.833394,-2.169251,14.652411
678,13.301281,13.084554,14.032062,12.807314,13.345222,12.968429,12.847157,14.032062,-3.337483,15.216966,12.798292,13.823785,-2.888473,14.849278,12.887950,13.773660,-2.494750,14.659369
679,13.251203,13.136533,13.978253,12.949170,13.403026,13.086267,12.927677,13.978253,-3.364438,15.028830,12.943380,13.805216,-2.760000,14.667051,12.848511,13.711423,-2.763448,14.574335
680,13.236705,13.405271,14.023728,12.961382,13.400233,13.093656,13.199621,14.023728,-2.683648,14.847834,12.955549,13.789330,-2.715152,14.623111,12.845130,13.684220,-2.732438,14.523309
681,13.413297,14.037790,14.190933,13.450249,13.711416,13.386899,13.702834,14.190933,-1.298478,14.679031,13.443315,13.946004,-1.337293,14.448693,13.094275,13.777894,-1.818616,14.461512
682,13.599518,14.716430,14.365263,13.758363,13.913048,13.637654,14.274109,14.365263,-0.229687,14.456418,13.750797,14.055017,-0.766557,14.359236,13.366451,13.865879,-1.258436,14.365308
683,13.781951,15.182173,14.490689,14.060223,14.108979,13.891277,14.620273,14.490689,0.308465,14.361106,14.052419,14.158469,-0.252444,14.264518,13.630783,13.954715,-0.771099,14.278647
684,14.083466,15.587917,14.629283,14.599402,14.443936,14.288014,15.037897,14.629283,0.995508,14.220670,14.589812,14.316295,0.666370,14.042779,14.082432,14.084647,-0.005397,14.086862
685,14.181146,15.901850,14.717742,14.741685,14.547457,14.408328,15.289066,14.717742,1.250779,14.146418,14.731181,14.386699,0.754161,14.042218,14.208764,14.149582,0.129565,14.090400
686,14.076953,15.937267,14.726738,14.443967,14.386389,14.225724,15.236481,14.726738,0.976003,14.216994,14.428345,14.349677,0.150626,14.271008,14.022863,14.138769,-0.221925,14.254676
687,14.133883,16.129985,14.770966,14.533448,14.440307,14.291688,15.407635,14.770966,1.183638,14.134296,14.521011,14.369691,0.281320,14.218371,14.108595,14.162784,-0.100743,14.216972
688,14.121606,16.059628,14.777856,14.503752,14.429179,14.288263,15.345989,14.777856,1.068893,14.209724,14.493586,14.372823,0.227204,14.252061,14.081756,14.167149,-0.160659,14.252541
689,14.079206,15.881070,14.757182,14.420830,14.384754,14.245372,15.184876,14.757182,0.824078,14.329489,14.411220,14.361597,0.095613,14.311974,14.010461,14.157773,-0.283841,14.305085
690,13.870738,14.673618,14.546193,13.903858,14.085106,13.957314,14.162910,14.546193,-0.836424,14.929476,13.895110,14.251351,-0.777413,14.607593,13.684092,14.084047,-0.872808,14.484002
691,13.702038,14.250733,14.450518,13.610990,13.903109,13.758115,13.933143,14.450518,-1.094727,14.967893,13.602233,14.166375,-1.193682,14.730517,13.427408,14.015900,-1.245204,14.604391
692,13.600148,13.954642,14.340763,13.359708,13.732938,13.573077,13.674568,14.340763,-1.596974,15.006957,13.351819,14.066417,-1.713006,14.781015,13.294761,13.949163,-1.568705,14.603564
693,13.493094,13.243177,14.137193,13.133097,13.582187,13.398334,12.964150,14.137193,-2.813410,15.310236,13.125355,13.981915,-2.054363,14.838476,13.143706,13.892394,-1.795641,14.641081
694,13.438963,13.281124,14.081939,12.978978,13.471244,13.280736,13.007165,14.081939,-2.625473,15.156713,12.968622,13.911037,-2.302144,14.853452,13.076646,13.853039,-1.896585,14.629433
695,13.382879,13.028852,13.988477,12.910757,13.417530,13.179254,12.755702,13.988477,-3.015549,15.221252,12.903135,13.867625,-2.359285,14.832116,13.001646,13.818573,-1.998323,14.635501
696,13.318071,12.888788,13.894308,12.729822,13.286008,13.016247,12.640683,13.894308,-3.373922,15.147933,12.722818,13.778799,-2.841998,14.834781,12.926072,13.766070,-2.260712,14.606067
697,13.313248,12.852386,13.858685,12.740353,13.281501,12.954819,12.594028,13.858685,-3.269449,15.123342,12.732336,13.762019,-2.661984,14.791703,12.925736,13.756118,-2.146743,14.586501
698,13.241367,12.763306,13.788832,12.613598,13.184342,12.851614,12.526952,13.788832,-3.564603,15.050711,12.606188,13.690227,-3.062233,14.774266,12.836299,13.704303,-2.451969,14.572307
699,13.215189,12.680058,13.738147,12.615436,13.172126,12.815571,12.444135,13.738147,-3.660651,15.032159,12.608093,13.665655,-2.991754,14.723217,12.808737,13.679706,-2.463898,14.550675
700,13.151426,12.601102,13.673051,12.509608,13.088934,12.738585,12.380544,13.673051,-3.909732,14.965557,12.502739,13.601854,-3.324736,14.700969,12.732196,13.630545,-2.717437,14.528895
701,13.138702,12.846117,13.731493,12.558504,13.117743,12.727700,12.608130,13.731493,-3.154211,14.854856,12.551056,13.613593,-2.983423,14.676131,12.712301,13.626017,-2.565559,14.539733
702,13.080980,13.027283,13.773598,12.522468,13.086582,12.713655,12.795331,13.773598,-2.820685,14.751865,12.512972,13.588492,-3.101100,14.664012,12.635091,13.590567,-2.754971,14.546043
703,13.386631,14.634384,14.216642,13.527117,13.689376,13.361553,14.419536,14.216642,0.636383,14.013748,13.519091,13.838374,-1.001441,14.157658,13.118347,13.693242,-1.803174,14.268136
704,13.699324,15.795680,14.640634,14.156470,14.101713,13.811843,15.471639,14.640634,2.948090,13.809629,14.141996,14.066466,0.267954,13.990935,13.582827,13.832463,-0.885611,14.082098
705,14.019793,16.482403,14.924595,14.867034,14.571635,14.263370,16.070238,14.924595,3.909717,13.778953,14.841570,14.335442,1.727255,13.829314,14.034221,14.003303,0.105516,13.972384
706,14.198270,16.853250,15.121394,15.125496,14.773821,14.466563,16.388853,15.121394,4.370845,13.853935,15.098216,14.489974,2.097529,13.881732,14.267548,14.119095,0.511940,13.970643
707,14.346254,17.091105,15.266073,15.298566,14.917435,14.631896,16.563295,15.266073,4.651111,13.968851,15.271622,14.607522,2.381093,13.943421,14.458281,14.218222,0.860718,13.978163
708,14.521126,17.353021,15.420453,15.523122,15.086243,14.824940,16.816664,15.420453,5.182163,14.024243,15.492428,14.730832,2.826734,13.969235,14.689604,14.328579,1.339979,13.967553
709,14.695124,17.650191,15.610693,15.771230,15.267815,15.033450,17.195057,15.610693,6.013484,14.026328,15.735331,14.858738,3.327125,13.982145,14.917961,14.440452,1.812394,13.962943
710,14.833675,17.801755,15.735575,15.931498,15.404331,15.187110,17.301766,15.735575,6.247754,14.169383,15.898858,14.971620,3.698882,14.044382,15.089275,14.541560,2.184914,13.993844
711,14.922641,17.994842,15.868085,16.025905,15.496436,15.278187,17.523676,15.868085,6.673857,14.212494,16.004477,15.051900,3.839938,14.099322,15.193334,14.613277,2.338267,14.033221
712,15.002608,18.113287,15.985550,16.141908,15.595124,15.380538,17.677201,15.985550,6.994408,14.293898,16.121698,15.134372,4.082260,14.147046,15.286069,14.678652,2.511462,14.071236
713,15.109597,18.238053,16.115223,16.319094,15.729054,15.526573,17.875257,16.115223,7.457651,14.355190,16.293673,15.235012,4.485779,14.176352,15.419095,14.755884,2.810173,14.092673
714,15.214276,18.397710,16.270705,16.490711,15.868286,15.689736,18.163175,16.270705,8.107381,14.378234,16.474710,15.337665,4.871121,14.200621,15.549422,14.831251,3.076657,14.113081
715,14.641095,17.356359,15.767337,15.580556,15.248893,14.984342,17.052474,15.767337,3.487275,14.482200,15.559583,14.977040,1.580756,14.394496,14.724903,14.545314,0.487324,14.365724
716,14.536539,17.158960,15.643127,15.403341,15.114226,14.839535,16.865155,15.643127,3.423020,14.421098,15.387792,14.874856,1.436781,14.361921,14.599866,14.464166,0.380111,14.328465
717,14.203674,15.994014,15.258412,14.825172,14.739123,14.376526,15.628846,15.258412,0.832130,14.887979,14.803961,14.682390,0.273095,14.560818,14.103303,14.318384,-0.483151,14.533464
718,14.111720,15.796834,15.119277,14.644511,14.608728,14.218986,15.478207,15.119277,0.781302,14.760346,14.631785,14.588553,0.094106,14.545321,13.988843,14.252151,-0.573155,14.515458
719,13.863698,14.845335,14.855164,13.955637,14.182901,13.803221,14.577341,14.855164,-0.698822,15.132988,13.947137,14.389195,-1.111928,14.831252,13.629905,14.130891,-1.260152,14.631877
720,13.733049,14.452914,14.675491,13.636932,13.959147,13.551837,14.195069,14.675491,-1.253734,15.155912,13.629011,14.248017,-1.615391,14.867023,13.458560,14.046750,-1.534972,14.634940
721,13.663241,14.236914,14.554092,13.505497,13.854059,13.401614,13.975146,14.554092,-1.487361,15.133038,13.497245,14.166271,-1.718782,14.835296,13.372273,13.995776,-1.601833,14.619280
722,13.568913,13.992448,14.432907,13.309580,13.711278,13.266795,13.744197,14.432907,-1.864064,15.121617,13.301945,14.069445,-2.077318,14.836946,13.250774,13.932500,-1.845161,14.614227
723,13.516545,13.832935,14.344185,13.250897,13.657495,13.192969,13.579843,14.344185,-2.028161,15.108526,13.242926,14.020243,-2.062591,14.797560,13.185669,13.894689,-1.881368,14.603710
724,13.428290,13.620221,14.238852,13.076268,13.531245,13.079148,13.382060,14.238852,-2.413683,15.095644,13.068932,13.935768,-2.441976,14.802603,13.072275,13.835165,-2.149149,14.598055
725,13.464730,14.045526,14.305210,13.231832,13.605562,13.162463,13.813620,14.305210,-1.425037,14.796801,13.224537,13.938960,-2.070991,14.653382,13.147512,13.827265,-1.970489,14.507018
726,13.443825,14.188282,14.334931,13.249808,13.599627,13.207333,13.976043,14.334931,-1.137463,14.693818,13.241263,13.913195,-2.129630,14.585127,13.135658,13.796015,-2.092942,14.456372
727,13.787498,15.749461,14.810639,14.245006,14.210004,13.882720,15.557947,14.810639,2.643274,14.063332,14.237735,14.185739,0.183914,14.133743,13.666430,13.925862,-0.917628,14.185294
728,14.106420,16.538701,15.175694,14.801687,14.594345,14.320069,16.257618,15.175694,4.440297,14.093770,14.789127,14.423910,1.498877,14.058694,14.121553,14.089126,0.133084,14.056699
729,14.411192,17.067307,15.426093,15.420009,15.019632,14.730299,16.721145,15.426093,5.275562,14.131041,15.398618,14.688020,2.894712,13.977422,14.537838,14.266453,1.105525,13.995067
730,14.588797,17.406475,15.605234,15.671666,15.218881,14.932974,17.012020,15.605234,5.726234,14.198448,15.648505,14.842960,3.278921,14.037414,14.763939,14.388636,1.527645,14.013334
731,14.722466,17.628691,15.731792,15.816558,15.343853,15.079853,17.170903,15.731792,5.964586,14.292681,15.793253,14.950628,3.492373,14.108002,14.929295,14.486089,1.836923,14.042884
732,14.881404,17.856302,15.868642,16.008538,15.492537,15.251627,17.385990,15.868642,6.438262,14.351293,15.981548,15.064653,3.890480,14.147757,15.132966,14.593905,2.287288,14.054845
733,15.029456,18.083033,16.030368,16.213803,15.647665,15.422234,17.681609,16.030368,7.120531,14.379127,16.182131,15.180007,4.321392,14.177882,15.320364,14.696989,2.688137,14.073614
734,15.149947,18.200729,16.132809,16.339293,15.760361,15.551251,17.755063,16.132809,7.273359,14.510555,16.310189,15.279261,4.622153,14.248333,15.464026,14.790999,3.017513,14.117971
735,15.233875,18.389003,16.250452,16.420308,15.839342,15.638983,17.963976,16.250452,7.671979,14.536928,16.400973,15.347916,4.714866,14.294858,15.562432,14.858381,3.152257,14.154329
736,15.308564,18.503549,16.353411,16.520747,15.924900,15.734847,18.105346,16.353411,7.947608,14.601477,16.502293,15.419682,4.911238,14.337071,15.648574,14.919981,3.305245,14.191388
737,15.409386,18.627337,16.471323,16.682071,16.046736,15.872127,18.292551,16.471323,8.379190,14.650096,16.658674,15.511290,5.278935,14.363907,15.772951,14.993883,3.584370,14.214816
738,15.507450,18.794332,16.615771,16.852354,16.181471,16.026581,18.574999,16.615771,8.990864,14.656543,16.837323,15.607600,5.643179,14.377877,15.895342,15.064145,3.814348,14.232948
739,14.923871,17.846046,16.086581,15.974702,15.560088,15.327403,17.557359,16.086581,4.211954,14.615802,15.954875,15.214649,2.119828,14.474423,15.081089,14.744194,0.964785,14.407299
740,14.800425,17.621896,15.944009,15.778559,15.408677,15.162615,17.339942,15.944009,4.085055,14.548076,15.763667,15.098061,1.947828,14.432455,14.932774,14.649169,0.829942,14.365563
741,14.469249,16.549637,15.554693,15.219832,15.035070,14.711349,16.202806,15.554693,1.535896,14.906579,15.199755,14.890971,0.731755,14.582186,14.451845,14.489141,-0.088384,14.526437
742,14.383078,16.411635,15.419875,15.052409,14.907352,14.572019,16.106171,15.419875,1.562760,14.733579,15.039988,14.791297,0.566293,14.542605,14.351563,14.419095,-0.153777,14.486627
743,14.173997,15.600871,15.187874,14.460087,14.539495,14.225288,15.328164,15.187874,0.348050,15.047585,14.451519,14.616474,-0.409245,14.781430,14.049149,14.316680,-0.663732,14.584212
744,14.094578,15.352919,15.049520,14.242790,14.382079,14.050772,15.071968,15.049520,0.054010,15.027072,14.234110,14.511553,-0.667533,14.788996,13.949321,14.260585,-0.748907,14.571849
745,14.071181,15.261226,14.962648,14.184837,14.327001,13.961408,14.954122,14.962648,-0.018770,14.971175,14.175318,14.459724,-0.626103,14.744130,13.927067,14.235884,-0.679843,14.544701
746,14.025664,15.114837,14.882195,14.070035,14.245271,13.886208,14.792795,14.882195,-0.187567,14.971595,14.060004,14.407378,-0.728814,14.754752,13.865474,14.208739,-0.720191,14.552003
747,14.016087,14.073080,14.620973,13.993967,14.186250,13.871597,13.759810,14.620973,-1.848382,15.482135,13.984296,14.362959,-0.812754,14.741622,13.862541,14.191568,-0.706218,14.520596
748,14.020843,15.109688,14.743847,14.072492,14.225545,13.878754,14.707027,14.743847,-0.061810,14.780668,14.059845,14.370533,-0.521545,14.681220,13.867174,14.196464,-0.552772,14.525754
749,14.168446,16.026787,14.914101,14.413220,14.411455,14.136652,15.644145,14.914101,1.294226,14.184058,14.401554,14.420118,-0.032910,14.438682,14.112087,14.232857,-0.214103,14.353628
750,14.195519,16.326465,15.014102,14.551728,14.490876,14.274925,15.963442,15.014102,1.776074,14.064763,14.536855,14.450645,0.161285,14.364436,14.152855,14.244278,-0.171039,14.335701
751,14.448942,17.508012,15.455039,15.281080,14.941650,14.823324,17.260370,15.455039,4.973383,13.649708,15.271732,14.652829,1.704974,14.033926,14.544334,14.339924,0.563115,14.135514
752,14.735170,18.055908,15.809767,15.724667,15.261116,15.179966,17.722588,15.809767,6.661158,13.896946,15.709794,14.868523,2.929622,14.027251,14.945023,14.495337,1.565974,14.045652
753,15.006611,18.295730,16.025627,16.178789,15.587795,15.515219,17.922694,16.025627,7.208355,14.128561,16.155777,15.090812,4.046589,14.025846,15.308094,14.662058,2.454764,14.016023
754,15.158232,18.476174,16.182391,16.328495,15.726029,15.663794,18.071909,16.182391,7.537305,14.292873,16.304783,15.219619,4.328730,14.134455,15.490691,14.778279,2.841816,14.065868
755,15.284553,18.628193,16.307641,16.436152,15.830613,15.788733,18.173148,16.307641,7.811076,14.442135,16.413009,15.321017,4.572288,14.229025,15.639186,14.879259,3.181896,14.119331
756,15.445996,18.810353,16.452593,16.619004,15.978859,15.953614,18.354162,16.452593,8.351737,14.551024,16.592875,15.441594,5.056454,14.290313,15.838585,14.997324,3.694840,14.156062
757,15.636723,19.070568,16.658208,16.879819,16.180196,16.171912,18.692533,16.658208,9.352884,14.623883,16.850012,15.594106,5.774074,14.338200,16.076022,15.134667,4.327910,14.193313
758,15.884717,19.208971,16.851931,17.192399,16.446029,16.447095,18.818451,16.851931,10.103673,14.885411,17.166906,15.815262,6.944533,14.463618,16.370662,15.329352,5.350088,14.288042
759,16.149900,19.401305,17.067047,17.536419,16.740824,16.746111,19.056060,17.067047,11.006748,15.078035,17.520695,16.058437,8.091807,14.596179,16.683863,15.539657,6.331779,14.395451
760,16.313683,19.619149,17.275586,17.721814,16.920236,16.925261,19.306532,17.275586,11.788035,15.244640,17.707317,16.231541,8.565712,14.755765,16.857472,15.692210,6.763422,14.526948
761,16.372486,19.727028,17.378047,17.797869,16.990960,16.995955,19.453167,17.378047,11.723662,15.302928,17.778720,16.301670,8.344791,14.824620,16.914782,15.752718,6.565235,14.590654
762,16.340038,19.946662,17.507095,17.763779,16.976268,16.976268,19.758727,17.507095,12.111477,15.255463,17.750909,16.298456,7.812708,14.846004,16.863821,15.741428,6.037327,14.619035
763,15.714719,19.372485,16.912893,16.918179,16.302772,16.302853,19.103830,16.912893,6.782299,14.721955,16.899745,15.780420,3.465001,14.661094,16.073952,15.304166,2.382960,14.534381
764,15.601822,19.293603,16.792786,16.792786,16.177265,16.178303,19.026347,16.792786,6.945305,14.559225,16.778706,15.651003,3.506615,14.523301,15.960972,15.191364,2.393112,14.421757
765,15.261059,18.678535,16.343866,16.343866,15.818937,15.822110,18.267666,16.343866,3.879355,14.420066,16.320145,15.380380,1.895042,14.440615,15.515553,14.970210,1.099687,14.424868
766,15.158291,18.653765,16.184950,16.184950,15.680111,15.683677,18.271685,16.184950,3.833595,14.098215,16.169516,15.251882,1.685810,14.334247,15.408990,14.871778,0.986927,14.334566
767,15.020333,18.417376,15.986635,15.986635,15.524076,15.524076,17.960499,15.986635,2.958206,14.012770,15.972627,15.131594,1.260446,14.290561,15.230711,14.779901,0.675623,14.329091
768,15.000800,18.455290,15.866971,15.866971,15.421554,15.421554,17.938752,15.866971,2.746748,13.795190,15.850783,15.045978,1.067004,14.241173,15.236252,14.731713,0.668913,14.227174
769,15.011453,18.540895,15.780911,15.780911,15.345810,15.345810,17.966371,15.780911,2.606670,13.595452,15.763394,14.980424,0.933874,14.197454,15.282017,14.702237,0.691523,14.122457
770,14.974093,18.474913,15.699409,15.699409,15.278742,15.278742,17.856153,15.699409,2.388013,13.542664,15.680071,14.927580,0.833181,14.175089,15.239202,14.671110,0.629009,14.103018
771,14.941021,18.407719,15.625685,15.625685,15.220087,15.220087,17.743541,15.625685,2.184072,13.507829,15.605418,14.882922,0.745086,14.160425,15.201125,14.643759,0.574792,14.086394
772,14.901106,18.317040,15.559685,15.559685,15.168490,15.168490,17.615879,15.559685,2.007981,13.503492,15.537809,14.845335,0.676237,14.152862,15.148470,14.618404,0.517637,14.088339
773,14.926071,18.532062,15.649413,15.649413,15.221167,15.221167,18.001032,15.649413,3.034204,13.297794,15.633197,14.860641,0.996800,14.088085,15.187245,14.627586,0.722107,14.067927
774,14.868759,18.405706,15.689359,15.689359,15.245486,15.245486,17.937068,15.689359,3.283508,13.441649,15.670266,14.873804,1.163491,14.077342,15.088431,14.617706,0.687645,14.146982
775,15.015595,18.672513,16.101055,16.101055,15.552197,15.552197,18.426459,16.101055,6.476470,13.775650,16.091968,15.079897,2.818714,14.067825,15.275268,14.718827,1.549740,14.162386
776,15.243094,18.871896,16.394450,16.394450,15.795452,15.796027,18.550680,16.394450,7.819048,14.238220,16.380025,15.283950,3.974652,14.187875,15.569729,14.869797,2.538136,14.169864
777,15.574107,19.018113,16.663051,16.871266,16.169018,16.169025,18.696422,16.663051,8.986978,14.629681,16.851450,15.571889,5.655333,14.292328,15.990398,15.098345,3.942649,14.206291
778,15.772253,19.202323,16.853416,17.085422,16.366103,16.366268,18.861446,16.853416,9.528268,14.845385,17.065383,15.754233,6.221513,14.443084,16.220265,15.260240,4.555402,14.300214
779,15.905454,19.316842,16.979508,17.205543,16.489966,16.490926,18.933267,16.979508,9.731587,15.025749,17.186010,15.880928,6.500555,14.575846,16.364798,15.380490,4.902796,14.396182
780,16.059753,19.458801,17.115329,17.374259,16.638192,16.640692,19.072370,17.115329,10.175610,15.158288,17.352159,16.013471,6.960495,14.674782,16.543216,15.507224,5.386625,14.471233
781,16.173276,19.656732,17.269071,17.513901,16.755588,16.757685,19.324672,17.269071,10.784811,15.213470,17.487697,16.114992,7.201961,14.742288,16.673423,15.601679,5.622959,14.529934
782,16.306007,19.725905,17.373018,17.656032,16.888582,16.893099,19.361175,17.373018,10.961341,15.384861,17.632225,16.237895,7.687380,14.843566,16.821716,15.716625,6.092717,14.611534
783,16.414443,19.875332,17.493611,17.777454,17.002006,17.006651,19.532298,17.493611,11.376738,15.454924,17.761840,16.337151,7.950366,14.912463,16.944837,15.808278,6.342478,14.671720
784,16.506026,19.966759,17.597927,17.897196,17.109588,17.114020,19.647111,17.597927,11.650493,15.548743,17.882403,16.433376,8.238341,14.984349,17.044737,15.890357,6.563148,14.735976
785,16.602784,20.060207,17.707627,18.043197,17.229901,17.234203,19.791348,17.707627,12.008387,15.623906,18.024346,16.534762,8.584408,15.045177,17.154521,15.972228,6.813499,14.789935
786,16.639253,20.199489,17.819400,18.125769,17.301362,17.301733,20.019598,17.819400,12.379612,15.619202,18.113494,16.590746,8.567877,15.067998,17.194055,16.005194,6.689235,14.816332
787,15.974389,19.627937,17.206682,17.223798,16.580256,16.579919,19.371382,17.206682,7.024214,15.041982,17.206101,16.032641,3.807751,14.859180,16.361217,15.532300,2.689745,14.703383
788,15.823391,19.502506,17.054000,17.054505,16.420654,16.409220,19.243640,17.054000,7.040206,14.864360,17.040871,15.877964,3.739018,14.715057,16.198754,15.394405,2.586172,14.590055
