,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
789,15.443333,18.804138,16.578343,16.562984,16.029897,15.994005,18.413701,16.578343,3.897534,14.742986,16.540430,15.583181,2.032798,14.625932,15.702582,15.147047,1.179725,14.591513
790,15.282379,18.591319,16.378015,16.326150,15.841575,15.767076,18.234552,16.378015,3.653131,14.521479,16.311773,15.430153,1.734775,14.548533,15.510432,15.021747,0.961592,14.533062
791,14.969399,17.531828,16.084487,15.626420,15.409112,15.271696,17.187445,16.084487,2.186432,14.981530,15.615769,15.228287,0.768120,14.840805,15.050057,14.877217,0.342627,14.704378
792,14.802891,17.021766,15.880746,15.234215,15.145287,14.947729,16.682398,15.880746,1.609309,15.079095,15.223636,15.076731,0.294910,14.929827,14.825556,14.776989,0.097497,14.728422
793,14.680985,16.670471,15.722212,14.975390,14.962718,14.702932,16.329143,15.722212,1.210027,15.115280,14.964870,14.960835,0.008045,14.956800,14.664861,14.699412,-0.068883,14.733963
794,14.526264,16.211591,15.564003,14.666777,14.755748,14.468716,15.889731,15.564003,0.687409,15.238275,14.656745,14.842375,-0.391750,15.028005,14.448039,14.615664,-0.353753,14.783289
795,14.434670,15.995677,15.445944,14.556048,14.664852,14.338693,15.663654,15.445944,0.444985,15.228234,14.545796,14.769025,-0.456265,14.992254,14.329161,14.555253,-0.462117,14.781344
796,14.313504,15.637045,15.317062,14.315390,14.502731,14.171403,15.322656,15.317062,0.012054,15.311468,14.305590,14.675230,-0.796477,15.044871,14.162367,14.486233,-0.697843,14.810098
797,14.365618,16.084979,15.372899,14.524122,14.600158,14.289595,15.803540,15.372899,1.038266,14.942259,14.515421,14.674303,-0.383061,14.833184,14.271512,14.473169,-0.486193,14.674827
798,14.312114,16.020069,15.363775,14.486955,14.564536,14.289834,15.770100,15.363775,1.102676,14.957451,14.476758,14.641341,-0.446643,14.805925,14.205619,14.433823,-0.619294,14.662026
799,14.621096,17.330681,15.780250,15.407134,15.127471,14.914105,17.128834,15.780250,4.557010,14.431667,15.399621,14.889340,1.724295,14.379059,14.686404,14.546458,0.472895,14.406511
800,14.911884,17.920115,16.106787,15.875513,15.465207,15.291619,17.636269,16.106787,6.257018,14.577304,15.862851,15.117268,3.050136,14.371684,15.091389,14.706735,1.573595,14.322081
801,15.228695,18.380919,16.343890,16.476070,15.883106,15.709844,18.044329,16.343890,7.168360,14.643452,16.455286,15.382449,4.522644,14.309613,15.522864,14.892501,2.657355,14.262139
802,15.379326,18.563973,16.489387,16.639838,16.032592,15.861571,18.195113,16.489387,7.464623,14.783661,16.618158,15.520222,4.804805,14.422286,15.703541,15.008793,3.040366,14.314046
803,15.484247,18.674978,16.585921,16.725070,16.122053,15.960718,18.256101,16.585921,7.601939,14.915741,16.703687,15.613122,4.963780,14.522558,15.822950,15.097159,3.303488,14.371368
804,15.628273,18.824805,16.703474,16.884080,16.253640,16.106572,18.401890,16.703474,8.053481,15.005058,16.859895,15.723167,5.390091,14.586439,15.999885,15.203573,3.775919,14.407261
805,15.754462,19.018394,16.849211,17.052128,16.385482,16.245550,18.657748,16.849211,8.718978,15.040675,17.023668,15.827069,5.768820,14.630470,16.154013,15.297832,4.127656,14.441652
806,15.864628,19.088776,16.935214,17.163457,16.490676,16.357711,18.690269,16.935214,8.838124,15.180160,17.137435,15.924762,6.106797,14.712088,16.279703,15.390256,4.479089,14.500809
807,15.948298,19.236826,17.040590,17.252659,16.576099,16.443822,18.860203,17.040590,9.229879,15.220978,17.235521,15.999106,6.271646,14.762690,16.375950,15.459553,4.648372,14.543156
808,16.016516,19.318471,17.128839,17.346279,16.658982,16.527489,18.966425,17.128839,9.467042,15.291252,17.329957,16.071879,6.481479,14.813801,16.451187,15.519749,4.798663,14.588312
809,16.105174,19.420845,17.234196,17.487083,16.769420,16.644334,19.124961,17.234196,9.881050,15.343431,17.466328,16.159625,6.828766,14.852923,16.556643,15.589210,5.055760,14.621777
810,16.170196,19.591252,17.362818,17.609302,16.867881,16.753898,19.394691,17.362818,10.445565,15.330944,17.595907,16.230859,7.017512,14.865811,16.636265,15.637545,5.134275,14.638825
811,15.511566,18.727933,16.752541,16.698451,16.179691,15.998111,18.451936,16.752541,5.109130,15.053146,16.679347,15.742492,2.816600,14.805637,15.762551,15.224725,1.616943,14.686899
812,15.369990,18.533880,16.591333,16.498344,16.011885,15.825701,18.260806,16.591333,5.072158,14.921861,16.483928,15.598847,2.689035,14.713766,15.603437,15.103193,1.519830,14.602949
813,15.009271,17.543484,16.171395,15.929003,15.612153,15.360828,17.193437,16.171395,2.410732,15.149354,15.908737,15.352642,1.311685,14.796546,15.099077,14.906636,0.453918,14.714195
814,14.893670,17.364118,16.011871,15.730303,15.457171,15.185847,17.057371,16.011871,2.382162,14.966370,15.718100,15.228859,1.114730,14.739618,14.964684,14.812510,0.346727,14.660336
815,14.627740,16.407179,15.739445,15.059646,15.038850,14.756820,16.131369,15.739445,0.965999,15.347521,15.050909,15.028298,0.055729,15.005688,14.578905,14.683551,-0.257929,14.788198
816,14.493623,16.012653,15.555348,14.748414,14.818736,14.502371,15.740918,15.555348,0.463470,15.369779,14.740105,14.887538,-0.368224,15.034972,14.404333,14.595668,-0.477870,14.787003
817,14.403302,15.764519,15.418717,14.569756,14.682533,14.321809,15.488039,15.418717,0.170025,15.349395,14.561044,14.788836,-0.558701,15.016628,14.290909,14.531750,-0.590707,14.772591
818,14.286483,15.447080,15.281327,14.339626,14.520269,14.150991,15.178523,15.281327,-0.259242,15.384131,14.331404,14.685525,-0.892990,15.039646,14.133708,14.461084,-0.825548,14.788460
819,14.212940,15.261693,15.176492,14.246781,14.442917,14.047509,14.983404,15.176492,-0.469377,15.369580,14.238014,14.622207,-0.933936,15.006401,14.039504,14.411153,-0.903440,14.782801
820,14.118584,15.011916,15.066318,14.056158,14.310330,13.921025,14.740873,15.066318,-0.811217,15.391764,14.047842,14.540007,-1.226786,15.032171,13.913223,14.353282,-1.096908,14.793342
821,14.063349,14.910640,14.992606,14.004078,14.261538,13.862094,14.631985,14.992606,-0.873959,15.353226,13.995294,14.494502,-1.209824,14.993711,13.844134,14.313881,-1.138423,14.783627
822,13.954761,14.665687,14.891659,13.843624,14.147636,13.785234,14.397688,14.891659,-1.243417,15.385629,13.832846,14.423078,-1.485726,15.013310,13.694625,14.252059,-1.403166,14.809492
823,13.945919,14.918061,14.907580,14.291637,14.400773,14.034458,14.612360,14.907580,-0.652202,15.202800,14.279964,14.506480,-0.500419,14.732995,13.687450,14.241312,-1.223593,14.795174
824,14.102163,15.852586,15.106002,14.651782,14.611933,14.290041,15.568676,15.106002,1.105094,14.643327,14.637426,14.589626,0.114171,14.541825,13.948505,14.277771,-0.786449,14.607038
825,14.230308,16.286419,15.222350,14.962105,14.802148,14.466057,15.908143,15.222350,1.699849,14.536558,14.944704,14.677412,0.662527,14.410120,14.149679,14.322455,-0.428253,14.495230
826,14.439373,16.963888,15.434060,15.285966,15.011111,14.715821,16.540436,15.434060,3.075345,14.327684,15.265702,14.788344,1.326891,14.310986,14.468179,14.406453,0.171579,14.344726
827,14.614363,17.399876,15.597454,15.548806,15.190120,14.936917,16.913503,15.597454,3.806295,14.281405,15.530742,14.892076,1.847159,14.253410,14.720994,14.492499,0.660854,14.264005
828,14.715305,17.607980,15.700462,15.667113,15.276057,15.033482,17.118866,15.700462,4.081948,14.282058,15.645827,14.952509,1.995261,14.259191,14.858450,14.551711,0.882747,14.244972
829,14.815190,17.858646,15.799517,15.794058,15.365153,15.152452,17.366559,15.799517,4.451350,14.232475,15.774819,15.006695,2.181937,14.238572,14.997772,14.606526,1.111378,14.215279
830,14.875819,17.974924,15.868153,15.862849,15.418493,15.214113,17.484853,15.868153,4.613416,14.251454,15.844525,15.045715,2.279487,14.246904,15.077075,14.645811,1.230655,14.214548
831,14.878812,17.883764,15.893315,15.810105,15.401118,15.183814,17.413320,15.893315,4.510963,14.373310,15.795424,15.056101,2.194110,14.316778,15.068389,14.662152,1.205603,14.255915
832,14.683686,17.242094,15.671553,15.491940,15.199010,14.927013,16.691055,15.671553,2.576746,14.652051,15.476492,14.956213,1.314980,14.435935,14.772483,14.582204,0.480922,14.391925
833,14.627370,17.107178,15.616859,15.376176,15.123250,14.864845,16.586439,15.616859,2.591789,14.647278,15.360791,14.915401,1.190572,14.470012,14.694644,14.550485,0.385351,14.406327
834,14.532873,16.869330,15.569063,15.197562,15.013739,14.774058,16.455210,15.569063,2.447040,14.682916,15.188256,14.861037,0.903597,14.533817,14.556826,14.505497,0.141743,14.454167
835,14.310682,16.156472,15.427465,14.656590,14.677508,14.462808,15.931728,15.427465,1.523874,14.923202,14.648155,14.703193,-0.166323,14.758230,14.229950,14.402948,-0.522795,14.575945
836,14.188533,15.805388,15.306212,14.390403,14.490728,14.272744,15.599119,15.306212,0.962678,15.013305,14.382617,14.585325,-0.666228,14.788034,14.068607,14.325590,-0.844609,14.582573
837,13.905847,14.703929,14.957107,13.852152,14.148302,13.867169,14.461580,14.957107,-1.379731,15.452635,13.843121,14.415334,-1.593252,14.987547,13.646829,14.201868,-1.545432,14.756907
838,13.777748,14.389641,14.775119,13.574640,13.944361,13.653917,14.164199,14.775119,-1.825915,15.386039,13.564645,14.276613,-2.127925,14.988580,13.486418,14.110696,-1.865840,14.734975
839,13.676680,14.100504,14.625995,13.442881,13.839305,13.502776,13.875645,14.625995,-2.245919,15.376345,13.435952,14.192238,-2.263684,14.948523,13.357058,14.041962,-2.050031,14.726867
840,13.585997,13.858313,14.488204,13.232690,13.682713,13.325222,13.646438,14.488204,-2.671632,15.329969,13.225983,14.082351,-2.717978,14.938720,13.248465,13.971749,-2.295590,14.695033
841,13.532926,13.628361,14.369355,13.148055,13.610248,13.210831,13.415200,14.369355,-3.007447,15.323510,13.142198,14.019792,-2.766130,14.897385,13.186903,13.928381,-2.337099,14.669858
842,13.421964,13.382498,14.229905,12.947118,13.457659,13.061104,13.185593,14.229905,-3.559367,15.274216,12.941533,13.909269,-3.298372,14.877005,13.048380,13.848918,-2.728506,14.649457
843,13.354740,13.202602,14.124293,12.874743,13.392384,12.972632,13.005257,14.124293,-3.802405,15.243329,12.869304,13.850079,-3.332603,14.830854,12.966932,13.797949,-2.823736,14.628966
844,13.250297,13.008858,13.999825,12.699010,13.255291,12.845333,12.824193,13.999825,-4.265193,15.175457,12.693797,13.746598,-3.819563,14.799400,12.839998,13.719210,-3.189783,14.598423
845,13.190191,12.896191,13.915556,12.656829,13.208757,12.782893,12.712273,13.915556,-4.380948,15.118838,12.651736,13.696150,-3.802535,14.740564,12.770997,13.669271,-3.270463,14.567544
846,13.073310,12.732669,13.795734,12.505567,13.082124,12.689418,12.563299,13.795734,-4.867969,15.028169,12.499169,13.592209,-4.317374,14.685249,12.631957,13.577714,-3.735626,14.523471
847,13.005539,12.707443,13.713791,12.578342,13.096580,12.749257,12.551803,13.713791,-4.992192,14.875779,12.574005,13.553832,-4.209584,14.533660,12.571843,13.501191,-3.992714,14.430539
848,12.997599,12.916631,13.755194,12.611895,13.108928,12.767035,12.758563,13.755194,-4.220281,14.751825,12.607456,13.547715,-3.981571,14.487974,12.575701,13.479767,-3.828309,14.383833
849,13.151505,13.338735,13.906451,12.994902,13.373235,12.997510,13.086656,13.906451,-2.894997,14.726246,12.989625,13.708893,-2.540000,14.428161,12.776886,13.579643,-2.834830,14.382400
850,13.318617,13.826149,14.064212,13.292262,13.581660,13.216000,13.479989,14.064212,-1.877364,14.648434,13.286540,13.839890,-1.778158,14.393240,13.003193,13.679103,-2.171998,14.355013
851,13.396935,13.936900,14.111082,13.389156,13.659995,13.301441,13.509289,14.111082,-1.876596,14.712875,13.383019,13.902348,-1.619446,14.421678,13.102604,13.733314,-1.966770,14.364024
852,13.390509,13.892207,14.110453,13.255681,13.582143,13.241234,13.489296,14.110453,-2.054879,14.731609,13.248812,13.873807,-2.067579,14.498803,13.090160,13.733765,-2.129141,14.377369
853,13.421010,13.958678,14.133209,13.291807,13.605977,13.265836,13.544350,14.133209,-1.894995,14.722067,13.284519,13.887252,-1.939645,14.489985,13.130422,13.753111,-2.003867,14.375800
854,13.452210,14.049228,14.163279,13.312750,13.620494,13.295243,13.624562,14.163279,-1.692197,14.701996,13.303292,13.898045,-1.868215,14.492798,13.171792,13.772688,-1.887514,14.373585
855,13.491428,14.126610,14.191205,13.384416,13.669698,13.336030,13.685458,14.191205,-1.529822,14.696952,13.376785,13.925997,-1.661297,14.475208,13.223697,13.797406,-1.735397,14.371114
856,13.471598,14.095578,14.187556,13.320122,13.630943,13.317766,13.669848,14.187556,-1.622337,14.705264,13.314080,13.908198,-1.861783,14.502317,13.194007,13.788844,-1.864035,14.383681
857,13.483193,14.134211,14.198136,13.357480,13.654027,13.357133,13.698925,14.198136,-1.530360,14.697346,13.351393,13.918831,-1.739516,14.486269,13.209696,13.795761,-1.796619,14.381826
858,13.333012,13.424853,13.995709,13.016147,13.426345,13.172782,13.111764,13.995709,-3.135378,14.879654,13.010974,13.789795,-2.762500,14.568615,13.004850,13.708054,-2.494284,14.411257
859,13.213769,13.140762,13.906130,12.831411,13.296780,13.039858,12.948439,13.906130,-3.338665,14.863822,12.825931,13.708772,-3.077723,14.591613,12.839272,13.641764,-2.797614,14.444257
860,13.120380,12.970090,13.799166,12.649280,13.155017,12.906329,12.793350,13.799166,-3.810164,14.804982,12.644424,13.601787,-3.626616,14.559149,12.730290,13.566196,-3.166523,14.402102
861,13.014200,12.487852,13.602192,12.473164,13.022544,12.752473,12.314338,13.602192,-4.957982,14.890046,12.468234,13.507566,-4.001219,14.546897,12.593906,13.494536,-3.467248,14.395167
862,12.913871,12.459705,13.516671,12.296338,12.879320,12.598489,12.296873,13.516671,-5.003379,14.736468,12.290291,13.394719,-4.530155,14.499148,12.477016,13.413134,-3.839777,14.349252
863,12.850639,12.308063,13.422833,12.244278,12.825042,12.510253,12.147715,13.422833,-5.307527,14.697951,12.239696,13.337219,-4.568309,14.434742,12.405933,13.358875,-3.966510,14.311818
864,12.757919,12.192957,13.313489,12.087104,12.690916,12.359922,12.045814,13.313489,-5.746970,14.581164,12.083043,13.222805,-5.167079,14.362566,12.306419,13.273920,-4.386139,14.241421
865,12.723562,12.129893,13.258111,12.075151,12.666686,12.289066,11.981353,13.258111,-5.734269,14.534869,12.070475,13.188371,-5.020777,14.306267,12.272343,13.239241,-4.342602,14.206139
866,12.623711,12.031108,13.161825,11.940634,12.549029,12.170174,11.893834,13.161825,-6.160037,14.429817,11.936393,13.085085,-5.580468,14.233777,12.161284,13.152199,-4.813968,14.143113
867,12.571185,11.943513,13.090665,11.906344,12.506717,12.111235,11.808189,13.090665,-6.317495,14.373141,11.902080,13.035775,-5.584598,14.169471,12.107320,13.101317,-4.896444,14.095314
868,12.473240,11.845400,12.993405,11.778466,12.392258,12.004940,11.719239,12.993405,-6.729271,14.267571,11.774564,12.932740,-6.116688,14.090915,12.001289,13.012613,-5.341118,14.023937
869,12.450756,11.951457,13.016863,11.801773,12.399025,11.987558,11.821498,13.016863,-6.131854,14.212228,11.797684,12.925199,-5.783807,14.052714,11.979145,12.989740,-5.184043,14.000335
870,12.392591,12.045940,13.038451,11.759121,12.358546,11.955023,11.917623,13.038451,-5.825838,14.159279,11.753934,12.887581,-5.892470,14.021228,11.911505,12.942404,-5.358404,13.973303
871,12.686834,13.119966,13.472246,12.571921,12.913771,12.474571,12.977940,13.472246,-2.333503,13.966553,12.566515,13.217619,-3.073709,13.868723,12.313295,13.113736,-3.778694,13.914177
872,13.049315,14.354140,13.967098,13.296905,13.423432,12.983409,14.102087,13.967098,0.612960,13.832109,13.285613,13.544024,-1.173399,13.802436,12.804765,13.328800,-2.379544,13.852834
873,13.460710,15.303941,14.361609,14.158727,14.020330,13.550425,14.949039,14.361609,2.320782,13.774179,14.136758,13.918455,0.862458,13.700152,13.352675,13.584178,-0.914608,13.815681
874,13.698629,15.805197,14.624286,14.475672,14.275410,13.829793,15.396701,14.624286,3.020915,13.851871,14.451651,14.121198,1.292399,13.790746,13.654417,13.749157,-0.370528,13.843897
875,13.930778,16.187631,14.834573,14.767347,14.504647,14.109432,15.720826,14.834573,3.587052,13.948321,14.743550,14.295606,1.813026,13.847662,13.955644,13.902359,0.215668,13.849074
876,14.242450,16.552229,15.058396,15.204105,14.826126,14.486274,16.089901,15.058396,4.436337,14.026891,15.177527,14.518651,2.833718,13.859776,14.369391,14.097375,1.169897,13.825359
877,14.498009,16.879922,15.296211,15.548053,15.091962,14.791135,16.496482,15.296211,5.401383,14.095939,15.517736,14.719409,3.592577,13.921083,14.693614,14.274460,1.886250,13.855306
878,14.750029,17.239425,15.504732,15.892764,15.362503,15.094857,16.811869,15.504732,6.095507,14.197594,15.864787,14.923005,4.391761,13.981224,15.011011,14.451763,2.607913,13.892515
879,14.898007,17.567576,15.702442,16.054091,15.510078,15.258491,17.158141,15.702442,6.754801,14.246743,16.035435,15.050392,4.570842,14.065348,15.184619,14.570451,2.849892,13.956282
880,14.979396,17.793863,15.858946,16.141563,15.595094,15.355827,17.402770,15.858946,7.122680,14.315122,16.123419,15.132810,4.570333,14.142201,15.270986,14.646150,2.882778,14.021315
881,15.014989,17.937587,15.979842,16.185492,15.638077,15.402321,17.597385,15.979842,7.315933,14.362298,16.161714,15.179894,4.440642,14.198073,15.301457,14.687596,2.776413,14.073734
882,15.023712,17.921035,16.060773,16.218276,15.678669,15.433668,17.696187,16.060773,7.307955,14.425358,16.202842,15.220017,4.391817,14.237192,15.298992,14.709107,2.635936,14.119223
883,14.415672,16.686835,15.534832,15.252487,15.028493,14.656211,16.412564,15.534832,2.637808,14.657100,15.233623,14.849003,1.155880,14.464384,14.421760,14.408714,0.039207,14.395668
884,14.285663,16.388826,15.380428,15.015991,14.854564,14.473578,16.131655,15.380428,2.402066,14.629201,15.002388,14.725217,0.886261,14.448046,14.263485,14.311008,-0.151956,14.358531
885,13.933099,15.122608,14.962075,14.386438,14.444970,13.967095,14.827522,14.962075,-0.373129,15.096628,14.369317,14.511167,-0.393365,14.653017,13.745676,14.147297,-1.113739,14.548919
886,13.805775,14.809385,14.785588,14.155445,14.277847,13.762290,14.564351,14.785588,-0.624730,15.006825,14.145472,14.393676,-0.700880,14.641880,13.584850,14.058262,-1.336824,14.531674
887,13.511772,13.922788,14.449148,13.400810,13.773347,13.315175,13.735304,14.449148,-2.561073,15.162991,13.394961,14.104434,-2.545395,14.813908,13.193665,13.875322,-2.445597,14.556979
888,13.310710,13.494544,14.194272,13.000884,13.462562,13.012080,13.328461,14.194272,-3.499979,15.060083,12.995698,13.871067,-3.538614,14.746435,12.951882,13.720799,-3.108290,14.489715
889,13.188213,13.248813,14.021347,12.828499,13.308631,12.829989,13.087863,14.021347,-3.890769,14.954832,12.823542,13.733083,-3.790970,14.642624,12.811922,13.618261,-3.360827,14.424601
890,13.041732,13.000512,13.847558,12.606297,13.122004,12.651243,12.851103,13.847558,-4.468871,14.844013,12.601592,13.577364,-4.376109,14.553135,12.641589,13.499037,-3.845458,14.356486
891,12.944790,12.810342,13.713839,12.497110,13.020017,12.536095,12.663061,13.713839,-4.776323,14.764618,12.492598,13.481508,-4.495103,14.470419,12.531843,13.416729,-4.022260,14.301616
892,12.819466,12.602506,13.562608,12.311177,12.862177,12.393744,12.464697,13.562608,-5.328356,14.660518,12.306809,13.348124,-5.053685,14.389438,12.389764,13.310553,-4.468750,14.231342
893,12.817796,12.831750,13.590048,12.396892,12.891335,12.424347,12.697431,13.590048,-4.449506,14.482666,12.392775,13.327576,-4.659782,14.262377,12.415671,13.277367,-4.295369,14.139063
894,12.760995,12.896886,13.578822,12.364720,12.843807,12.407146,12.771166,13.578822,-4.302755,14.386477,12.359548,13.267534,-4.837265,14.175521,12.364590,13.214029,-4.525355,14.063468
895,13.098800,14.165639,14.071254,13.262593,13.447705,12.991436,14.030266,14.071254,-0.203981,14.112242,13.257465,13.614165,-1.775171,13.970865,12.838058,13.396791,-2.780617,13.955524
896,13.467573,15.146791,14.503250,13.936247,13.925217,13.500040,14.924059,14.503250,2.169930,14.082442,13.926269,13.924297,0.010169,13.922325,13.342333,13.610705,-1.383880,13.879077
897,13.905726,16.069706,14.894142,14.789123,14.521363,14.097654,15.763999,14.894142,4.002965,14.024285,14.770209,14.303624,2.147163,13.837038,13.927442,13.880907,0.214146,13.834373
898,14.171479,16.593374,15.165838,15.143618,14.802009,14.416172,16.238154,15.165838,4.838786,14.093522,15.122733,14.521375,2.713605,13.920017,14.263754,14.066022,0.892259,13.868290
899,14.427519,16.934808,15.371062,15.465064,15.056493,14.723295,16.527856,15.371062,5.387446,14.214267,15.444314,14.717149,3.386570,13.989983,14.589264,14.242667,1.614182,13.896069
900,14.738542,17.261613,15.589124,15.878492,15.372855,15.090489,16.855352,15.589124,6.215661,14.322896,15.855157,14.950841,4.439111,14.046524,14.987799,14.453677,2.621902,13.919554
901,15.002827,17.611794,15.833031,16.222374,15.643320,15.402904,17.269198,15.833031,7.255068,14.396864,16.195280,15.160355,5.228119,14.125430,15.315791,14.645153,3.387856,13.974514
902,15.241498,17.946593,16.038535,16.520279,15.887342,15.681707,17.561870,16.038535,7.917140,14.515200,16.495111,15.355544,5.922604,14.215977,15.606279,14.824605,4.062551,14.042930
903,15.358667,18.246080,16.217654,16.630635,15.996541,15.804603,17.872387,16.217654,8.435132,14.562920,16.613603,15.456612,5.897852,14.299621,15.737195,14.926065,4.134800,14.114934
904,15.386553,18.410602,16.335510,16.641437,16.023386,15.831729,18.047872,16.335510,8.538818,14.623148,16.624617,15.497309,5.621402,14.370001,15.753065,14.967681,3.916376,14.182297
905,15.371760,18.465769,16.405245,16.623760,16.017385,15.814222,18.147048,16.405245,8.426787,14.663443,16.601470,15.506311,5.298342,14.411153,15.719753,14.974054,3.607669,14.228355
906,15.398667,18.492500,16.493657,16.683721,16.072360,15.872480,18.283489,16.493657,8.623141,14.703826,16.669397,15.549952,5.393313,14.430508,15.747323,15.000203,3.599511,14.253083
907,14.770552,17.382470,15.927387,15.738333,15.406388,15.100285,17.114259,15.927387,3.657781,14.740515,15.719885,15.132078,1.811542,14.544271,14.871193,14.655532,0.664638,14.439872
908,14.624627,17.083505,15.759902,15.502162,15.226553,14.903880,16.826939,15.759902,3.430403,14.692864,15.488600,14.997262,1.579593,14.505925,14.694504,14.544767,0.481389,14.395029
909,14.273172,15.905908,15.343603,14.898155,14.824097,14.410014,15.610356,15.343603,0.740970,15.076849,14.881020,14.774290,0.296468,14.667559,14.188502,14.369938,-0.503981,14.551374
910,14.151837,15.647732,15.179095,14.679361,14.662297,14.219213,15.398337,15.179095,0.610512,14.959853,14.669235,14.656226,0.036224,14.643218,14.038886,14.280923,-0.673989,14.522960
911,13.895035,14.805988,14.891339,14.008368,14.224871,13.818746,14.599536,14.891339,-0.954562,15.183141,14.002000,14.419883,-1.367004,14.837765,13.685158,14.134895,-1.471208,14.584631
912,13.759176,14.463672,14.702759,13.704171,13.997196,13.588155,14.264325,14.702759,-1.483499,15.141193,13.697888,14.259091,-1.898903,14.820293,13.516037,14.037049,-1.762912,14.558060
913,13.685843,14.264261,14.576119,13.585409,13.895505,13.451441,14.058705,14.576119,-1.696533,15.093532,13.579092,14.172367,-1.945274,14.765642,13.428407,13.980056,-1.808789,14.531706
914,13.583145,14.018947,14.445210,13.388584,13.748253,13.309899,13.818346,14.445210,-2.103875,15.072075,13.382265,14.068492,-2.303107,14.754719,13.296957,13.910218,-2.058217,14.523478
915,13.525847,13.857564,14.349949,13.323684,13.689987,13.231847,13.650122,14.349949,-2.269660,15.049777,13.317299,14.016089,-2.266296,14.714879,13.225868,13.868680,-2.084751,14.511493
916,13.421396,13.624404,14.227604,13.127343,13.545117,13.098621,13.429067,14.227604,-2.747406,15.026141,13.121192,13.916052,-2.734754,14.710911,13.092988,13.796718,-2.421220,14.500449
917,13.445108,14.016052,14.293834,13.261439,13.603464,13.166431,13.832775,14.293834,-1.693709,14.754892,13.255798,13.907672,-2.394673,14.559546,13.154615,13.777101,-2.286713,14.399586
918,13.390461,14.055091,14.291590,13.220117,13.556480,13.154537,13.888028,14.291590,-1.626673,14.695152,13.213268,13.856791,-2.593904,14.500314,13.098089,13.724601,-2.525339,14.351114
919,13.709754,15.426026,14.753352,14.123746,14.130125,13.758272,15.264562,14.753352,2.144443,14.242141,14.117757,14.140946,-0.097274,14.164135,13.575649,13.863018,-1.205467,14.150387
920,14.061188,16.336382,15.149094,14.763382,14.573335,14.247236,16.083096,15.149094,4.256953,14.215092,14.751968,14.417032,1.526555,14.082096,14.068191,14.053184,0.068401,14.038176
921,14.452261,17.097983,15.473885,15.501443,15.082065,14.782638,16.772645,15.473885,5.639824,14.175125,15.481370,14.732673,3.251192,13.983976,14.601699,14.281473,1.390572,13.961247
922,14.694461,17.604968,15.722398,15.799657,15.316930,15.073806,17.229301,15.722398,6.455756,14.215494,15.777554,14.913883,3.700069,14.050213,14.912792,14.444941,2.004329,13.977090
923,15.006209,17.917985,15.938689,16.206421,15.630149,15.452135,17.503514,15.938689,7.183575,14.373863,16.185296,15.144396,4.778412,14.103497,15.315722,14.652480,3.044716,13.989238
924,15.280005,18.180558,16.141341,16.549192,15.904224,15.759511,17.767898,16.141341,7.888985,14.514785,16.525551,15.360563,5.650323,14.195576,15.655276,14.851125,3.900227,14.046973
925,15.477072,18.472435,16.353098,16.798815,16.107442,15.980630,18.120149,16.353098,8.709928,14.586048,16.770973,15.526853,6.132361,14.282734,15.891127,15.003867,4.373372,14.116607
926,15.639534,18.656160,16.506414,16.959425,16.258613,16.152163,18.266039,16.506414,9.043209,14.746789,16.933929,15.667713,6.507441,14.401497,16.075731,15.141023,4.803728,14.206314
927,15.697986,18.862217,16.633004,16.987620,16.304370,16.200868,18.482360,16.633004,9.295734,14.783647,16.970319,15.721665,6.276323,14.473011,16.132391,15.201523,4.678979,14.270655
928,15.719947,18.980226,16.727746,17.001494,16.329017,16.223930,18.615721,16.727746,9.388866,14.839772,16.984623,15.755362,6.113095,14.526101,16.144919,15.234264,4.528668,14.323610
929,15.751360,19.059840,16.813966,17.064628,16.378823,16.269188,18.746240,16.813966,9.522507,14.881693,17.042654,15.797971,6.133968,14.553288,16.176268,15.265751,4.487152,14.355234
930,15.802314,19.193445,16.932328,17.180010,16.469588,16.363409,18.985424,16.932328,9.964319,14.879232,17.165806,15.860397,6.335557,14.554988,16.238907,15.303351,4.540546,14.367795
931,15.168558,18.286934,16.340387,16.289426,15.811366,15.629507,17.996955,16.340387,4.738490,14.683820,16.269427,15.410563,2.456716,14.551700,15.382109,14.924500,1.308957,14.466891
932,15.026886,18.060286,16.184025,16.084534,15.647333,15.446922,17.776666,16.184025,4.650260,14.591384,16.069566,15.277879,2.311600,14.486193,15.215837,14.810942,1.182230,14.406047
933,14.681815,17.024505,15.781266,15.528299,15.266289,14.990004,16.669009,15.781266,2.059256,14.893523,15.507720,15.055037,1.050068,14.602354,14.724057,14.633538,0.209972,14.543019
934,14.563117,16.789300,15.625321,15.315265,15.109553,14.797909,16.484871,15.625321,1.970162,14.765771,15.302957,14.940325,0.831184,14.577693,14.578255,14.545817,0.074351,14.513379
935,14.285494,15.790175,15.351008,14.604100,14.668166,14.340858,15.534029,15.351008,0.484669,15.167988,14.596168,14.731163,-0.357490,14.866159,14.175439,14.411271,-0.624525,14.647104
936,14.126681,15.322015,15.149347,14.251341,14.419454,14.053189,15.082464,15.149347,-0.189057,15.216230,14.243846,14.573111,-0.930729,14.902377,13.966672,14.309548,-0.969200,14.652423
937,14.027682,15.052321,15.003604,14.084491,14.288010,13.869373,14.811713,15.003604,-0.539399,15.195495,14.077064,14.472587,-1.111801,14.868110,13.842452,14.239372,-1.115727,14.636292
938,13.889540,14.697336,14.845934,13.827388,14.103622,13.674228,14.471532,14.845934,-1.119706,15.220336,13.820332,14.351500,-1.588537,14.882668,13.659682,14.152234,-1.473052,14.644786
939,13.793754,14.449673,14.717575,13.696861,13.999359,13.544282,14.224715,14.717575,-1.477909,15.210435,13.689905,14.270131,-1.739887,14.850356,13.537806,14.086266,-1.644636,14.634727
940,13.672424,14.158622,14.576124,13.472378,13.835398,13.388391,13.948179,14.576124,-2.010274,15.204068,13.465783,14.158811,-2.218632,14.851840,13.382329,14.003961,-1.990066,14.625592
941,13.699704,14.534821,14.627843,13.614004,13.894750,13.465920,14.340604,14.627843,-0.998056,14.915082,13.607997,14.145658,-1.868187,14.683319,13.453412,13.981181,-1.833818,14.508951
942,13.647024,14.553333,14.618996,13.576290,13.851067,13.458302,14.376502,14.618996,-0.925425,14.861490,13.569061,14.097823,-2.017904,14.626585,13.398596,13.930941,-2.031577,14.463285
943,13.974745,15.922392,15.071150,14.494872,14.429955,14.080376,15.756536,15.071150,2.804386,14.385764,14.488694,14.378558,0.450644,14.268422,13.892876,14.068309,-0.717818,14.243742
944,14.305570,16.746222,15.438657,15.079622,14.838080,14.536960,16.489474,15.438657,4.732864,14.387839,15.068153,14.636767,1.942954,14.205381,14.355545,14.248455,0.482336,14.141364
945,14.667383,17.423809,15.729520,15.781802,15.321044,15.030945,17.097760,15.729520,5.936220,14.361280,15.761651,14.935513,3.584268,14.109375,14.849650,14.459077,1.694530,14.068505
946,14.885527,17.823829,15.941840,16.053385,15.538863,15.286043,17.453855,15.941840,6.582657,14.429826,16.031616,15.107703,4.022317,14.183790,15.127453,14.609040,2.256944,14.090628
947,15.027172,18.039396,16.073846,16.192979,15.663246,15.440120,17.608331,16.073846,6.776090,14.539361,16.170971,15.218986,4.203845,14.267001,15.298318,14.717292,2.565737,14.136266
948,15.188181,18.257841,16.209469,16.373463,15.806146,15.613100,17.812346,16.209469,7.203484,14.606592,16.347994,15.332029,4.565844,14.316064,15.500678,14.831041,3.009415,14.161403
949,15.327239,18.469085,16.360704,16.566221,15.952448,15.771047,18.085128,16.360704,7.798553,14.636281,16.535907,15.441921,4.947453,14.347936,15.673583,14.931417,3.356377,14.189252
950,15.453272,18.613371,16.471957,16.686572,16.062151,15.906698,18.186456,16.471957,8.050704,14.757458,16.658697,15.540174,5.252200,14.421652,15.823131,15.030575,3.721574,14.238019
951,15.548605,18.814527,16.600160,16.781748,16.151319,16.008532,18.409323,16.600160,8.523111,14.790998,16.763320,15.615819,5.405970,14.468318,15.935528,15.106407,3.906058,14.277286
952,15.623272,18.901338,16.698437,16.888163,16.242909,16.100728,18.522978,16.698437,8.738620,14.873896,16.870634,15.693650,5.637153,14.516666,16.018733,15.171317,4.058688,14.323902
953,15.727756,19.027919,16.819972,17.051048,16.368344,16.239602,18.710643,16.819972,9.208810,14.929300,17.028787,15.790457,6.031478,14.552127,16.145598,15.250224,4.361058,14.354850
954,15.814617,19.208674,16.964337,17.207136,16.492912,16.377538,18.999475,16.964337,9.821306,14.929199,17.192896,15.880427,6.333801,14.567958,16.252321,15.314385,4.526353,14.376449
955,15.188129,18.288399,16.381222,16.321655,15.842709,15.647898,17.998305,16.381222,4.623668,14.764140,16.301567,15.441209,2.459994,14.580850,15.400382,14.945553,1.300477,14.490725
956,15.051144,18.050497,16.229277,16.107651,15.676601,15.466105,17.770361,16.229277,4.555992,14.688194,16.092864,15.312371,2.307418,14.531877,15.237858,14.837757,1.182840,14.437657
957,14.705241,17.002983,15.829197,15.539523,15.290092,15.001734,16.658223,15.829197,1.982453,15.000172,15.519553,15.089314,1.028834,14.659074,14.743743,14.661239,0.197292,14.578735
958,14.578561,16.741912,15.667521,15.322145,15.130634,14.797638,16.447876,15.667521,1.851471,14.887165,15.310456,14.973289,0.799962,14.636122,14.585440,14.570700,0.034973,14.555959
959,14.290653,15.706251,15.375306,14.593180,14.674940,14.327147,15.463533,15.375306,0.246526,15.287079,14.585472,14.753225,-0.468737,14.920978,14.170384,14.428103,-0.720122,14.685822
960,14.118629,15.216686,15.157634,14.219750,14.409806,14.026523,14.992583,15.157634,-0.498481,15.322686,14.212905,14.582094,-1.115007,14.951283,13.945560,14.316422,-1.120061,14.687285
961,14.014864,14.950400,15.005398,14.050661,14.274220,13.842007,14.725280,15.005398,-0.841165,15.285517,14.043543,14.476062,-1.298808,14.908581,13.816812,14.241209,-1.274418,14.665606
962,13.870106,14.586976,14.835806,13.780991,14.078303,13.641828,14.377347,14.835806,-1.476097,15.294264,13.774577,14.344064,-1.833575,14.913551,13.628318,14.146434,-1.668176,14.664550
963,13.757854,14.307553,14.689551,13.627686,13.955760,13.492300,14.102152,14.689551,-1.927798,15.276951,13.621191,14.248508,-2.058803,14.875825,13.486385,14.068103,-1.909153,14.649822
964,13.644113,14.056558,14.551433,13.419452,13.799818,13.349717,13.860251,14.551433,-2.370826,15.242616,13.413435,14.137902,-2.484993,14.862368,13.344061,13.987029,-2.205444,14.629997
965,13.677794,14.449438,14.612068,13.574843,13.869240,13.434859,14.265364,14.612068,-1.270523,14.958771,13.569039,14.131916,-2.062709,14.694793,13.423001,13.968987,-2.000811,14.514973
966,13.624713,14.462437,14.600450,13.532954,13.823061,13.424610,14.294047,14.600450,-1.227053,14.906854,13.526126,14.082879,-2.229627,14.639632,13.367727,13.918411,-2.205324,14.469096
967,13.956941,15.826927,15.058793,14.450511,14.405633,14.046307,15.666179,15.058793,2.563068,14.451407,14.444455,14.371663,0.307171,14.298871,13.864540,14.062543,-0.835543,14.260547
968,14.328633,16.782999,15.464636,15.116332,14.866859,14.565000,16.526560,15.464636,4.789228,14.402712,15.104873,14.658596,2.012685,14.212320,14.383814,14.265569,0.533280,14.147323
969,14.725229,17.540355,15.788675,15.850375,15.373049,15.106830,17.213464,15.788675,6.168279,14.363886,15.830175,14.973063,3.710660,14.115951,14.925094,14.496813,1.854139,14.068531
970,14.995522,18.012948,16.038204,16.181275,15.633102,15.431706,17.643734,16.038204,7.008986,14.432674,16.159599,15.172417,4.309570,14.185235,15.273462,14.677875,2.600051,14.082288
971,15.276991,18.277665,16.236648,16.529131,15.910294,15.763488,17.868965,16.236648,7.608720,14.604332,16.508269,15.387066,5.226264,14.265864,15.628975,14.874723,3.515801,14.120470
972,15.537242,18.533132,16.434473,16.842843,16.164993,16.051279,18.126155,16.434473,8.330687,14.742790,16.819506,15.592294,6.043400,14.365083,15.948500,15.067232,4.339805,14.185963
973,15.771635,18.833775,16.663780,17.143568,16.407171,16.318903,18.492879,16.663780,9.328731,14.834680,17.116642,15.786385,6.784546,14.456128,16.232287,15.245176,5.034442,14.258065
974,16.007489,19.031813,16.856546,17.397445,16.635707,16.576543,18.666905,16.856546,9.960285,15.046186,17.373586,15.990062,7.611912,14.606537,16.505027,15.438873,5.865794,14.372719
975,16.220819,19.322828,17.087949,17.633758,16.850697,16.809486,18.990714,17.087949,10.956218,15.185184,17.618628,16.178758,8.290845,14.738888,16.749563,15.616539,6.524013,14.483514
976,16.403798,19.536237,17.296846,17.852759,17.049616,17.016516,19.235005,17.296846,11.685879,15.358686,17.838777,16.359099,8.921520,14.879422,16.951142,15.778263,7.071720,14.605384
977,16.481271,19.658717,17.415920,17.953951,17.140833,17.107996,19.397195,17.415920,11.733289,15.434646,17.935618,16.445397,8.825227,14.955175,17.030413,15.853680,6.968720,14.676947
978,16.305818,19.793938,17.443180,17.723520,16.967937,16.918893,19.600273,17.443180,11.267499,15.286087,17.710291,16.318377,7.270612,14.926464,16.802959,15.737656,5.564574,14.672353
979,15.619260,19.063761,16.813328,16.811988,16.251934,16.158692,18.785225,16.813328,5.888469,14.841430,16.792841,15.778641,3.028598,14.764441,15.921205,15.274180,1.932142,14.627155
980,15.440153,18.806968,16.630443,16.595201,16.064416,15.941069,18.530390,16.630443,5.706032,14.730496,16.580611,15.612746,2.906747,14.644882,15.715948,15.124959,1.774894,14.533970
981,15.021573,17.734183,16.156498,15.991806,15.632514,15.414743,17.358404,16.156498,2.643837,14.954593,15.969961,15.337248,1.391780,14.704536,15.133797,14.893318,0.528982,14.652839
982,14.875255,17.481052,15.978569,15.744470,15.447535,15.188299,17.159914,15.978569,2.573819,14.797225,15.731628,15.198955,1.160545,14.666282,14.956839,14.782016,0.380892,14.607192
983,14.583839,16.437372,15.695225,15.012477,14.993620,14.714345,16.157776,15.695225,1.125469,15.232675,15.003669,14.984826,0.045848,14.965983,14.534023,14.640772,-0.259738,14.747520
984,14.420264,15.961682,15.493396,14.646864,14.738376,14.414156,15.695405,15.493396,0.515070,15.291387,14.638696,14.825595,-0.476545,15.012495,14.318092,14.537031,-0.558236,14.755969
985,14.305343,15.650281,15.338956,14.435987,14.579126,14.200995,15.386849,15.338956,0.123261,15.291062,14.427697,14.711626,-0.730737,14.995554,14.171552,14.458247,-0.737859,14.744943
986,14.156485,15.240723,15.172410,14.163646,14.385577,13.988285,14.995247,15.172410,-0.488463,15.349574,14.156102,14.586367,-1.186297,15.016632,13.972485,14.366771,-1.087098,14.761057
987,14.052818,14.984125,15.040644,14.026896,14.276418,13.846585,14.738691,15.040644,-0.831744,15.342598,14.019188,14.501495,-1.328532,14.983801,13.839526,14.296582,-1.258979,14.753638
988,13.932135,14.685981,14.902844,13.801847,14.114492,13.689586,14.453893,14.902844,-1.306085,15.351795,13.794703,14.394307,-1.744362,14.993910,13.682906,14.216969,-1.553691,14.751031
989,13.845320,14.512086,14.799252,13.706549,14.033162,13.589125,14.281028,14.799252,-1.513008,15.317475,13.699294,14.325296,-1.827677,14.951297,13.574232,14.155134,-1.696005,14.736036
990,13.705426,14.215485,14.661236,13.496777,13.877592,13.464333,14.001575,14.661236,-2.076763,15.320897,13.488146,14.218357,-2.298871,14.948567,13.391969,14.063663,-2.114647,14.735357
991,13.691174,14.370948,14.663851,13.903111,14.115809,13.657424,14.122324,14.663851,-1.467824,15.205379,13.893631,14.310214,-1.129157,14.726796,13.374985,14.052533,-1.836511,14.730080
992,13.895292,15.428461,14.907923,14.407742,14.419014,14.002264,15.177546,14.907923,0.727576,14.638299,14.395058,14.439975,-0.121208,14.484892,13.700249,14.118198,-1.127828,14.536146
993,14.129728,16.243802,15.119752,14.920702,14.736191,14.355992,15.885550,15.119752,2.002908,14.353955,14.904208,14.589176,0.823951,14.274145,14.056204,14.213756,-0.412071,14.371308
994,14.395213,16.990144,15.387918,15.275909,14.976199,14.680861,16.593834,15.387918,3.584340,14.182002,15.256942,14.730549,1.564595,14.204157,14.449224,14.333487,0.344007,14.217749
995,14.614383,17.353566,15.574577,15.579412,15.192291,14.950964,16.914606,15.574577,4.294883,14.234548,15.563103,14.867831,2.228393,14.172559,14.756037,14.452492,0.972883,14.148947
996,14.813034,17.638665,15.719755,15.868757,15.392691,15.186359,17.201824,15.719755,4.778319,14.237686,15.849821,14.992702,2.763428,14.135582,15.029967,14.565111,1.498738,14.100254
997,14.870905,17.848145,15.811144,15.911165,15.436183,15.237954,17.398536,15.811144,4.936436,14.223752,15.893501,15.036029,2.666546,14.178558,15.096561,14.613011,1.503734,14.129461
998,14.938834,18.027076,15.895375,15.978886,15.489758,15.311325,17.573828,15.895375,5.181161,14.216922,15.961927,15.076610,2.732857,14.191293,15.184548,14.658019,1.625322,14.131491
999,14.949131,18.149259,15.953122,15.926255,15.466703,15.302122,17.688534,15.953122,5.265602,14.217710,15.911883,15.077170,2.532694,14.242456,15.189131,14.674846,1.560448,14.160561
1000,14.773409,17.637488,15.743290,15.672251,15.296087,15.085408,17.075948,15.743290,3.311286,14.410632,15.656525,14.980703,1.679231,14.304881,14.928061,14.596664,0.823429,14.265267
1001,14.709031,17.456491,15.687529,15.546064,15.216257,15.008599,16.924012,15.687529,3.237680,14.451046,15.530347,14.941429,1.542058,14.352511,14.834677,14.565436,0.704995,14.296196
1002,14.617518,17.224753,15.645327,15.383827,15.118268,14.922734,16.798297,15.645327,3.097301,14.492357,15.374344,14.894201,1.289840,14.414058,14.699211,14.524155,0.470267,14.349098
1003,14.392727,16.504211,15.512107,14.851390,14.791880,14.606095,16.269726,15.512107,2.199217,14.754487,14.842502,14.747585,0.275525,14.652668,14.363439,14.426199,-0.182180,14.488959
1004,14.288310,16.200312,15.411634,14.622695,14.633301,14.441438,15.980319,15.411634,1.755797,14.842950,14.614402,14.649837,-0.109405,14.685273,14.223895,14.361926,-0.426168,14.499957
1005,14.008560,15.155913,15.083823,14.092038,14.299840,14.046614,14.885345,15.083823,-0.496101,15.282302,14.081936,14.490506,-1.021228,14.899076,13.800880,14.245908,-1.112355,14.690936
1006,13.902496,14.857517,14.924567,13.831897,14.115398,13.857976,14.597808,14.924567,-0.849734,15.251326,13.820408,14.373514,-1.438350,14.926621,13.665220,14.173669,-1.322216,14.682117
1007,13.809267,14.545591,14.787069,13.693897,14.015554,13.713147,14.273021,14.787069,-1.271976,15.301117,13.685473,14.304374,-1.531426,14.923275,13.536649,14.120830,-1.445513,14.705010
1008,13.731688,14.274214,14.661828,13.476459,13.865208,13.532490,14.011778,14.661828,-1.668615,15.311878,13.468186,14.212603,-1.910845,14.957019,13.437461,14.067946,-1.618392,14.698430
1009,13.688398,14.012856,14.549250,13.391605,13.798258,13.414194,13.745194,14.549250,-2.021004,15.353305,13.384222,14.160540,-1.951285,14.936858,13.384158,14.036101,-1.638668,14.688045
1010,13.608871,13.784010,14.438673,13.221335,13.677367,13.295643,13.528415,14.438673,-2.394158,15.348930,13.214125,14.082704,-2.284537,14.951284,13.279136,13.985712,-1.858435,14.692288
1011,13.570444,13.624701,14.357938,13.184821,13.642605,13.237840,13.361073,14.357938,-2.540440,15.354803,13.177529,14.049546,-2.222271,14.921562,13.230231,13.959258,-1.857875,14.688286
1012,13.507855,13.452544,14.270071,13.046766,13.545121,13.155897,13.196835,14.270071,-2.817562,15.343306,13.039576,13.987472,-2.488510,14.935369,13.148514,13.918532,-2.021527,14.688550
1013,13.498688,13.391059,14.228316,13.069400,13.552363,13.155773,13.118606,14.228316,-2.733504,15.338025,13.061828,13.981582,-2.265595,14.901336,13.138158,13.910722,-1.903025,14.683285
1014,13.417142,13.224528,14.149607,12.953669,13.469315,13.113733,12.964459,14.149607,-3.056026,15.334756,12.943856,13.929090,-2.540526,14.914324,13.025541,13.864687,-2.163822,14.703832
1015,13.384615,13.298813,14.107428,13.132052,13.552946,13.267989,13.069124,14.107428,-3.032566,15.145731,13.125631,13.926848,-2.340107,14.728064,13.006390,13.816871,-2.367167,14.627353
1016,13.375467,13.612257,14.163560,13.139128,13.549911,13.280990,13.386368,14.163560,-2.311523,14.940752,13.132952,13.914751,-2.325224,14.696550,13.007929,13.795511,-2.342426,14.583093
1017,13.444397,13.985533,14.247687,13.366617,13.688880,13.392318,13.666354,14.247687,-1.625105,14.829020,13.359769,13.976852,-1.725044,14.593936,13.113112,13.823008,-1.984498,14.532903
1018,13.532406,14.370949,14.339274,13.508247,13.778629,13.492819,13.972462,14.339274,-1.026755,14.706086,13.501645,14.020990,-1.453715,14.540336,13.248211,13.857201,-1.704642,14.466190
1019,13.585629,14.459257,14.360499,13.598438,13.838454,13.549605,13.975420,14.360499,-1.063707,14.745578,13.591547,14.054497,-1.278810,14.517446,13.324891,13.883615,-1.543370,14.442340
1020,13.595673,14.455572,14.367216,13.541977,13.805953,13.515637,13.984954,14.367216,-1.085364,14.749478,13.533938,14.043966,-1.448131,14.553994,13.339402,13.888554,-1.559216,14.437705
1021,13.623891,14.517145,14.383827,13.595709,13.839122,13.537101,14.033507,14.383827,-0.968154,14.734146,13.587236,14.059521,-1.305221,14.531807,13.379229,13.903506,-1.448909,14.427784
1022,13.626735,14.514579,14.385840,13.554652,13.812554,13.521765,14.040071,14.385840,-0.973993,14.731610,13.544146,14.047411,-1.417643,14.550677,13.383963,13.904189,-1.465419,14.424415
1023,13.651657,14.559693,14.395825,13.607035,13.845130,13.543886,14.073213,14.395825,-0.886617,14.718436,13.598559,14.060880,-1.270573,14.523201,13.420131,13.916258,-1.363481,14.412386
1024,13.616239,14.475554,14.375799,13.533837,13.799131,13.504291,14.012078,14.375799,-1.048788,14.739521,13.527435,14.036864,-1.468934,14.546293,13.369683,13.898018,-1.523451,14.426353
1025,13.564870,14.331330,14.331230,13.454777,13.743256,13.449576,13.891837,14.331230,-1.335183,14.770623,13.448468,14.001194,-1.679567,14.553920,13.300778,13.866690,-1.719637,14.432602
1026,13.407820,13.613418,14.119482,13.112755,13.512058,13.261082,13.292386,14.119482,-2.863774,14.946579,13.107432,13.866106,-2.626864,14.624780,13.088983,13.772205,-2.365616,14.455428
1027,13.283207,13.318130,14.023156,12.928226,13.381461,13.124016,13.119444,14.023156,-3.051647,14.926867,12.922577,13.782984,-2.905418,14.643391,12.916861,13.701889,-2.650879,14.486917
1028,13.188467,13.131625,13.910232,12.744582,13.238587,12.988685,12.948703,13.910232,-3.523633,14.871761,12.739540,13.675252,-3.429022,14.610964,12.806650,13.624830,-2.998317,14.443011
1029,13.091532,12.636743,13.716732,12.576812,13.114692,12.847803,12.453529,13.716732,-4.609636,14.979935,12.571637,13.589865,-3.715684,14.608094,12.680448,13.561343,-3.214531,14.442238
1030,13.002638,12.601706,13.634253,12.407370,12.980863,12.705487,12.427137,13.634253,-4.621293,14.841368,12.400869,13.488357,-4.163313,14.575845,12.575278,13.491049,-3.505919,14.406821
1031,12.940281,12.439553,13.538791,12.356345,12.928665,12.615395,12.267523,13.538791,-4.934931,14.810060,12.351454,13.433725,-4.201266,14.515997,12.503487,13.439475,-3.633409,14.375463
1032,12.847589,12.319059,13.427576,12.192196,12.791305,12.459895,12.162045,13.427576,-5.379446,14.693108,12.187845,13.319332,-4.809661,14.450820,12.402809,13.355909,-4.051383,14.309010
1033,12.810699,12.251377,13.368154,12.173593,12.761638,12.383616,12.093592,13.368154,-5.388651,14.642715,12.168643,13.280510,-4.700803,14.392377,12.365850,13.319099,-4.030193,14.272349
1034,12.715346,12.152757,13.273216,12.038274,12.644623,12.269007,12.006936,13.273216,-5.790144,14.539496,12.033752,13.179135,-5.237337,14.324518,12.259559,13.236245,-4.465960,14.212932
1035,12.672727,12.067837,13.207551,12.015746,12.612314,12.220807,11.922791,13.207551,-5.903732,14.492310,12.011217,13.138274,-5.179055,14.265330,12.216609,13.194005,-4.491336,14.171401
1036,12.592056,11.981804,13.123825,11.903397,12.513719,12.132513,11.844781,13.123825,-6.221391,14.402869,11.899123,13.051491,-5.605225,14.203858,12.128548,13.121778,-4.831163,14.115008
1037,12.588374,12.119211,13.165661,11.950157,12.541259,12.135790,11.975280,13.165661,-5.516030,14.356042,11.945712,13.062362,-5.174371,14.179012,12.126473,13.116261,-4.586514,14.106049
1038,12.535337,12.226223,13.192634,11.910985,12.505050,12.111039,12.084716,13.192634,-5.224459,14.300552,11.905190,13.029929,-5.303780,14.154668,12.063055,13.075089,-4.772313,14.087123
1039,12.840678,13.429879,13.646232,12.767310,13.077405,12.665013,13.275124,13.646232,-1.609566,14.017340,12.761437,13.353877,-2.569526,13.946317,12.489388,13.242154,-3.264892,13.994920
1040,13.205090,14.687891,14.133779,13.496223,13.581629,13.182648,14.418959,14.133779,1.215184,13.848598,13.484180,13.666897,-0.778574,13.849613,12.992181,13.448413,-1.944050,13.904646
1041,13.592952,15.582129,14.499871,14.323129,14.148340,13.721101,15.211199,14.499871,2.691394,13.788544,14.300183,14.015477,1.077219,13.730771,13.514544,13.682561,-0.635713,13.850578
1042,13.810015,16.039970,14.738494,14.627612,14.391270,13.973851,15.611581,14.738494,3.258194,13.865406,14.602429,14.206506,1.477510,13.810582,13.790013,13.832875,-0.159951,13.875736
1043,14.016116,16.432052,14.938924,14.875325,14.588578,14.220137,15.937415,14.938924,3.816158,13.940433,14.850120,14.359729,1.874235,13.869339,14.057263,13.969090,0.336994,13.880916
1044,14.255453,16.779475,15.139684,15.193797,14.825425,14.499771,16.278929,15.139684,4.527853,14.000439,15.165058,14.528246,2.530970,13.891433,14.373335,14.120731,1.003959,13.868126
1045,14.471395,17.080967,15.353644,15.492821,15.050400,14.758331,16.661101,15.353644,5.375815,14.046187,15.459657,14.692300,3.155109,13.924943,14.651656,14.265384,1.588218,13.879112
1046,14.612462,17.321763,15.491793,15.676136,15.201563,14.917088,16.840930,15.491793,5.594716,14.142656,15.644716,14.813804,3.445699,13.982891,14.822914,14.371946,1.870115,13.920977
1047,14.763618,17.616158,15.670984,15.857249,15.354800,15.092955,17.165917,15.670984,6.307249,14.176051,15.836756,14.933088,3.812653,14.029420,15.011801,14.479980,2.243795,13.948160
1048,14.839915,17.779444,15.802037,15.952308,15.442227,15.187202,17.354304,15.802037,6.585423,14.249770,15.932599,15.013152,3.900712,14.093705,15.095042,14.548341,2.319355,14.001640
1049,14.915533,17.840429,15.906649,16.080237,15.543643,15.288120,17.482219,15.906649,6.762006,14.331079,16.055183,15.096047,4.116405,14.136910,15.181922,14.611089,2.449895,14.040255
1050,14.974363,17.871651,16.020593,16.171982,15.631704,15.382968,17.642265,16.020593,7.100284,14.398922,16.156258,15.172719,4.306301,14.189180,15.245606,14.664372,2.544859,14.083138
