,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
1051,14.397205,16.657158,15.521675,15.217950,14.997731,14.639778,16.384386,15.521675,2.604855,14.658963,15.199175,14.821466,1.140449,14.443757,14.406540,14.386537,0.060395,14.366535
1052,14.292625,16.444319,15.390091,15.031871,14.856832,14.496008,16.182513,15.390091,2.487734,14.597669,15.018016,14.715796,0.948793,14.413575,14.282096,14.304657,-0.070829,14.327219
1053,13.955939,15.197951,14.984933,14.427857,14.466250,14.012822,14.891976,14.984933,-0.248784,15.077890,14.410121,14.515363,-0.281663,14.620605,13.783446,14.153073,-0.989245,14.522701
1054,13.847116,14.926548,14.824734,14.216860,14.314642,13.832582,14.669494,14.824734,-0.417968,14.979974,14.206393,14.409360,-0.546470,14.612327,13.646502,14.076391,-1.157437,14.506280
1055,13.585494,14.084929,14.525574,13.520490,13.859085,13.423109,13.878870,14.525574,-2.111794,15.172278,13.514139,14.160912,-2.112017,14.807685,13.289596,13.923662,-2.070523,14.557728
1056,13.420357,13.692033,14.305913,13.160254,13.587129,13.154787,13.505153,14.305913,-2.877916,15.106672,13.154337,13.965822,-2.916465,14.777307,13.087061,13.801266,-2.566839,14.515470
1057,13.323449,13.466561,14.157177,13.014240,13.459468,12.994774,13.283112,14.157177,-3.196090,15.031241,13.008603,13.853976,-3.091179,14.699349,12.974176,13.722617,-2.736735,14.471057
1058,13.190891,13.219811,13.999503,12.794247,13.282745,12.825813,13.050053,13.999503,-3.747469,14.948953,12.788882,13.714874,-3.654882,14.640867,12.814841,13.620663,-3.180571,14.426485
1059,13.108435,13.042305,13.882366,12.703265,13.198389,12.723546,12.873525,13.882366,-4.003165,14.891207,12.698072,13.636165,-3.722430,14.574259,12.718672,13.553878,-3.314166,14.389085
1060,12.995896,12.848451,13.750339,12.521240,13.050891,12.591072,12.690043,13.750339,-4.478723,14.810634,12.516239,13.518711,-4.234475,14.521183,12.586497,13.463780,-3.705673,14.341063
1061,13.006950,13.121918,13.791519,12.626539,13.094322,12.637418,12.967341,13.791519,-3.572350,14.615697,12.621783,13.507793,-3.840355,14.393802,12.627436,13.440680,-3.524959,14.253925
1062,12.963009,13.219913,13.798204,12.610352,13.061174,12.638376,13.075499,13.798204,-3.354486,14.520909,12.604421,13.460833,-3.975097,14.317245,12.589516,13.389858,-3.714847,14.190201
1063,13.292747,14.561918,14.281006,13.521761,13.657202,13.235208,14.412017,14.281006,0.589517,14.149995,13.516156,13.780618,-1.190013,14.045079,13.065518,13.552438,-2.191025,14.039358
1064,13.711920,15.721832,14.753278,14.306785,14.199365,13.826168,15.469603,14.753278,3.268241,14.036954,14.295440,14.115299,0.821897,13.935158,13.647803,13.785195,-0.626853,13.922587
1065,14.127707,16.554208,15.115164,15.087738,14.742569,14.392474,16.225430,15.115164,4.756925,14.004898,15.067441,14.458306,2.609833,13.849171,14.209560,14.034159,0.751504,13.858758
1066,14.384689,17.015510,15.368190,15.416976,15.004899,14.696591,16.642027,15.368190,5.472893,14.094353,15.395000,14.663561,3.142542,13.932122,14.536439,14.211260,1.397090,13.886082
1067,14.664105,17.372940,15.582916,15.778574,15.285756,15.034990,16.950143,15.582916,6.135115,14.215688,15.757025,14.873396,3.965077,13.989768,14.895805,14.399305,2.227930,13.902804
1068,14.995263,17.710406,15.816346,16.220430,15.624700,15.424885,17.293288,15.816346,7.068473,14.339404,16.196511,15.124366,5.131162,14.052221,15.319491,14.624716,3.325113,13.929941
1069,15.276558,18.070459,16.075267,16.590569,15.917258,15.755716,17.721717,16.075267,8.179824,14.428817,16.562994,15.352239,6.015223,14.141484,15.667077,14.830251,4.157484,13.993425
1070,15.505420,18.356539,16.281988,16.842159,16.138274,16.011758,17.971970,16.281988,8.794608,14.592006,16.817011,15.544379,6.622731,14.271748,15.936384,15.012891,4.805823,14.089399
1071,15.648856,18.666458,16.482104,16.975576,16.268466,16.164753,18.299768,16.482104,9.451631,14.664440,16.958861,15.664370,6.731199,14.369878,16.098624,15.134835,5.011588,14.171045
1072,15.688261,18.854108,16.610365,16.990547,16.298864,16.206503,18.497209,16.610365,9.571529,14.723522,16.974022,15.708101,6.421727,14.442181,16.129118,15.184425,4.792213,14.239732
1073,15.691106,18.939753,16.683452,17.003804,16.310651,16.216486,18.622567,16.683452,9.435251,14.744336,16.981584,15.723586,6.121104,14.465588,16.122475,15.198112,4.497716,14.273750
1074,15.698583,19.078875,16.803544,17.054052,16.356295,16.250799,18.867516,16.803544,9.848864,14.739573,17.039609,15.758396,6.113692,14.477184,16.124336,15.212008,4.353452,14.299679
1075,15.059490,18.134766,16.211786,16.147169,15.691458,15.506052,17.840597,16.211786,4.586990,14.582975,16.126908,15.310439,2.299306,14.493970,15.255113,14.835921,1.180512,14.416729
1076,14.917064,17.903062,16.056163,15.941350,15.526958,15.321802,17.615311,16.056163,4.478207,14.497016,15.926151,15.177664,2.149816,14.429177,15.087213,14.722608,1.047223,14.358004
1077,14.562423,16.811383,15.648689,15.371338,15.140671,14.847218,16.449572,15.648689,1.823729,14.847806,15.350404,14.957154,0.895488,14.563904,14.576707,14.546098,0.069700,14.515490
1078,14.446047,16.570702,15.493791,15.153587,14.982632,14.656048,16.261842,15.493791,1.732511,14.725740,15.141076,14.843993,0.670137,14.546911,14.433185,14.460746,-0.062170,14.488307
1079,14.171718,15.570715,15.221020,14.429733,14.534146,14.201904,15.312936,15.221020,0.241443,15.129104,14.421758,14.632486,-0.553536,14.843215,14.035384,14.327528,-0.767396,14.619672
1080,14.018773,15.114862,15.023103,14.089683,14.293123,13.922329,14.872907,15.023103,-0.419485,15.173299,14.082104,14.477765,-1.105048,14.873426,13.834892,14.228924,-1.100498,14.622956
1081,13.934753,14.881934,14.889059,13.952541,14.181397,13.758724,14.634614,14.889059,-0.694404,15.143504,13.944909,14.388323,-1.210119,14.831737,13.731037,14.167572,-1.191346,14.604108
1082,13.808877,14.546137,14.740525,13.711088,14.008749,13.579377,14.312346,14.740525,-1.234689,15.168704,13.703762,14.275613,-1.648978,14.847463,13.564309,14.088383,-1.511210,14.612457
1083,13.723177,14.313253,14.620533,13.596216,13.916000,13.461888,14.079290,14.620533,-1.557960,15.161777,13.588985,14.202137,-1.764947,14.815289,13.455148,14.029496,-1.653251,14.603844
1084,13.625588,14.077853,14.501850,13.409501,13.779972,13.336354,13.852856,14.501850,-1.940528,15.150843,13.402462,14.110294,-2.116458,14.818126,13.329869,13.963552,-1.894749,14.597235
1085,13.677480,14.545355,14.579941,13.595847,13.870198,13.446935,14.332819,14.579941,-0.783895,14.827063,13.589279,14.116002,-1.670815,14.642724,13.433246,13.956605,-1.660145,14.479965
1086,13.648662,14.624020,14.597612,13.595348,13.854225,13.474410,14.428384,14.597612,-0.583377,14.766840,13.587351,14.087741,-1.724986,14.588130,13.408385,13.923264,-1.774936,14.438143
1087,13.989510,16.078809,15.062872,14.535552,14.439982,14.129361,15.899184,15.062872,3.160153,14.226559,14.528872,14.362204,0.629781,14.195537,13.926525,14.061494,-0.510006,14.196464
1088,14.333515,16.941081,15.442420,15.131296,14.851838,14.605981,16.665011,15.442420,5.119713,14.219829,15.118959,14.618106,2.097366,14.117254,14.411033,14.244922,0.695602,14.078812
1089,14.693064,17.605560,15.728103,15.829735,15.328026,15.098394,17.257894,15.728103,6.222043,14.198313,15.808262,14.907820,3.662323,14.007378,14.905178,14.450648,1.848686,13.996119
1090,14.886633,17.937350,15.919100,16.054763,15.515128,15.316366,17.545530,15.919100,6.682772,14.292669,16.031717,15.063112,3.979861,14.094507,15.148510,14.587345,2.305749,14.026179
1091,15.028095,18.151158,16.053754,16.179290,15.629805,15.468296,17.699504,16.053754,6.932043,14.408004,16.156245,15.169170,4.157647,14.182095,15.319793,14.694726,2.632838,14.069659
1092,15.198846,18.384544,16.202715,16.366327,15.777883,15.651775,17.923167,16.202715,7.461170,14.482262,16.339970,15.286057,4.570556,14.232144,15.535393,14.814222,3.127539,14.093051
1093,15.362660,18.631338,16.376476,16.585751,15.943466,15.841665,18.237168,16.376476,8.193271,14.515784,16.554645,15.408685,5.046055,14.262726,15.741653,14.929525,3.576083,14.117396
1094,15.491446,18.755821,16.491048,16.710270,16.058670,15.977051,18.319313,16.491048,8.391673,14.662783,16.681783,15.513447,5.362618,14.345112,15.891635,15.034087,3.936118,14.176538
1095,15.591318,18.960622,16.625475,16.810834,16.153414,16.082826,18.547177,16.625475,8.869099,14.703774,16.792041,15.594616,5.526391,14.397192,16.008371,15.114686,4.124562,14.221001
1096,15.671334,19.051528,16.732139,16.925212,16.252458,16.180084,18.666746,16.732139,9.106591,14.797532,16.907396,15.679388,5.780484,14.451380,16.096725,15.185173,4.290863,14.273621
1097,15.743278,19.108655,16.812379,17.053587,16.350045,16.279088,18.778730,16.812379,9.202372,14.846029,17.030442,15.754699,5.970382,14.478955,16.181351,15.242624,4.393174,14.303896
1098,15.859198,19.352613,16.999469,17.245668,16.504947,16.450829,19.141143,16.999469,10.220508,14.857796,17.231282,15.869404,6.499164,14.507526,16.324316,15.327634,4.756374,14.330951
1099,15.299278,18.745914,16.466412,16.471761,15.915772,15.843219,18.438126,16.466412,5.317163,14.494697,16.450468,15.447913,2.703612,14.445358,15.580885,14.977441,1.627318,14.373998
1100,15.207623,18.680184,16.357326,16.357326,15.809556,15.736026,18.372616,16.357326,5.432036,14.342036,16.341106,15.344451,2.686396,14.347796,15.485694,14.889827,1.606106,14.293961
1101,14.913326,17.947265,15.986000,15.955174,15.511164,15.398045,17.514997,15.986000,2.924797,14.457002,15.930190,15.144516,1.502904,14.358842,15.075365,14.728139,0.664203,14.380913
1102,14.826005,17.840223,15.858905,15.790148,15.386998,15.249226,17.458700,15.858905,2.935078,14.259110,15.775016,15.047483,1.334774,14.319951,14.974596,14.656186,0.584173,14.337776
1103,14.603884,16.956084,15.642587,15.216799,15.043418,14.872942,16.594301,15.642587,1.790921,14.690873,15.205328,14.901746,0.571276,14.598164,14.639884,14.562741,0.145167,14.485598
1104,14.527329,16.698579,15.509665,15.006020,14.895937,14.677934,16.323178,15.509665,1.474120,14.696153,14.994580,14.809624,0.335149,14.624667,14.542755,14.509700,0.059897,14.476645
1105,14.473829,16.504777,15.407344,14.859179,14.790396,14.519102,16.114748,15.407344,1.232567,14.699940,14.846877,14.740975,0.184521,14.635073,14.475602,14.471802,0.006621,14.468002
1106,14.374405,16.151262,15.297534,14.646165,14.652964,14.354608,15.769070,15.297534,0.837225,14.825998,14.634500,14.669120,-0.061469,14.703740,14.330058,14.425086,-0.168724,14.520114
1107,14.289755,15.857141,15.196340,14.496746,14.551568,14.219525,15.475756,15.196340,0.496551,14.916925,14.484715,14.610065,-0.222760,14.735415,14.208570,14.382538,-0.309159,14.556505
1108,14.173840,15.462905,15.083780,14.248027,14.394870,14.048788,15.106886,15.083780,0.043913,15.060675,14.237138,14.532885,-0.562094,14.828631,14.038552,14.328455,-0.550987,14.618358
1109,14.223506,15.937806,15.152393,14.425961,14.478380,14.158307,15.629223,15.152393,1.047684,14.675563,14.416249,14.532744,-0.255962,14.649240,14.138487,14.320670,-0.400291,14.502854
1110,14.164164,15.868889,15.157070,14.368728,14.434933,14.148691,15.600269,15.157070,1.118341,14.713871,14.357859,14.502372,-0.364654,14.646885,14.058245,14.285214,-0.572719,14.512183
1111,14.446494,17.125276,15.564946,15.213366,14.950045,14.734985,16.916412,15.564946,4.406992,14.213479,15.205511,14.726511,1.561968,14.247512,14.499402,14.386028,0.369701,14.272654
1112,14.728209,17.710512,15.890030,15.666686,15.274783,15.099835,17.418068,15.890030,6.056610,14.361993,15.653633,14.943289,2.815557,14.232945,14.893510,14.539294,1.403991,14.185077
1113,15.049444,18.194773,16.135265,16.275743,15.695414,15.525758,17.847915,16.135265,6.995739,14.422614,16.254325,15.206367,4.280641,14.158409,15.333093,14.725275,2.482780,14.117457
1114,15.234437,18.463522,16.319526,16.467207,15.864350,15.723435,18.086075,16.319526,7.546476,14.552977,16.445060,15.356229,4.651351,14.267397,15.561768,14.860345,2.996393,14.158921
1115,15.354742,18.595543,16.434930,16.568598,15.966302,15.840630,18.167334,16.434930,7.706668,14.702526,16.546767,15.458395,4.841667,14.370023,15.699853,14.960329,3.289801,14.220806
1116,15.487780,18.723856,16.545835,16.715372,16.089081,15.970318,18.288062,16.545835,8.007031,14.803607,16.690411,15.562918,5.181800,14.435424,15.860393,15.061937,3.669592,14.263481
1117,15.648954,18.947338,16.717163,16.933624,16.258028,16.153405,18.581133,16.717163,8.841841,14.853193,16.904740,15.692155,5.751962,14.479570,16.060481,15.178637,4.183074,14.296793
1118,15.888637,19.094602,16.887375,17.228029,16.505056,16.425541,18.711105,16.887375,9.537033,15.063644,17.202979,15.894373,6.843234,14.585768,16.350459,15.360840,5.175125,14.371220
1119,16.122768,19.341254,17.103174,17.512122,16.752264,16.688829,18.998396,17.103174,10.557723,15.207952,17.496512,16.101048,7.773719,14.705584,16.627014,15.546487,6.019298,14.465959
1120,16.305851,19.537307,17.295743,17.733838,16.951213,16.899507,19.226428,17.295743,11.264696,15.365059,17.719414,16.279036,8.403973,14.838658,16.832084,15.704442,6.579293,14.576801
1121,16.433343,19.711319,17.459081,17.897600,17.094960,17.049733,19.449412,17.459081,11.756394,15.468749,17.879254,16.408702,8.686185,14.938150,16.972084,15.817640,6.819013,14.663196
1122,16.318935,19.814833,17.490071,17.758975,16.992215,16.936498,19.623481,17.490071,11.264329,15.356661,17.745895,16.332745,7.461386,14.919594,16.821971,15.744037,5.691456,14.666102
1123,15.626609,19.064256,16.852513,16.846014,16.276316,16.165292,18.788064,16.852513,5.821354,14.916961,16.827048,15.794426,3.105706,14.761805,15.929845,15.280054,1.954307,14.630263
1124,15.462040,18.859718,16.675002,16.645183,16.098451,15.972158,18.582500,16.675002,5.709329,14.767504,16.630562,15.632854,2.986240,14.635145,15.746587,15.136842,1.825027,14.527097
1125,15.046344,17.805650,16.205085,16.043163,15.667360,15.449786,17.429333,16.205085,2.686259,14.980836,16.021291,15.357670,1.456123,14.694050,15.168520,14.906715,0.574454,14.644911
1126,14.880962,17.471145,16.014167,15.760286,15.462842,15.189048,17.154425,16.014167,2.515647,14.873909,15.747562,15.213711,1.177787,14.679860,14.960816,14.789700,0.377517,14.618584
1127,14.571098,16.357272,15.711157,14.981008,14.979544,14.685210,16.087899,15.711157,0.949941,15.334415,14.972504,14.985704,-0.033282,14.998903,14.511485,14.639226,-0.322094,14.766967
1128,14.414021,15.923979,15.508892,14.633475,14.732554,14.401812,15.662577,15.508892,0.398584,15.355208,14.625443,14.826276,-0.520867,15.027110,14.307515,14.535742,-0.591913,14.763969
1129,14.295745,15.599357,15.347997,14.442323,14.584437,14.185437,15.340247,15.347997,-0.020242,15.355746,14.434189,14.715904,-0.735828,14.997619,14.156471,14.454915,-0.779523,14.753358
1130,14.138493,15.174725,15.172955,14.157811,14.382960,13.961669,14.934980,15.172955,-0.670570,15.410931,14.150428,14.586425,-1.228557,15.022422,13.946233,14.358218,-1.160899,14.770204
1131,14.035448,14.915118,15.036795,14.020932,14.273265,13.822244,14.674993,15.036795,-1.016730,15.398597,14.013394,14.500653,-1.369287,14.987912,13.815330,14.287012,-1.325511,14.758693
1132,13.911835,14.600670,14.889952,13.791839,14.107672,13.662468,14.375164,14.889952,-1.538332,15.404739,13.784883,14.390113,-1.808600,14.995344,13.655971,14.204251,-1.638416,14.752531
1133,13.943358,14.994488,14.940083,13.943708,14.172317,13.747725,14.786992,14.940083,-0.497871,15.093173,13.937202,14.378042,-1.433673,14.818881,13.734364,14.182209,-1.456456,14.630054
1134,13.881298,14.954595,14.914584,13.887128,14.116868,13.728606,14.769194,14.914584,-0.528986,15.059974,13.879649,14.324434,-1.618303,14.769218,13.666026,14.127323,-1.678382,14.588620
1135,14.202826,16.286900,15.349664,14.795228,14.685079,14.344833,16.119790,15.349664,3.126780,14.579538,14.788888,14.594245,0.790268,14.399602,14.156033,14.256304,-0.407110,14.356575
1136,14.585590,17.281368,15.755014,15.483517,15.156349,14.884849,17.013086,15.755014,5.425693,14.496941,15.471529,14.880567,2.548644,14.289605,14.695482,14.460000,1.015562,14.224519
1137,14.971819,17.949335,16.062387,16.162646,15.628643,15.405019,17.620457,16.062387,6.703959,14.504318,16.142339,15.179159,4.144310,14.215978,15.222290,14.685566,2.309379,14.148842
1138,15.228056,18.348295,16.297969,16.465244,15.872976,15.703600,17.985393,16.297969,7.491635,14.610546,16.443941,15.373381,4.752952,14.302822,15.548124,14.862264,3.045007,14.176403
1139,15.583183,18.586449,16.519548,16.923342,16.235899,16.123274,18.201818,16.519548,8.327292,14.837277,16.903734,15.651544,6.198376,14.399355,15.996664,15.110633,4.385883,14.224602
1140,15.884739,18.878557,16.753247,17.268540,16.526399,16.454239,18.501826,16.753247,9.299378,15.004668,17.246900,15.895960,7.184634,14.545021,16.359097,15.342616,5.405900,14.326135
1141,16.141462,19.206445,17.011399,17.572797,16.781999,16.741361,18.893079,17.011399,10.436336,15.129718,17.548038,16.111716,7.966250,14.675394,16.661730,15.546870,6.183333,14.432009
1142,16.372137,19.430891,17.224127,17.804573,17.001543,16.984340,19.093763,17.224127,11.131141,15.354492,17.782529,16.318180,8.718206,14.853832,16.918272,15.747983,6.967477,14.577695
1143,16.468234,19.681463,17.395270,17.876331,17.086326,17.073872,19.357379,17.395270,11.572524,15.433161,17.861571,16.407986,8.573245,14.954402,17.015422,15.842877,6.915674,14.670332
1144,16.586355,19.848084,17.558003,18.018829,17.217288,17.207219,19.548371,17.558003,12.054367,15.567634,18.004926,16.528104,8.944150,15.051282,17.142214,15.951087,7.213879,14.759961
1145,16.609796,19.947040,17.639196,18.052428,17.247715,17.239928,19.682249,17.639196,11.940272,15.596143,18.033913,16.559792,8.615244,15.085672,17.161425,15.979364,6.908352,14.797303
1146,16.573027,20.127274,17.747972,18.029130,17.234193,17.219283,19.945878,17.747972,12.253232,15.550066,18.016701,16.549499,8.179587,15.082297,17.110742,15.958496,6.423724,14.806249
1147,15.899959,19.509677,17.124114,17.131187,16.514799,16.489212,19.248808,17.124114,6.770289,14.999420,17.113283,15.991126,3.575730,14.868968,16.266787,15.480728,2.504759,14.694669
1148,15.747955,19.369420,16.966968,16.966849,16.356470,16.319251,19.105751,16.966968,6.743136,14.828185,16.952959,15.834542,3.526135,14.716125,16.104892,15.340027,2.411458,14.575163
1149,15.350944,18.543086,16.483092,16.446972,15.954608,15.869035,18.150885,16.483092,3.520548,14.815299,16.424317,15.543612,1.859082,14.662907,15.576282,15.093415,1.019285,14.610548
1150,15.190161,18.313386,16.289777,16.213098,15.771148,15.634920,17.961671,16.289777,3.331006,14.617883,16.198842,15.396916,1.597720,14.594990,15.381820,14.971122,0.818256,14.560424
1151,14.893573,17.283481,16.013747,15.535768,15.353772,15.156462,16.957411,16.013747,1.972270,15.070083,15.525781,15.203264,0.674064,14.880748,14.946537,14.833043,0.237203,14.719550
1152,14.699099,16.637370,15.794485,15.079044,15.052991,14.786733,16.334756,15.794485,1.213536,15.254213,15.069497,15.038549,0.069513,15.007602,14.677714,14.723538,-0.102929,14.769363
1153,14.552871,16.207363,15.618712,14.780166,14.843835,14.514691,15.915859,15.618712,0.691379,15.321565,14.771261,14.907336,-0.316609,15.043412,14.482142,14.633705,-0.352644,14.785268
1154,14.394439,15.773910,15.450045,14.482706,14.636812,14.283803,15.499691,15.450045,0.122569,15.400400,14.474062,14.779218,-0.753391,15.084373,14.266166,14.541038,-0.678626,14.815910
1155,14.286460,15.502406,15.315700,14.341977,14.525265,14.134149,15.227847,15.315700,-0.216299,15.403553,14.333570,14.692998,-0.884932,15.052427,14.126248,14.469560,-0.845252,14.812871
1156,14.165491,15.180398,15.178244,14.119997,14.367609,13.973983,14.919621,15.178244,-0.669364,15.436868,14.111752,14.591484,-1.241634,15.071217,13.966473,14.392940,-1.103773,14.819407
1157,14.098998,15.068165,15.091576,14.059462,14.309806,13.902942,14.800850,15.091576,-0.733693,15.382303,14.051263,14.536032,-1.223389,15.020801,13.885718,14.342747,-1.153382,14.799776
1158,13.989713,14.818101,14.982275,13.904405,14.195712,13.826575,14.560433,14.982275,-1.103260,15.404116,13.893814,14.459872,-1.480436,15.025931,13.739518,14.275650,-1.402168,14.811782
1159,13.969373,15.005774,14.979435,14.336735,14.438895,14.043301,14.720623,14.979435,-0.612148,15.238248,14.325922,14.537746,-0.501011,14.749570,13.719821,14.254576,-1.264814,14.789331
1160,14.131364,15.924275,15.178748,14.726711,14.668565,14.310252,15.658135,15.178748,1.219716,14.699361,14.713409,14.629326,0.213935,14.545243,13.990250,14.292637,-0.769371,14.595024
1161,14.331893,16.633349,15.347351,15.182021,14.943849,14.617173,16.255580,15.347351,2.253906,14.439121,15.164648,14.750650,1.027399,14.336651,14.301598,14.366516,-0.161103,14.431433
1162,14.614998,17.479478,15.612436,15.583871,15.204276,14.978673,17.050117,15.612436,3.942552,14.174754,15.563208,14.890209,1.845564,14.217210,14.727870,14.486002,0.663274,14.244134
1163,14.791120,17.844752,15.786193,15.783507,15.352666,15.187231,17.362878,15.786193,4.602346,14.209509,15.765579,14.991367,2.259929,14.217154,14.973485,14.582703,1.140693,14.191921
1164,14.894116,18.048191,15.892214,15.892214,15.433360,15.284845,17.561610,15.892214,4.829138,14.222818,15.871185,15.050264,2.374714,14.229344,15.110872,14.646394,1.343616,14.181917
1165,15.013252,18.291427,16.008797,16.026968,15.531146,15.424417,17.815066,16.008797,5.299876,14.202528,16.008388,15.113560,2.625565,14.218732,15.274791,14.714350,1.644420,14.153910
1166,15.213112,18.470533,16.142486,16.322522,15.735517,15.676913,18.025252,16.142486,5.914017,14.259720,16.305733,15.236578,3.358355,14.167424,15.552420,14.825330,2.283886,14.098240
1167,15.286112,18.657572,16.238232,16.376614,15.788882,15.749713,18.211547,16.238232,6.184292,14.264918,16.362699,15.286792,3.371851,14.210885,15.640363,14.881255,2.379016,14.122146
1168,15.095008,18.394016,16.049718,16.059823,15.573680,15.524858,17.816907,16.049718,4.276206,14.282529,16.043753,15.162365,2.132765,14.280977,15.363357,14.788324,1.391454,14.213290
1169,15.077170,18.399256,16.044174,16.041474,15.556911,15.522144,17.842376,16.044174,4.509545,14.245972,16.025131,15.147218,2.201638,14.269305,15.340572,14.776139,1.415488,14.211707
1170,14.989743,18.227397,16.008953,15.950108,15.500046,15.455728,17.757530,16.008953,4.270822,14.260376,15.939449,15.115567,2.012295,14.291686,15.209894,14.738142,1.152233,14.266390
1171,14.786250,17.650036,15.898623,15.546034,15.254198,15.197635,17.363359,15.898623,3.484265,14.433886,15.535228,15.008297,1.253444,14.481367,14.901455,14.654587,0.587241,14.407719
1172,14.684614,17.304062,15.812369,15.299444,15.097666,15.024276,17.032809,15.812369,3.063606,14.591929,15.289381,14.929916,0.902345,14.570451,14.756653,14.602285,0.387502,14.447917
1173,14.370039,16.177953,15.478953,14.692708,14.723719,14.586741,15.833372,15.478953,0.697245,15.124533,14.679645,14.762283,-0.162572,14.844921,14.274503,14.479224,-0.402745,14.683944
1174,14.254348,15.818725,15.322598,14.400583,14.527627,14.361812,15.490580,15.322598,0.346581,15.154616,14.386130,14.651437,-0.547382,14.916744,14.118875,14.409175,-0.598949,14.699475
1175,14.144074,15.448099,15.179351,14.225820,14.408002,14.183394,15.105548,15.179351,-0.145652,15.253153,14.215149,14.576748,-0.713631,14.938347,13.962144,14.351994,-0.769386,14.741844
1176,14.063169,15.107329,15.051872,13.981768,14.248137,13.973697,14.774950,15.051872,-0.562422,15.328794,13.971408,14.490276,-1.053811,15.009144,13.853624,14.302648,-0.911958,14.751672
1177,14.012657,14.801458,14.936871,13.858701,14.161386,13.825468,14.456615,14.936871,-0.938474,15.417127,13.849090,14.434646,-1.144242,15.020202,13.786850,14.270723,-0.945542,14.754595
1178,13.910287,14.441567,14.811331,13.632053,14.013061,13.661723,14.113481,14.811331,-1.431034,15.509181,13.623068,14.354306,-1.499501,15.085544,13.640558,14.218549,-1.185248,14.796541
1179,13.843715,14.188284,14.707942,13.541115,13.944001,13.558840,13.856663,14.707942,-1.725116,15.559221,13.531721,14.304746,-1.566534,15.077771,13.549269,14.180226,-1.278633,14.811182
1180,13.755119,13.940035,14.600115,13.356511,13.817745,13.438272,13.629952,14.600115,-2.100154,15.570278,13.347972,14.228796,-1.906757,15.109619,13.429318,14.127463,-1.511305,14.825608
1181,13.710202,13.819785,14.528834,13.326658,13.785126,13.392912,13.505872,14.528834,-2.185153,15.551796,13.317785,14.194049,-1.871792,15.070314,13.372620,14.096011,-1.545238,14.819401
1182,13.601446,13.590549,14.426000,13.175566,13.675367,13.322026,13.301492,14.426000,-2.605892,15.550508,13.164814,14.122101,-2.218381,15.079389,13.224055,14.032749,-1.874037,14.841443
1183,13.571191,13.679632,14.376768,13.387701,13.772490,13.497423,13.430960,14.376768,-2.548780,15.322575,13.380612,14.115384,-1.980077,14.850156,13.214372,13.978985,-2.060492,14.743598
1184,13.564991,14.021497,14.430953,13.410322,13.777295,13.518574,13.776568,14.430953,-1.793249,15.085338,13.403550,14.104321,-1.920362,14.805091,13.222697,13.956184,-2.010017,14.689670
1185,13.629197,14.411666,14.507017,13.632146,13.907818,13.622764,14.072617,14.507017,-1.144217,14.941418,13.624975,14.155305,-1.396898,14.685636,13.326938,13.974635,-1.706041,14.622331
1186,13.717456,14.799573,14.592246,13.779176,13.997803,13.723325,14.380657,14.592246,-0.562950,14.803835,13.772157,14.195243,-1.125656,14.618329,13.466410,14.004365,-1.431276,14.542321
1187,13.817775,15.055383,14.644797,13.987910,14.129066,13.864170,14.514230,14.644797,-0.322474,14.775364,13.980439,14.259114,-0.688272,14.537789,13.613164,14.051616,-1.082888,14.490067
1188,13.843526,15.061550,14.661163,13.937023,14.104446,13.846420,14.531144,14.661163,-0.327657,14.791182,13.927727,14.259076,-0.835022,14.590424,13.648096,14.066874,-1.055350,14.485651
1189,13.881323,15.145228,14.682702,13.998198,14.142791,13.880084,14.598831,14.682702,-0.205257,14.766572,13.988840,14.277499,-0.706436,14.566158,13.702008,14.086254,-0.940366,14.470500
1190,13.881111,15.116705,14.682929,13.949046,14.112870,13.854907,14.584583,14.682929,-0.247125,14.781276,13.937180,14.266599,-0.827767,14.596019,13.700609,14.087400,-0.971930,14.474191
1191,13.896118,15.136134,14.685657,13.971442,14.126355,13.859907,14.598282,14.685657,-0.217203,14.773032,13.961997,14.270168,-0.766078,14.578339,13.723261,14.093670,-0.920795,14.464079
1192,13.858804,15.021069,14.661442,13.873242,14.066033,13.817026,14.511166,14.661442,-0.393864,14.811717,13.866123,14.240954,-0.982410,14.615784,13.669120,14.075587,-1.065327,14.482053
1193,13.853353,15.002521,14.648527,13.876285,14.063372,13.837452,14.490134,14.648527,-0.413108,14.806919,13.869028,14.233424,-0.950393,14.597820,13.664249,14.069471,-1.056874,14.474694
1194,13.739347,14.255807,14.474386,13.601408,13.891849,13.713074,13.851848,14.474386,-1.713687,15.096925,13.594635,14.151911,-1.534036,14.709188,13.496744,14.016607,-1.431047,14.536470
1195,13.653204,14.036521,14.426361,13.487949,13.820595,13.647482,13.763480,14.426361,-1.629770,15.089243,13.480466,14.118208,-1.567963,14.755950,13.363050,13.984810,-1.528670,14.606570
1196,13.609282,13.877060,14.357917,13.358793,13.731850,13.568796,13.615525,14.357917,-1.904003,15.100310,13.351366,14.064774,-1.829666,14.778182,13.308698,13.952808,-1.651939,14.596918
1197,13.555286,13.265398,14.196273,13.231573,13.652574,13.481087,12.986057,14.196273,-2.897956,15.406490,13.223865,14.027694,-1.924830,14.831523,13.225988,13.931627,-1.689707,14.637267
1198,13.517491,13.325970,14.159868,13.096025,13.561239,13.382120,13.048672,14.159868,-2.682238,15.271063,13.085509,13.977504,-2.153127,14.869500,13.175509,13.908328,-1.768902,14.641147
1199,13.486679,13.105411,14.088344,13.056888,13.532688,13.316554,12.820332,14.088344,-2.974171,15.356355,13.048985,13.955928,-2.127270,14.862871,13.131233,13.892902,-1.786524,14.654571
1200,13.460105,12.999150,14.023496,12.923022,13.441606,13.200624,12.726153,14.023496,-3.176068,15.320838,12.915278,13.902143,-2.415977,14.889008,13.101418,13.870034,-1.881674,14.638649
1201,13.473066,12.927267,13.983882,12.934239,13.440733,13.157058,12.648366,13.983882,-3.197716,15.319399,12.926514,13.890675,-2.308556,14.854837,13.125652,13.870109,-1.782502,14.614566
1202,13.416154,12.845336,13.922220,12.813114,13.353502,13.067552,12.587267,13.922220,-3.452968,15.257174,12.805823,13.832721,-2.656156,14.859618,13.050825,13.833672,-2.024898,14.616519
1203,13.412286,12.772201,13.883968,12.837030,13.360042,13.057972,12.509227,13.883968,-3.488408,15.258709,12.829713,13.824080,-2.523210,14.818448,13.050349,13.825929,-1.968037,14.601510
1204,13.364488,12.707393,13.831065,12.737659,13.287642,12.996673,12.459450,13.831065,-3.689475,15.202681,12.730769,13.774907,-2.808600,14.819044,12.989483,13.793065,-2.161535,14.596647
1205,13.359748,12.693350,13.807618,12.781238,13.306111,13.004854,12.443064,13.807618,-3.634736,15.172173,12.774166,13.771562,-2.656743,14.768958,12.988617,13.783898,-2.118373,14.579178
1206,13.287906,12.633000,13.756963,12.695286,13.239814,12.972871,12.398592,13.756963,-3.862301,15.115334,12.686469,13.723990,-2.950017,14.761511,12.893201,13.738999,-2.404886,14.584797
1207,13.268686,12.690761,13.702669,12.885520,13.327397,13.126872,12.492571,13.702669,-4.070616,14.912767,12.879917,13.718942,-2.822372,14.557967,12.900648,13.689302,-2.652932,14.477955
1208,13.275889,13.114672,13.819528,12.938750,13.363763,13.167879,12.904380,13.819528,-2.907223,14.734677,12.932968,13.740708,-2.566011,14.548448,12.913220,13.690368,-2.468827,14.467516
1209,13.342296,13.302136,13.883105,13.133718,13.493507,13.273397,12.994122,13.883105,-2.563604,14.772087,13.127133,13.814085,-1.980996,14.501036,13.003791,13.729158,-2.091776,14.454524
1210,13.444336,13.764436,14.004155,13.316195,13.617298,13.401181,13.352393,14.004155,-1.753950,14.655917,13.309328,13.886771,-1.553949,14.464213,13.147708,13.783339,-1.710540,14.418970
1211,13.606006,14.102101,14.098297,13.643435,13.829597,13.638761,13.537982,14.098297,-1.321180,14.658612,13.635391,13.999527,-0.858606,14.363664,13.376276,13.868554,-1.160753,14.360832
1212,13.775692,14.520716,14.214437,13.908309,14.003259,13.858797,13.879544,14.214437,-0.696149,14.549329,13.897306,14.095968,-0.412963,14.294629,13.618497,13.955344,-0.700214,14.292192
1213,13.854821,14.668137,14.278240,14.007492,14.077600,13.939888,14.004702,14.278240,-0.549902,14.551777,13.995866,14.149117,-0.308087,14.302369,13.723175,14.005273,-0.567110,14.287370
1214,13.917983,14.805358,14.329801,14.085053,14.132600,14.005525,14.127411,14.329801,-0.398414,14.532191,14.070164,14.187231,-0.230452,14.304298,13.808552,14.043046,-0.461613,14.277540
1215,13.971625,14.917414,14.371768,14.137947,14.173754,14.057258,14.229644,14.371768,-0.275887,14.513893,14.125791,14.215722,-0.174571,14.305653,13.882213,14.073811,-0.371923,14.265409
1216,13.977431,14.946069,14.397209,14.127188,14.176057,14.078125,14.272802,14.397209,-0.246737,14.521616,14.117841,14.226997,-0.216491,14.336154,13.882553,14.085862,-0.403223,14.289170
1217,13.947382,14.861646,14.397334,14.054996,14.138237,14.048198,14.218782,14.397334,-0.370751,14.575886,14.045801,14.219119,-0.359884,14.392438,13.830568,14.080884,-0.519764,14.331200
1218,13.828593,14.009087,14.239559,13.765756,13.965981,13.896735,13.549436,14.239559,-1.666838,14.929683,13.758091,14.147885,-0.941458,14.537678,13.650122,14.032560,-0.923694,14.414998
1219,13.717297,13.764234,14.200886,13.603960,13.868120,13.796855,13.455922,14.200886,-1.619014,14.945851,13.595227,14.106902,-1.112012,14.618577,13.475054,13.994145,-1.128130,14.513237
1220,13.651823,13.592938,14.136853,13.410046,13.743261,13.672053,13.306476,14.136853,-1.940823,14.967230,13.402106,14.041771,-1.495075,14.681435,13.386687,13.954837,-1.327925,14.522986
1221,13.577548,12.857715,13.950548,13.234427,13.630804,13.542457,12.568787,13.950548,-3.192170,15.332308,13.226279,13.984763,-1.752262,14.743246,13.278131,13.919739,-1.482255,14.561347
1222,13.489298,12.960950,13.912020,12.993808,13.472355,13.360023,12.685862,13.912020,-2.976870,15.138177,12.983519,13.900086,-2.225246,14.816654,13.154746,13.871644,-1.740488,14.588543
1223,13.449240,12.726134,13.836487,12.951024,13.436555,13.283391,12.446069,13.836487,-3.312020,15.226905,12.943075,13.868350,-2.204035,14.793626,13.101046,13.847177,-1.777307,14.593307
1224,13.382855,12.632833,13.759312,12.747407,13.295093,13.111358,12.378351,13.759312,-3.618603,15.140274,12.740318,13.780521,-2.725696,14.820724,13.018766,13.798958,-2.044376,14.579149
1225,13.383168,12.583144,13.729053,12.786416,13.308539,13.054878,12.318328,13.729053,-3.549639,15.139778,12.778272,13.772523,-2.501714,14.766773,13.025025,13.792475,-1.931042,14.559925
1226,13.291549,12.523516,13.662341,12.610891,13.181485,12.921038,12.286699,13.662341,-3.869443,15.037983,12.603364,13.687340,-3.049035,14.771316,12.905676,13.732546,-2.325842,14.559416
1227,13.274815,12.440549,13.619927,12.642190,13.188830,12.897460,12.200533,13.619927,-3.937258,15.039321,12.634801,13.673605,-2.881538,14.712409,12.890493,13.714040,-2.284436,14.537587
1228,13.181369,12.380309,13.550006,12.477566,13.065460,12.779621,12.164381,13.550006,-4.269283,14.935631,12.470701,13.585875,-3.435991,14.701050,12.773352,13.647675,-2.693896,14.521997
1229,13.162565,12.554214,13.595132,12.527305,13.093834,12.761000,12.320730,13.595132,-3.634410,14.869534,12.520115,13.595838,-3.067807,14.671561,12.745859,13.638801,-2.546541,14.531742
1230,13.058019,12.754258,13.629601,12.407303,13.003536,12.680871,12.536602,13.629601,-3.347031,14.722599,12.398331,13.533090,-3.474914,14.667850,12.607046,13.573416,-2.959263,14.539786
1231,13.309401,14.112290,14.012240,13.327298,13.557843,13.244659,13.899797,14.012240,-0.354973,14.124683,13.319243,13.766618,-1.412326,14.213993,13.003625,13.658860,-2.068520,14.314095
1232,13.662103,15.613426,14.494327,14.091038,14.049028,13.772898,15.266552,14.494327,2.553872,13.722101,14.075522,14.025846,0.164287,13.976170,13.527752,13.815647,-0.952117,14.103543
1233,14.009934,16.425546,14.832001,14.828356,14.536121,14.260078,15.998104,14.832001,3.829881,13.665899,14.801956,14.303516,1.637047,13.805076,14.022440,13.995641,0.088018,13.968842
1234,14.200555,16.850559,15.066070,15.090434,14.743478,14.475399,16.377322,15.066070,4.429701,13.754818,15.062648,14.464205,2.021674,13.865762,14.272629,14.118184,0.521749,13.963739
1235,14.380376,17.131992,15.243123,15.321294,14.926010,14.683513,16.600439,15.243123,4.824752,13.885807,15.294230,14.603818,2.454155,13.913407,14.508691,14.233730,0.977384,13.958769
1236,14.685982,17.423643,15.463318,15.771296,15.253478,15.048314,16.919965,15.463318,5.750572,14.006671,15.742429,14.825646,3.619288,13.908863,14.921195,14.417166,1.989813,13.913137
1237,14.952685,17.722751,15.714343,16.147934,15.544376,15.364279,17.318964,15.714343,6.853826,14.109723,16.116029,15.044180,4.578194,13.972332,15.261704,14.599519,2.828398,13.937333
1238,15.182483,17.980565,15.917234,16.427439,15.781613,15.626726,17.546362,15.917234,7.476697,14.288106,16.399066,15.241341,5.313245,14.083617,15.541689,14.771961,3.532582,14.002232
1239,15.324419,18.271402,16.116421,16.568826,15.919908,15.777855,17.864390,16.116421,8.150487,14.368452,16.550269,15.368343,5.511126,14.186416,15.704483,14.890060,3.797517,14.075638
1240,15.435286,18.468794,16.286734,16.701599,16.041785,15.909339,18.091409,16.286734,8.619487,14.482060,16.684124,15.479738,5.752387,14.275353,15.827532,14.987006,4.014523,14.146479
1241,15.517652,18.649053,16.442105,16.816500,16.139806,16.013226,18.328453,16.442105,9.043541,14.555756,16.794047,15.567346,5.881060,14.340644,15.918222,15.059857,4.115178,14.201492
1242,15.448873,18.693260,16.488446,16.741392,16.093880,15.954701,18.464033,16.488446,8.657040,14.512860,16.725719,15.541020,5.191365,14.356321,15.817638,15.027426,3.462716,14.237215
1243,14.788755,17.619340,15.911363,15.774113,15.413318,15.158451,17.303235,15.911363,3.624573,14.519491,15.752318,15.116692,1.655231,14.481067,14.888426,14.674845,0.556186,14.461264
1244,14.652176,17.375667,15.763326,15.559927,15.247882,14.973300,17.072975,15.763326,3.562493,14.453678,15.543945,14.988826,1.510029,14.433707,14.726836,14.566850,0.435191,14.406864
1245,14.274829,16.112049,15.349341,14.917644,14.829653,14.449267,15.736065,15.349341,0.842682,14.962617,14.895873,14.771711,0.270552,14.647549,14.168054,14.396858,-0.498569,14.625661
1246,14.144248,15.789075,15.179432,14.667695,14.654779,14.229591,15.472174,15.179432,0.639590,14.886689,14.654840,14.654725,0.000250,14.654611,14.000727,14.308271,-0.671929,14.615816
1247,13.837028,14.697347,14.866987,13.849272,14.142415,13.725738,14.446641,14.866987,-1.128172,15.287333,13.841503,14.405712,-1.514288,14.969921,13.563675,14.149430,-1.572117,14.735186
1248,13.641221,14.164544,14.621649,13.432760,13.840075,13.394454,13.943502,14.621649,-2.058340,15.299796,13.425821,14.202548,-2.357554,14.979275,13.314464,14.014657,-2.125256,14.714851
1249,13.507080,13.827420,14.434650,13.220466,13.667262,13.175435,13.617356,14.434650,-2.604638,15.251943,13.213968,14.063894,-2.708633,14.913820,13.151866,13.913038,-2.425784,14.674210
1250,13.361048,13.522659,14.253482,12.972189,13.469766,12.989381,13.331618,14.253482,-3.225827,15.175347,12.966172,13.910411,-3.304122,14.854651,12.977034,13.799921,-2.879481,14.622808
1251,13.277311,13.329667,14.127120,12.877106,13.380848,12.886202,13.138803,14.127120,-3.458524,15.115438,12.871193,13.826797,-3.344047,14.782401,12.880681,13.730603,-2.974220,14.580524
1252,13.170560,13.112942,13.988190,12.702018,13.238426,12.761749,12.933903,13.988190,-3.929130,15.042477,12.696397,13.712702,-3.787577,14.729006,12.756569,13.643693,-3.306148,14.530818
1253,13.173126,13.395353,14.018491,12.801284,13.274292,12.799395,13.221565,14.018491,-3.063804,14.815416,12.795898,13.692887,-3.448502,14.589876,12.788168,13.613077,-3.171389,14.437987
1254,13.126931,13.493985,14.017630,12.789693,13.240805,12.804582,13.333824,14.017630,-2.855162,14.701437,12.783132,13.641269,-3.583063,14.499407,12.750445,13.557200,-3.368521,14.363955
1255,13.488598,14.962592,14.513282,13.786777,13.877019,13.467073,14.804014,14.513282,1.234399,14.222549,13.780867,13.961152,-0.765459,14.141437,13.287797,13.718085,-1.826924,14.148373
1256,13.917639,16.142452,14.984235,14.588927,14.425407,14.076530,15.878639,14.984235,3.894640,14.089830,14.577126,14.292652,1.238725,14.008179,13.890218,13.948976,-0.255860,14.007735
1257,14.327232,16.925679,15.330309,15.346094,14.950425,14.634135,16.589539,15.330309,5.267256,14.071079,15.325332,14.622382,2.940381,13.919433,14.447369,14.189933,1.076838,13.932496
1258,14.619411,17.421659,15.595167,15.727445,15.245758,14.988781,17.042771,15.595167,6.118478,14.147562,15.705151,14.843789,3.640655,13.982426,14.826462,14.382781,1.875271,13.939101
1259,14.908093,17.773520,15.817440,16.081502,15.525190,15.335442,17.348659,15.817440,6.822958,14.286221,16.059803,15.057403,4.466591,14.055004,15.195684,14.579418,2.746020,13.963152
1260,15.205530,18.096493,16.042938,16.454685,15.817702,15.677719,17.673213,16.042938,7.671867,14.412662,16.430469,15.281532,5.406750,14.132595,15.570866,14.788003,3.684054,14.005140
1261,15.439147,18.443201,16.283026,16.750570,16.053287,15.948163,18.083234,16.283026,8.645590,14.482818,16.722142,15.468038,6.022898,14.213934,15.856775,14.961858,4.297885,14.066941
1262,15.586515,18.650134,16.439938,16.873509,16.177212,16.100366,18.245663,16.439938,8.912492,14.634212,16.847098,15.591062,6.199395,14.335027,16.021195,15.089738,4.597382,14.158280
1263,15.739259,18.921390,16.631024,17.032244,16.321845,16.267944,18.543685,16.631024,9.629228,14.718362,17.015061,15.715280,6.543699,14.415500,16.199896,15.212816,4.969420,14.225736
1264,15.856371,19.116107,16.798164,17.168969,16.445308,16.405768,18.764979,16.798164,10.114194,14.831349,17.152689,15.826349,6.820602,14.500009,16.329685,15.315441,5.215670,14.301197
1265,15.976894,19.252542,16.937549,17.344970,16.585624,16.559178,18.954834,16.937549,10.431449,14.920264,17.324088,15.939468,7.159916,14.554849,16.470961,15.412245,5.474659,14.353528
1266,15.982653,19.502893,17.095358,17.360581,16.612253,16.586369,19.300533,17.095358,10.967902,14.890183,17.346800,15.969523,6.850176,14.592247,16.465384,15.430960,5.144928,14.396535
1267,15.373937,18.862774,16.524661,16.530311,15.972935,15.918996,18.567597,16.524661,5.727394,14.481725,16.509927,15.503066,2.822746,14.496205,15.667549,15.038379,1.763886,14.409209
1268,15.229922,18.687284,16.363558,16.362277,15.823606,15.750635,18.382519,16.363558,5.471548,14.344597,16.346165,15.366368,2.655329,14.386571,15.502605,14.918283,1.583559,14.333962
1269,14.904815,17.882386,15.962194,15.908176,15.489720,15.372629,17.450061,15.962194,2.837299,14.474327,15.883196,15.145429,1.406890,14.407661,15.050231,14.738626,0.594217,14.427021
1270,14.812682,17.786062,15.830176,15.743093,15.362195,15.219542,17.405909,15.830176,2.891276,14.254444,15.727971,15.042142,1.258414,14.356312,14.946036,14.660278,0.524332,14.374519
1271,14.599694,16.964266,15.617221,15.206656,15.036980,14.866106,16.595313,15.617221,1.798795,14.639130,15.194980,14.898730,0.544830,14.602479,14.628558,14.566707,0.113749,14.504856
1272,14.531013,16.742969,15.486435,15.016712,14.900638,14.685964,16.350679,15.486435,1.493466,14.622191,15.004704,14.809580,0.337186,14.614455,14.544742,14.515322,0.050839,14.485902
1273,14.473499,16.523235,15.380261,14.845958,14.782123,14.516592,16.114317,15.380261,1.215285,14.646204,14.833081,14.737535,0.158183,14.641990,14.470975,14.476383,-0.008953,14.481791
1274,14.397274,16.275466,15.282430,14.690067,14.676269,14.389572,15.856262,15.282430,0.925991,14.708599,14.677217,14.675439,0.002869,14.673661,14.362640,14.436856,-0.119762,14.511072
1275,14.337793,16.086415,15.200029,14.575232,14.595681,14.292348,15.654767,15.200029,0.712102,14.745290,14.561648,14.625460,-0.099928,14.689272,14.279934,14.403918,-0.194153,14.527901
1276,14.261931,15.822203,15.115400,14.432879,14.502666,14.181450,15.391541,15.115400,0.432944,14.839259,14.419655,14.575301,-0.244027,14.730946,14.169057,14.368072,-0.312023,14.567086
1277,14.308897,16.273298,15.187504,14.563600,14.562429,14.284946,15.916900,15.187504,1.384487,14.458107,14.552420,14.571187,-0.035622,14.589954,14.262063,14.362421,-0.190492,14.462779
1278,14.286354,16.337863,15.224048,14.608687,14.580747,14.342461,16.017281,15.224048,1.674313,14.430816,14.595817,14.567561,0.059642,14.539304,14.234687,14.345402,-0.233693,14.456118
1279,14.565342,17.557241,15.647579,15.415269,15.074213,14.926850,17.328438,15.647579,4.995744,13.966720,15.406582,14.783390,1.852212,14.160198,14.669263,14.446575,0.661862,14.223886
1280,14.907001,18.272491,16.036989,15.965822,15.462809,15.370765,17.958574,16.036989,7.084099,14.115405,15.951817,15.034928,3.380198,14.118038,15.149620,14.629723,1.916649,14.109825
1281,15.258773,18.543946,16.300096,16.520923,15.871205,15.802685,18.206146,16.300096,7.975262,14.394046,16.500072,15.320947,4.933674,14.141823,15.615180,14.851451,3.195583,14.087722
1282,15.550685,18.766755,16.526561,16.869329,16.163093,16.124880,18.418906,16.526561,8.749360,14.634216,16.848910,15.563004,5.945456,14.277098,15.975893,15.064732,4.212800,14.153572
1283,15.848505,18.963434,16.742375,17.205362,16.455499,16.451832,18.594703,16.742375,9.547124,14.890046,17.186576,15.815807,7.065111,14.445037,16.330535,15.297614,5.323798,14.264693
1284,16.144092,19.196604,16.976088,17.541402,16.748644,16.763825,18.841905,16.976088,10.514923,15.110272,17.521032,16.072805,8.161574,14.624578,16.674267,15.538178,6.402501,14.402088
1285,16.338204,19.483950,17.208008,17.755444,16.940532,16.967394,19.183918,17.208008,11.419834,15.232098,17.731754,16.248212,8.574173,14.764671,16.891195,15.706214,6.848637,14.521232
1286,16.273550,19.512683,17.206983,17.612155,16.852486,16.859606,19.142365,17.206983,10.458454,15.271602,17.587973,16.208935,7.452076,14.829896,16.787125,15.686608,5.946996,14.586091
1287,16.274779,19.672770,17.301759,17.589521,16.850579,16.842022,19.317239,17.301759,10.799892,15.286279,17.573347,16.218158,7.261746,14.862968,16.777988,15.699684,5.778065,14.621379
1288,16.279152,19.709136,17.359378,17.610620,16.873855,16.847068,19.371206,17.359378,10.765425,15.347551,17.594962,16.242886,7.235051,14.890810,16.773876,15.713754,5.672787,14.653631
1289,16.335212,19.765798,17.443522,17.721370,16.958945,16.923640,19.481184,17.443522,11.036324,15.405860,17.701488,16.309221,7.540756,14.916954,16.839357,15.759046,5.851149,14.678735
1290,16.389424,19.913593,17.564039,17.837685,17.051673,17.019153,19.725147,17.564039,11.549656,15.402931,17.824768,16.375215,7.746874,14.925662,16.906448,15.798539,5.921019,14.690631
1291,15.759417,19.315512,16.977408,16.982590,16.378345,16.331686,19.047263,16.977408,6.389686,14.907552,16.964181,15.865739,3.390914,14.767297,16.103117,15.366616,2.273595,14.630115
1292,15.622631,19.185021,16.829699,16.829699,16.234105,16.176417,18.914225,16.829699,6.373862,14.745173,16.815426,15.725448,3.332830,14.635470,15.956365,15.241220,2.186700,14.526076
1293,15.243611,18.365885,16.368921,16.329145,15.852313,15.741503,17.967957,16.368921,3.313395,14.769885,16.306145,15.455210,1.763240,14.604275,15.444564,15.013949,0.892286,14.583334
1294,15.105921,18.182783,16.193017,16.114902,15.684457,15.537623,17.827180,16.193017,3.208184,14.558854,16.100502,15.320419,1.531457,14.540336,15.281841,14.904868,0.740073,14.527895
1295,14.840803,17.266489,15.940880,15.485051,15.296455,15.110356,16.929112,15.940880,1.989558,14.952647,15.474515,15.140651,0.672151,14.806787,14.893291,14.780817,0.226438,14.668343
1296,14.729416,16.952308,15.779037,15.227315,15.112751,14.876837,16.605191,15.779037,1.614510,14.952883,15.216555,15.021922,0.380363,14.827288,14.751948,14.703666,0.094355,14.655384
1297,14.633589,16.645618,15.644844,14.987841,14.947373,14.665579,16.296360,15.644844,1.263035,14.993328,14.977169,14.921301,0.108307,14.865432,14.626625,14.641547,-0.028929,14.656470
1298,14.514906,16.295788,15.516047,14.766809,14.795765,14.482730,15.952643,15.516047,0.860215,15.079452,14.755970,14.830585,-0.147013,14.905201,14.460679,14.576879,-0.228948,14.693080
1299,14.413489,16.007878,15.401296,14.590197,14.672160,14.331173,15.666689,15.401296,0.525013,15.135903,14.579761,14.753010,-0.342730,14.926259,14.321349,14.518792,-0.390592,14.716236
1300,14.296983,15.648657,15.279507,14.378028,14.528766,14.167874,15.323652,15.279507,0.091531,15.235363,14.367758,14.669648,-0.625952,14.971538,14.158508,14.455241,-0.615259,14.751974
1301,14.309841,15.943711,15.313730,14.462224,14.554112,14.224349,15.673273,15.313730,0.897030,14.954187,14.453945,14.641759,-0.468580,14.829572,14.206955,14.427425,-0.550055,14.647896
1302,14.258991,15.906955,15.304811,14.455770,14.534661,14.228647,15.662288,15.304811,0.985685,14.947333,14.445707,14.612497,-0.459896,14.779287,14.146255,14.387832,-0.666110,14.629410
1303,14.559686,17.182615,15.716953,15.330780,15.071943,14.834655,16.986618,15.716953,4.393574,14.447289,15.323377,14.851938,1.631380,14.380498,14.613687,14.497971,0.400424,14.382256
1304,14.901436,17.965287,16.088226,15.912217,15.478022,15.295751,17.679757,16.088226,6.442086,14.496695,15.899463,15.109261,3.198525,14.319058,15.094567,14.680714,1.675167,14.266860
1305,15.245150,18.377238,16.348456,16.505107,15.903138,15.735197,18.052711,16.348456,7.414219,14.644201,16.485079,15.393940,4.746908,14.302801,15.555058,14.890970,2.889058,14.226882
1306,15.493834,18.625343,16.552939,16.809704,16.157847,16.010405,18.281547,16.552939,8.077584,14.824331,16.789511,15.605141,5.534423,14.420770,15.863183,15.071720,3.698414,14.280257
1307,15.731816,18.808140,16.725527,17.076962,16.389779,16.272733,18.432736,16.725527,8.630621,15.018319,17.057833,15.805231,6.332407,14.552628,16.149260,15.254736,4.522178,14.360212
1308,15.952996,19.004931,16.895444,17.321176,16.599472,16.506209,18.630400,16.895444,9.247208,15.160488,17.299709,15.986765,6.997909,14.673821,16.411693,15.428771,5.238915,14.445849
1309,16.137420,19.259063,17.091866,17.541444,16.783456,16.709309,18.941833,17.091866,10.095764,15.241899,17.516386,16.142142,7.499615,14.767898,16.628760,15.575889,5.745800,14.523018
1310,16.358099,19.424536,17.267222,17.780736,17.000525,16.947271,19.085152,17.267222,10.710275,15.449292,17.758563,16.337242,8.373665,14.915921,16.880820,15.760703,6.599132,14.640586
1311,16.496681,19.656908,17.444228,17.919380,17.137182,17.089570,19.339472,17.444228,11.365274,15.548984,17.904909,16.465420,8.632235,15.025931,17.032341,15.884497,6.883315,14.736654
