,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
1312,16.520132,19.779566,17.542959,17.930214,17.163780,17.108983,19.473391,17.542959,11.395934,15.612528,17.916037,16.505555,8.326512,15.095073,17.042623,15.923000,6.609476,14.803378
1313,16.583616,19.911019,17.660744,18.023965,17.241361,17.189816,19.650350,17.660744,11.761573,15.671138,18.005698,16.572567,8.471965,15.139436,17.112577,15.979088,6.700630,14.845599
1314,16.561709,20.039819,17.746730,18.030630,17.248326,17.189892,19.860585,17.746730,11.878683,15.632874,18.018389,16.574520,8.113735,15.130651,17.082721,15.966268,6.273842,14.849814
1315,15.832194,19.249035,17.076705,17.064926,16.487245,16.372657,18.989970,17.076705,6.107986,15.163439,17.047055,15.997411,3.350926,14.947766,16.151778,15.466956,2.186254,14.782134
1316,15.642394,18.993357,16.879498,16.833722,16.286739,16.146694,18.734028,16.879498,5.907911,15.024967,16.820032,15.820107,3.185425,14.820182,15.935679,15.307212,2.002086,14.678744
1317,15.198211,17.889685,16.381231,16.188462,15.822879,15.584981,17.539857,16.381231,2.727565,15.222606,16.168235,15.520692,1.524404,14.873150,15.323999,15.054453,0.634548,14.784907
1318,15.021013,17.555030,16.177465,15.900815,15.609071,15.317455,17.260047,16.177465,2.554423,15.094883,15.888885,15.364235,1.237946,14.839585,15.105015,14.925011,0.424732,14.745006
1319,14.702279,16.473290,15.861313,15.124064,15.119520,14.812944,16.219290,15.861313,0.953118,15.503336,15.116182,15.122441,-0.016666,15.128701,14.649156,14.762990,-0.303083,14.876823
1320,14.513374,15.965601,15.632737,14.724464,14.835789,14.489170,15.724518,15.632737,0.256899,15.540956,14.716914,14.939805,-0.623881,15.162695,14.402193,14.640438,-0.666858,14.878683
1321,14.380044,15.620381,15.454802,14.488170,14.655077,14.260926,15.382850,15.454802,-0.203967,15.526755,14.480819,14.807552,-0.926206,15.134285,14.234354,14.546548,-0.884991,14.858741
1322,14.217652,15.203575,15.268029,14.193395,14.440397,14.036708,14.983336,15.268029,-0.868823,15.552722,14.186494,14.662562,-1.452863,15.138631,14.022510,14.440672,-1.276143,14.858833
1323,14.102059,14.935886,15.120795,14.038854,14.315182,13.883883,14.716649,15.120795,-1.237878,15.524941,14.032057,14.562916,-1.625995,15.093776,13.877553,14.358637,-1.473535,14.839722
1324,13.981838,14.655569,14.974952,13.822345,14.153276,13.732569,14.445856,14.974952,-1.692486,15.504047,13.815779,14.448585,-2.024238,15.081392,13.726512,14.273640,-1.750167,14.820768
1325,13.903052,14.503356,14.871446,13.741217,14.079090,13.645646,14.291910,14.871446,-1.837410,15.450981,13.734652,14.380472,-2.047564,15.026292,13.632004,14.212820,-1.841471,14.793636
1326,13.760726,14.213518,14.726842,13.535619,13.923048,13.515629,14.017032,14.726842,-2.418706,15.436652,13.527570,14.269091,-2.526763,15.010612,13.449230,14.116721,-2.274505,14.784213
1327,13.757102,14.378295,14.735637,13.946302,14.167513,13.707670,14.150324,14.735637,-1.720325,15.320950,13.937757,14.368549,-1.266163,14.799341,13.449057,14.109153,-1.940122,14.769248
1328,13.989424,15.507657,15.009839,14.533569,14.525199,14.099419,15.267290,15.009839,0.721276,14.752387,14.521381,14.528540,-0.020055,14.535698,13.810535,14.193868,-1.073946,14.577201
1329,14.177288,16.112670,15.182146,14.952779,14.791396,14.374797,15.774042,15.182146,1.625741,14.590250,14.937159,14.663854,0.750678,14.390549,14.091407,14.275439,-0.505474,14.459470
1330,14.393342,16.779468,15.411184,15.270143,15.005923,14.635432,16.394358,15.411184,2.986018,14.428010,15.251715,14.790855,1.399688,14.329995,14.410450,14.373790,0.111342,14.337129
1331,14.523077,17.019664,15.543945,15.414740,15.119999,14.779257,16.589663,15.543945,3.394798,14.498227,15.398747,14.876094,1.696729,14.353442,14.588365,14.448461,0.454184,14.308556
1332,14.682875,17.445633,15.696152,15.629594,15.263234,14.973100,17.001565,15.696152,4.110712,14.390738,15.610229,14.959614,2.048768,14.308999,14.814292,14.532684,0.886775,14.251077
1333,14.774788,17.652434,15.795304,15.746862,15.349535,15.077258,17.205214,15.795304,4.377069,14.385395,15.729391,15.017160,2.211123,14.304930,14.936753,14.589685,1.077476,14.242616
1334,14.846707,17.819831,15.873763,15.843981,15.419908,15.158694,17.367632,15.873763,4.589548,14.379893,15.827065,15.063645,2.345419,14.300226,15.032320,14.634577,1.221969,14.236833
1335,14.879311,17.837441,15.920402,15.837517,15.429583,15.177133,17.394451,15.920402,4.616478,14.446352,15.823678,15.084751,2.314197,14.345824,15.068512,14.663081,1.269744,14.257649
1336,14.721713,17.346887,15.727017,15.606489,15.277486,14.980004,16.815873,15.727017,2.839571,14.638161,15.591584,15.002651,1.535849,14.413717,14.831240,14.596540,0.612063,14.361839
1337,14.706051,17.351783,15.708177,15.566854,15.249072,14.980855,16.837841,15.708177,3.043905,14.578514,15.551657,14.984310,1.528729,14.416963,14.813094,14.583715,0.618068,14.354336
1338,14.626314,17.146314,15.676643,15.413913,15.158484,14.910088,16.732729,15.676643,2.906033,14.620557,15.404518,14.943205,1.269397,14.481891,14.693482,14.549552,0.396054,14.405621
1339,14.384899,16.331522,15.522042,14.805873,14.786178,14.561907,16.110184,15.522042,1.795941,14.933901,14.797642,14.776146,0.065640,14.754650,14.332973,14.444243,-0.339774,14.555513
1340,14.259587,15.966938,15.398849,14.523257,14.589970,14.365820,15.763981,15.398849,1.213292,15.033718,14.515560,14.655079,-0.463606,14.794598,14.165240,14.367412,-0.671797,14.569585
1341,13.964767,14.846801,15.039883,13.963049,14.232000,13.942556,14.609309,15.039883,-1.216720,15.470458,13.954217,14.475060,-1.471799,14.995902,13.726890,14.236627,-1.440416,14.746364
1342,13.827091,14.484975,14.843425,13.662705,14.012589,13.715876,14.265672,14.843425,-1.765075,15.421178,13.652955,14.327269,-2.060075,15.001584,13.553103,14.140221,-1.793684,14.727339
1343,13.702029,14.114815,14.668097,13.481183,13.875520,13.530093,13.896220,14.668097,-2.361899,15.439975,13.474257,14.226626,-2.302205,14.978995,13.388526,14.060318,-2.055644,14.732110
1344,13.578688,13.812490,14.497554,13.230161,13.685998,13.310656,13.614462,14.497554,-2.978807,15.380645,13.224026,14.090224,-2.921823,14.956422,13.238929,13.966984,-2.455842,14.695038
1345,13.508927,13.572924,14.363005,13.124300,13.594848,13.180340,13.375942,14.363005,-3.341050,15.350069,13.118782,14.011406,-3.021386,14.904030,13.158214,13.909742,-2.543802,14.661271
1346,13.402875,13.348210,14.225071,12.939172,13.450588,13.040502,13.162532,14.225071,-3.813184,15.287611,12.933965,13.902634,-3.476306,14.871302,13.028492,13.830741,-2.879068,14.632990
1347,13.325941,13.156230,14.109187,12.857893,13.376724,12.941607,12.972398,14.109187,-4.116913,15.245977,12.852833,13.835129,-3.557410,14.817424,12.936279,13.771270,-3.023940,14.606260
1348,13.218040,12.959811,13.977574,12.678022,13.234093,12.812424,12.787795,13.977574,-4.600591,15.167353,12.673122,13.724943,-4.067141,14.776764,12.807438,13.687301,-3.402221,14.567164
1349,13.181519,12.872405,13.910478,12.658755,13.207493,12.778826,12.694721,13.910478,-4.549237,15.126235,12.653841,13.691939,-3.884454,14.730037,12.767321,13.654887,-3.321179,14.542453
1350,13.075841,12.718211,13.798732,12.525296,13.095408,12.696832,12.552649,13.798732,-5.000536,15.044815,12.519012,13.599755,-4.337023,14.680497,12.640718,13.573124,-3.741750,14.505530
1351,13.008906,12.715560,13.725431,12.600433,13.112826,12.753374,12.563632,13.725431,-5.080490,14.887230,12.596206,13.564869,-4.235913,14.533531,12.580491,13.498524,-4.014514,14.416557
1352,13.060408,13.006791,13.819649,12.739502,13.206857,12.854831,12.840639,13.819649,-3.917931,14.798659,12.734789,13.619917,-3.542217,14.505044,12.653945,13.524937,-3.485647,14.395928
1353,13.229614,13.476120,13.985630,13.137851,13.480995,13.106043,13.214758,13.985630,-2.607982,14.756503,13.132383,13.786030,-2.211393,14.439678,12.877516,13.632012,-2.552579,14.386507
1354,13.397942,13.996423,14.152022,13.427847,13.683405,13.323685,13.644538,14.152022,-1.594409,14.659506,13.421860,13.912258,-1.540727,14.402655,13.107690,13.729659,-1.954098,14.351629
1355,13.526679,14.271783,14.247829,13.629795,13.829282,13.489698,13.814874,14.247829,-1.256534,14.680785,13.623377,14.009450,-1.120469,14.395522,13.277604,13.811336,-1.549011,14.345069
1356,13.611892,14.492518,14.334182,13.669475,13.869908,13.565529,14.017545,14.334182,-0.884688,14.650819,13.661215,14.052514,-1.093294,14.443813,13.387836,13.867957,-1.341463,14.348077
1357,13.710203,14.749724,14.422046,13.807807,13.964893,13.685502,14.245508,14.422046,-0.465193,14.598584,13.799090,14.109971,-0.819200,14.420853,13.521144,13.926271,-1.067546,14.331399
1358,13.824505,15.088356,14.523629,13.996399,14.087230,13.837366,14.547724,14.523629,0.059306,14.499535,13.984347,14.177252,-0.474817,14.370157,13.680696,13.988858,-0.758513,14.297021
1359,13.934907,15.458415,14.625929,14.194670,14.217854,13.984718,14.867206,14.625929,0.543904,14.384652,14.184473,14.247063,-0.141094,14.309652,13.834744,14.049378,-0.483843,14.264012
1360,13.948852,15.487984,14.666019,14.185819,14.226310,14.013065,14.894894,14.666019,0.514349,14.437145,14.177338,14.269160,-0.206351,14.360982,13.841333,14.071732,-0.517775,14.302131
1361,13.894415,15.203261,14.625541,14.072419,14.167043,13.945011,14.617926,14.625541,-0.017321,14.633157,14.064250,14.256988,-0.438365,14.449725,13.747359,14.062479,-0.716714,14.377600
1362,13.720425,14.230841,14.422917,13.626650,13.899260,13.713041,13.802354,14.422917,-1.602868,15.043479,13.619367,14.144166,-1.355517,14.668964,13.483726,13.990939,-1.310094,14.498152
1363,13.576044,13.870049,14.332922,13.376116,13.738422,13.543813,13.606188,14.332922,-1.839223,15.059655,13.368767,14.061870,-1.754111,14.754974,13.269115,13.926821,-1.664527,14.584527
1364,13.467894,13.600349,14.213307,13.133064,13.565611,13.361922,13.369919,14.213307,-2.440488,15.056696,13.126739,13.949623,-2.381157,14.772508,13.132855,13.850795,-2.077483,14.568736
1365,13.360974,12.987495,14.007925,12.922364,13.417935,13.194951,12.760778,14.007925,-3.657611,15.255071,12.915879,13.857234,-2.760791,14.798589,12.988063,13.787158,-2.343573,14.586252
1366,13.287062,12.983672,13.937259,12.754329,13.291217,13.059776,12.766484,13.937259,-3.585096,15.108034,12.746272,13.768043,-3.128821,14.789814,12.898024,13.731677,-2.552775,14.565330
1367,13.237600,12.778092,13.846996,12.706880,13.247902,12.978059,12.559247,13.846996,-3.910487,15.134745,12.700585,13.726805,-3.116309,14.753026,12.835905,13.696680,-2.613900,14.557454
1368,13.180251,12.673240,13.759317,12.569926,13.140680,12.847004,12.469959,13.759317,-4.213058,15.048676,12.564318,13.644996,-3.531184,14.725675,12.773188,13.645465,-2.850219,14.517743
1369,13.178953,12.636053,13.728159,12.597781,13.149585,12.800170,12.424108,13.728159,-4.082992,15.032210,12.591066,13.638289,-3.278862,14.685513,12.776312,13.639114,-2.701439,14.501916
1370,13.136859,12.577545,13.676588,12.516190,13.085776,12.739824,12.374032,13.676588,-4.245949,14.979143,12.509902,13.589666,-3.519714,14.669430,12.726629,13.605693,-2.865491,14.484757
1371,13.138125,12.519174,13.645477,12.551207,13.102057,12.738474,12.310002,13.645477,-4.234358,14.980953,12.544585,13.589844,-3.314177,14.635103,12.732397,13.601815,-2.756642,14.471233
1372,13.088596,12.461716,13.592978,12.459889,13.032268,12.678276,12.263494,13.592978,-4.445294,14.922463,12.453754,13.538468,-3.626873,14.623182,12.672514,13.564118,-2.981185,14.455722
1373,13.095833,12.695129,13.662844,12.525614,13.076599,12.691630,12.480315,13.662844,-3.651816,14.845373,12.518802,13.564671,-3.229789,14.610539,12.677705,13.573694,-2.766939,14.469683
1374,13.051056,12.890169,13.720061,12.496205,13.055043,12.686458,12.676758,13.720061,-3.246094,14.763365,12.487576,13.551576,-3.310488,14.615576,12.614155,13.550373,-2.912912,14.486590
1375,13.364756,14.495453,14.184576,13.482013,13.658870,13.331488,14.286560,14.184576,0.326636,14.082591,13.474047,13.820590,-1.109911,14.167133,13.095024,13.673021,-1.851210,14.251017
1376,13.701247,15.757251,14.637600,14.153303,14.101232,13.817252,15.432329,14.637600,2.794958,13.842870,14.138777,14.068380,0.247579,13.997982,13.587858,13.830834,-0.854515,14.073810
1377,14.042269,16.534077,14.946958,14.911937,14.602089,14.300676,16.112007,14.946958,3.859713,13.781908,14.885867,14.353783,1.762750,13.821700,14.066251,14.014862,0.170248,13.963472
1378,14.239460,16.961728,15.161895,15.193892,14.820415,14.530724,16.480791,15.161895,4.366823,13.842998,15.165667,14.518320,2.143345,13.870972,14.324842,14.141880,0.605782,13.958917
1379,14.405532,17.236731,15.325113,15.383689,14.976996,14.718937,16.691222,15.325113,4.712778,13.959003,15.355931,14.645428,2.451080,13.934925,14.539693,14.252204,0.991775,13.964715
1380,14.594559,17.512066,15.494047,15.613679,15.151797,14.927742,16.961729,15.494047,5.281059,14.026364,15.582126,14.775260,2.903290,13.968394,14.789055,14.372278,1.499659,13.955501
1381,14.780142,17.819191,15.696213,15.873960,15.343199,15.149432,17.355070,15.696213,6.139501,14.037355,15.837366,14.910803,3.429249,13.984240,15.031761,14.492578,1.995541,13.953394
1382,14.926548,17.964050,15.828504,16.029086,15.479213,15.310384,17.457112,15.828504,6.373496,14.199896,15.996018,15.027009,3.792180,14.058000,15.211298,14.601120,2.387907,13.990943
1383,15.031160,18.189182,15.974618,16.137153,15.581103,15.422211,17.711175,15.974618,6.861869,14.238060,16.115419,15.113576,3.958704,14.111733,15.336193,14.682551,2.582813,14.028910
1384,15.116621,18.311133,16.099620,16.261074,15.686553,15.529731,17.869483,16.099620,7.187020,14.329756,16.240618,15.201745,4.218630,14.162873,15.434150,14.753730,2.763033,14.073310
1385,15.221796,18.427726,16.232144,16.442906,15.825129,15.670792,18.061206,16.232144,7.630189,14.403082,16.417303,15.306976,4.631886,14.196648,15.562319,14.832628,3.044005,14.102938
1386,15.337966,18.628937,16.398925,16.649847,15.986637,15.852045,18.390266,16.398925,8.340650,14.407584,16.633501,15.420631,5.080057,14.207761,15.709440,14.913425,3.334073,14.117411
1387,14.783317,17.720166,15.909596,15.798103,15.397733,15.192961,17.397794,15.909596,3.787709,14.421399,15.775941,15.066800,1.804880,14.357660,14.918058,14.629327,0.734868,14.340596
1388,14.676933,17.504280,15.786603,15.613536,15.261149,15.042904,17.191374,15.786603,3.678561,14.381831,15.596998,14.967281,1.648989,14.337564,14.788110,14.549873,0.623851,14.311636
1389,14.341520,16.325802,15.404919,15.030356,14.884304,14.581442,15.930152,15.404919,1.083908,14.879686,15.007454,14.776548,0.476514,14.545643,14.285849,14.405145,-0.246188,14.524441
1390,14.233830,16.063152,15.258187,14.816283,14.736604,14.390399,15.724144,15.258187,0.948614,14.792230,14.802491,14.678953,0.251504,14.555414,14.145859,14.334368,-0.383775,14.522878
1391,13.979842,15.060488,14.995344,14.106833,14.304664,13.957426,14.774619,14.995344,-0.517811,15.216068,14.098006,14.485490,-0.909022,14.872974,13.772761,14.216505,-1.041004,14.660249
1392,13.844666,14.629757,14.811374,13.769098,14.071637,13.691261,14.357695,14.811374,-1.116139,15.265053,13.760486,14.343895,-1.435301,14.927303,13.592927,14.132368,-1.327133,14.671810
1393,13.763792,14.387347,14.683738,13.624747,13.958735,13.520794,14.115510,14.683738,-1.396424,15.251966,13.616372,14.258302,-1.577549,14.900233,13.490323,14.076329,-1.440114,14.662335
1394,13.660660,14.135663,14.561014,13.416685,13.808791,13.371864,13.879345,14.561014,-1.774872,15.242683,13.408575,14.158981,-1.953845,14.909387,13.355310,14.009631,-1.703667,14.663953
1395,13.605003,13.979640,14.473687,13.355362,13.753670,13.292925,13.717685,14.473687,-1.925320,15.229689,13.347282,14.109259,-1.940536,14.871236,13.285342,13.970329,-1.744464,14.655316
1396,13.520070,13.764297,14.370199,13.183161,13.629847,13.183178,13.517227,14.370199,-2.300913,15.223171,13.175350,14.027532,-2.298781,14.879713,13.176023,13.913267,-1.988735,14.650512
1397,13.552994,14.153259,14.422329,13.333637,13.698817,13.263896,13.918291,14.422329,-1.432264,14.926367,13.326389,14.024692,-1.984283,14.722994,13.248735,13.900719,-1.852667,14.552704
1398,13.525101,14.283437,14.444598,13.343032,13.686320,13.299337,14.070197,14.444598,-1.172960,14.818999,13.334272,13.994362,-2.067994,14.654452,13.227395,13.865337,-1.998609,14.503279
1399,13.867529,15.835260,14.911600,14.339910,14.296327,13.974032,15.643300,14.911600,2.564161,14.179900,14.332766,14.264444,0.239428,14.196121,13.757506,13.993270,-0.826206,14.229033
1400,14.189290,16.649452,15.276625,14.909472,14.687587,14.417543,16.365414,15.276625,4.390738,14.187836,14.896674,14.504635,1.580965,14.112597,14.217158,14.157441,0.240818,14.097725
1401,14.516522,17.263437,15.544628,15.577729,15.141773,14.865464,16.908135,15.544628,5.375847,14.181122,15.555829,14.779474,3.060908,14.003119,14.668196,14.343181,1.281424,14.018167
1402,14.707085,17.631383,15.736604,15.835511,15.345957,15.085280,17.227737,15.736604,5.892018,14.245471,15.811777,14.938364,3.451180,14.064950,14.912525,14.472297,1.739504,14.032069
1403,14.859404,17.880380,15.882255,15.989410,15.479410,15.254823,17.416880,15.882255,6.241600,14.347629,15.965803,15.053817,3.709211,14.141831,15.102592,14.581473,2.119485,14.060355
1404,15.023803,18.086775,16.026095,16.176043,15.628376,15.428702,17.616804,16.026095,6.711022,14.435385,16.149185,15.172668,4.119812,14.196151,15.310284,14.696396,2.589924,14.082507
1405,15.163950,18.278371,16.179711,16.375550,15.780999,15.585828,17.877958,16.179711,7.292375,14.481465,16.343961,15.288407,4.532612,14.232853,15.484323,14.797810,2.947929,14.111296
1406,15.282258,18.384702,16.280309,16.491446,15.888771,15.710160,17.941225,16.280309,7.433800,14.619394,16.462515,15.386745,4.814850,14.310975,15.623463,14.892309,3.272445,14.161155
1407,15.369552,18.578157,16.401708,16.575429,15.970434,15.801708,18.156347,16.401708,7.861624,14.647070,16.556251,15.457843,4.921397,14.359435,15.725803,14.962408,3.420379,14.199012
1408,15.455289,18.711645,16.516958,16.688364,16.066068,15.910885,18.318426,16.516958,8.221506,14.715490,16.670163,15.537484,5.169302,14.404804,15.825789,15.031860,3.623316,14.237932
1409,15.624872,18.953141,16.709512,16.930062,16.251191,16.133274,18.633290,16.709512,9.205898,14.785734,16.907632,15.676805,5.889904,14.445978,16.038626,15.152010,4.242747,14.265393
1410,15.735231,19.134103,16.871746,17.124357,16.406763,16.297998,18.923804,16.871746,9.764768,14.819689,17.110049,15.791387,6.274885,14.472726,16.172374,15.235639,4.457476,14.298904
1411,15.107692,18.221813,16.302371,16.241227,15.764298,15.560210,17.929300,16.302371,4.565847,14.675442,16.220946,15.364732,2.402896,14.508518,15.310765,14.875609,1.221229,14.440454
1412,14.945294,17.864157,16.124160,15.974935,15.569416,15.337348,17.580267,16.124160,4.209391,14.668052,15.959945,15.227703,2.116803,14.495461,15.106495,14.761065,0.998585,14.415636
1413,14.581800,16.719329,15.711842,15.359912,15.159257,14.838575,16.374405,15.711842,1.568643,15.049280,15.339925,15.001172,0.802012,14.662418,14.580897,14.582832,-0.004582,14.584768
1414,14.455941,16.447459,15.546678,15.129401,14.992636,14.634573,16.154497,15.546678,1.432863,14.938858,15.117713,14.883194,0.552851,14.648674,14.423375,14.493159,-0.164506,14.562942
1415,14.182554,15.451380,15.257778,14.414497,14.544179,14.188765,15.207610,15.257778,-0.138201,15.307946,14.406738,14.664439,-0.709902,14.922141,14.031502,14.355184,-0.891665,14.678867
1416,14.024749,15.009200,15.052485,14.065887,14.295363,13.908847,14.779844,15.052485,-0.796638,15.325126,14.058844,14.502318,-1.295801,14.945792,13.826053,14.251829,-1.244087,14.677604
1417,13.925906,14.743963,14.904987,13.904491,14.166425,13.728119,14.512799,14.904987,-1.134047,15.297175,13.897164,14.402029,-1.459864,14.906895,13.702222,14.181546,-1.386008,14.660870
1418,13.794770,14.408113,14.745939,13.655384,13.985418,13.545574,14.190352,14.745939,-1.702815,15.301527,13.648679,14.280065,-1.935128,14.911450,13.531510,14.095639,-1.728994,14.659768
1419,13.713035,14.199100,14.626963,13.552512,13.898321,13.436336,13.979981,14.626963,-1.968819,15.273946,13.545570,14.206978,-2.012716,14.868385,13.429989,14.036516,-1.845710,14.643043
1420,13.607112,13.964254,14.499893,13.358558,13.753682,13.302965,13.758196,14.499893,-2.397611,15.241590,13.352203,14.104975,-2.433411,14.857747,13.296994,13.961533,-2.148191,14.626073
1421,13.647860,14.387709,14.568641,13.524041,13.831433,13.396182,14.191208,14.568641,-1.281893,14.946073,13.517826,14.105839,-1.997100,14.693852,13.383500,13.949985,-1.923982,14.516469
1422,13.603317,14.421455,14.565938,13.496663,13.795796,13.399523,14.242139,14.565938,-1.205901,14.889738,13.489441,14.063857,-2.139254,14.638273,13.339040,13.905348,-2.109060,14.471657
1423,13.941903,15.857653,15.033132,14.444133,14.390975,14.040180,15.689197,15.033132,2.617593,14.377068,14.437710,14.350082,0.349622,14.262454,13.850152,14.046762,-0.784445,14.243373
1424,14.335335,16.904069,15.461653,15.163342,14.883024,14.594722,16.634417,15.461653,4.983175,14.288890,15.151289,14.648292,2.137276,14.145296,14.404600,14.256175,0.630673,14.107749
1425,14.716957,17.599711,15.772700,15.865751,15.368395,15.113125,17.262025,15.772700,6.182364,14.283376,15.844898,14.951455,3.708788,14.058012,14.925766,14.478319,1.857406,14.030872
1426,14.974043,18.032672,16.009606,16.166141,15.608254,15.418734,17.653656,16.009606,6.923584,14.365556,16.143902,15.139562,4.229577,14.135221,15.256587,14.651136,2.549731,14.045686
1427,15.250456,18.343711,16.217744,16.483814,15.862105,15.747091,17.921792,16.217744,7.619636,14.513696,16.462341,15.336899,5.032405,14.211457,15.608485,14.841281,3.430546,14.074077
1428,15.524080,18.623913,16.429740,16.811280,16.123873,16.053783,18.205858,16.429740,8.431850,14.653622,16.787291,15.543383,5.905262,14.299476,15.948384,15.039160,4.316404,14.129936
1429,15.582680,18.889565,16.579555,16.835581,16.158434,16.099665,18.509883,16.579555,8.753932,14.649227,16.805659,15.592113,5.503365,14.378567,16.003449,15.101802,4.088923,14.200154
1430,15.693022,19.027706,16.697976,16.932283,16.251292,16.211768,18.604809,16.697976,8.961832,14.791143,16.904701,15.679559,5.757988,14.454416,16.129121,15.194624,4.392000,14.260126
1431,15.808594,19.226494,16.850969,17.064089,16.370357,16.334593,18.833631,16.850969,9.552604,14.868306,17.046231,15.778966,6.105769,14.511702,16.263925,15.288216,4.701035,14.312507
1432,15.885087,19.314556,16.961355,17.172669,16.467471,16.424344,18.948607,16.961355,9.756637,14.974103,17.155720,15.865253,6.335693,14.574785,16.345160,15.359289,4.840243,14.373418
1433,15.980765,19.418714,17.080840,17.326986,16.590103,16.547408,19.111414,17.080840,10.123424,15.050265,17.305529,15.964105,6.687667,14.622681,16.456505,15.437062,5.082427,14.417620
1434,16.056191,19.589665,17.223585,17.468803,16.706303,16.667191,19.386823,17.223585,10.673630,15.060348,17.454906,16.051275,6.925659,14.647643,16.545988,15.496423,5.178658,14.446858
1435,15.466846,18.967960,16.661739,16.667073,16.087727,16.026071,18.672673,16.661739,5.606269,14.650806,16.646805,15.598533,2.922473,14.550260,15.774753,15.114952,1.839456,14.455150
1436,15.355321,18.866416,16.533923,16.533923,15.965356,15.895894,18.569741,16.533923,5.646030,14.498106,16.518275,15.481552,2.875195,14.444828,15.654953,15.012883,1.780684,14.370813
1437,15.033928,18.110981,16.135360,16.102689,15.641966,15.528734,17.685600,16.135360,2.986891,14.585120,16.078090,15.260357,1.575549,14.442624,15.211507,14.830981,0.733171,14.450455
1438,14.945834,18.044995,16.004500,15.950950,15.520615,15.387094,17.666433,16.004500,3.048200,14.342568,15.935577,15.157522,1.427054,14.379468,15.115053,14.752440,0.665080,14.389826
1439,14.715475,17.160970,15.784030,15.369768,15.171107,15.001580,16.800244,15.784030,1.903275,14.767817,15.358666,15.006992,0.658653,14.655319,14.769691,14.653513,0.217591,14.537335
1440,14.615922,16.812873,15.636665,15.115144,14.997488,14.769079,16.447335,15.636665,1.496194,14.825995,15.103607,14.904633,0.367233,14.705658,14.637641,14.591099,0.085898,14.544558
1441,14.529408,16.506472,15.515424,14.910498,14.858030,14.560942,16.140649,15.515424,1.150563,14.890198,14.899265,14.821949,0.142280,14.744633,14.520134,14.540007,-0.036570,14.559879
1442,14.393119,16.042984,15.381405,14.611582,14.667471,14.342925,15.700909,15.381405,0.627559,15.061901,14.600783,14.725823,-0.245599,14.850862,14.320918,14.475635,-0.303889,14.630351
1443,14.265135,15.616392,15.245301,14.410438,14.530533,14.147570,15.291581,15.245301,0.095523,15.199020,14.400436,14.644368,-0.503478,14.888301,14.138187,14.410219,-0.561476,14.682251
1444,14.095496,15.092343,15.081573,14.062515,14.303503,13.906680,14.810484,15.081573,-0.643214,15.352663,14.053607,14.522161,-1.111737,14.990715,13.898526,14.320605,-1.001465,14.742683
1445,14.143433,15.558282,15.137565,14.255107,14.390884,14.018448,15.301838,15.137565,0.429258,14.973291,14.247202,14.516605,-0.703967,14.786007,14.001931,14.305149,-0.792331,14.608367
1446,14.080004,15.490140,15.121645,14.187881,14.334373,13.999958,15.265656,15.121645,0.429765,14.977634,14.178661,14.470620,-0.871280,14.762579,13.924353,14.257891,-0.995360,14.591428
1447,14.421692,16.930861,15.564932,15.155195,14.927530,14.669886,16.737742,15.564932,4.093394,14.392122,15.148004,14.734615,1.442827,14.321227,14.452295,14.386716,0.228886,14.321137
1448,14.822431,17.936012,15.983782,15.834365,15.391085,15.229570,17.640364,15.983782,6.441808,14.327200,15.821065,15.014854,3.135044,14.208642,15.021488,14.594938,1.658689,14.168388
1449,15.220771,18.423582,16.279929,16.491406,15.858700,15.744912,18.087804,16.279929,7.563127,14.472055,16.470694,15.323205,4.800445,14.175716,15.558713,14.834551,3.029483,14.110390
1450,15.506144,18.713591,16.514574,16.822297,16.135098,16.064854,18.359647,16.514574,8.333646,14.669501,16.801525,15.551974,5.643854,14.302422,15.913432,15.040673,3.941994,14.167914
1451,15.624386,18.897339,16.649946,16.890893,16.221949,16.173328,18.487672,16.649946,8.471897,14.812219,16.870029,15.654880,5.601823,14.439730,16.038802,15.150767,4.093834,14.262731
1452,15.899150,19.116500,16.858032,17.230902,16.495838,16.475775,18.723588,16.858032,9.431490,14.992475,17.208443,15.872308,6.754948,14.536174,16.376743,15.353329,5.173961,14.329915
1453,16.166312,19.383091,17.106407,17.581129,16.782984,16.775651,19.064590,17.106407,10.594109,15.148224,17.555988,16.106605,7.841413,14.657223,16.694869,15.562247,6.127679,14.429626
1454,16.451170,19.582181,17.337922,17.899270,17.073439,17.081446,19.250953,17.337922,11.492490,15.424890,17.877641,16.369763,9.058536,14.861886,17.016634,15.804927,7.279301,14.593219
1455,16.709392,19.863913,17.596083,18.192292,17.343881,17.358688,19.567205,17.596083,12.591134,15.624961,18.178784,16.613341,9.999733,15.047899,17.305226,16.028437,8.155874,14.751648
1456,16.911961,20.071382,17.813931,18.427157,17.564526,17.580364,19.802172,17.813931,13.292083,15.825690,18.414666,16.820655,10.656519,15.226643,17.522009,16.214764,8.739391,14.907518
1457,17.021199,20.202421,17.949216,18.564387,17.689510,17.704885,19.971053,17.949216,13.408596,15.927379,18.548140,16.938209,10.676880,15.328278,17.636312,16.318212,8.741489,15.000112
1458,16.929581,20.401091,18.045058,18.447108,17.605622,17.613119,20.237246,18.045058,13.418296,15.852871,18.435947,16.879087,9.529475,15.322228,17.515162,16.260345,7.680687,15.005528
1459,16.148387,19.831353,17.376651,17.391732,16.749975,16.760720,19.589282,17.376651,7.541067,15.164019,17.375002,16.203076,3.994145,15.031151,16.554754,15.683967,2.967809,14.813179
1460,15.968731,19.684342,17.201745,17.201745,16.561157,16.567877,19.437065,17.201745,7.446566,14.966424,17.188672,16.012081,3.919599,14.835491,16.366966,15.513606,2.842813,14.660247
1461,15.572088,19.010068,16.705682,16.704767,16.153993,16.144816,18.631140,16.705682,4.176448,14.780223,16.682867,15.691228,2.150931,14.699589,15.862624,15.240047,1.350410,14.617471
1462,15.399508,18.822809,16.490430,16.473311,15.959696,15.918621,18.465740,16.490430,3.847947,14.515120,16.459089,15.522726,1.824055,14.586364,15.662201,15.099287,1.096568,14.536373
1463,15.135989,18.035368,16.223379,15.929343,15.608661,15.527204,17.662706,16.223379,2.614891,14.784052,15.917540,15.338391,1.052166,14.759243,15.287877,14.962402,0.591306,14.636927
1464,15.022505,17.751251,16.056475,15.667883,15.420042,15.288998,17.360789,16.056475,2.259721,14.752161,15.655914,15.213654,0.766214,14.771394,15.148815,14.878152,0.468923,14.607488
1465,14.907211,17.381636,15.913381,15.400495,15.238411,15.037542,16.991679,15.913381,1.866102,14.835083,15.388208,15.107338,0.486074,14.826468,14.994105,14.807904,0.322240,14.621702
1466,14.778041,16.984834,15.777618,15.174942,15.084748,14.836669,16.599577,15.777618,1.437508,14.955660,15.163104,15.016186,0.256942,14.869269,14.811922,14.739319,0.126975,14.666716
1467,14.635862,16.526374,15.639480,14.899422,14.905694,14.617896,16.157305,15.639480,0.943608,15.121655,14.887789,14.921361,-0.061177,14.954934,14.607248,14.668563,-0.111732,14.729878
1468,14.496407,16.106990,15.505751,14.654439,14.743220,14.418548,15.756453,15.505751,0.480171,15.255049,14.643641,14.830352,-0.357608,15.017062,14.408427,14.596957,-0.361092,14.785486
1469,14.497095,16.338892,15.529014,14.717213,14.755514,14.456374,16.055537,15.529014,1.247997,15.002491,14.708290,14.796835,-0.209876,14.885380,14.438146,14.564466,-0.299412,14.690786
1470,14.423172,16.216648,15.501448,14.670895,14.711849,14.427046,15.965081,15.501448,1.237095,15.037816,14.660759,14.756553,-0.255604,14.852347,14.342424,14.515456,-0.461694,14.688487
1471,14.729993,17.496901,15.911604,15.571671,15.263056,15.044457,17.297832,15.911604,4.699022,14.525376,15.564093,14.999648,1.913353,14.435202,14.820322,14.626760,0.656136,14.433197
1472,15.072456,18.250172,16.282585,16.133525,15.659360,15.501201,17.965008,16.282585,6.782168,14.600163,16.120792,15.255608,3.487722,14.390424,15.300488,14.811847,1.969805,14.323207
1473,15.412736,18.657513,16.543090,16.705843,16.071412,15.934487,18.334244,16.543090,7.781199,14.751935,16.685891,15.533742,5.005207,14.381594,15.755255,15.021286,3.188536,14.287317
1474,15.672831,18.906187,16.759773,17.011874,16.330228,16.220612,18.568357,16.759773,8.555206,14.951189,16.992048,15.751135,5.869933,14.510222,16.076110,15.211940,4.087811,14.347771
1475,15.946188,19.093311,16.954288,17.323686,16.599106,16.523066,18.731147,16.954288,9.262167,15.177428,17.305242,15.981238,6.901589,14.657233,16.404065,15.422900,5.114482,14.441735
1476,16.227686,19.326893,17.166076,17.641939,16.871237,16.826715,18.973417,17.166076,10.154449,15.358734,17.621649,16.214626,7.905282,14.807603,16.737583,15.644946,6.138921,14.552309
1477,16.456067,19.625657,17.403097,17.906593,17.097237,17.078030,19.329563,17.403097,11.207869,15.476632,17.883222,16.409501,8.573869,14.935781,17.002906,15.831108,6.817333,14.659310
1478,16.686263,19.815046,17.601976,18.147589,17.323639,17.319726,19.497469,17.601976,11.874590,15.706482,18.126843,16.620835,9.434605,15.114827,17.257590,16.033319,7.669622,14.809048
1479,16.883767,20.073634,17.820461,18.359645,17.523409,17.528692,19.782225,17.820461,12.753763,15.858698,18.346372,16.803316,10.031677,15.260259,17.476190,16.206713,8.253086,14.937237
1480,17.035071,20.249032,17.995537,18.535455,17.687826,17.695989,19.979576,17.995537,13.246216,16.011498,18.522952,16.957091,10.454295,15.391231,17.637599,16.346467,8.620098,15.055336
1481,17.114912,20.352817,18.101004,18.643055,17.782189,17.791023,20.119657,18.101004,13.277612,16.082351,18.626742,17.043205,10.415656,15.459667,17.721941,16.421164,8.555811,15.120387
1482,16.990851,20.535755,18.173282,18.486346,17.663328,17.663677,20.369372,18.173282,13.230539,15.977192,18.474949,16.953160,9.168156,15.431370,17.564252,16.335535,7.402517,15.106817
1483,16.271516,19.914833,17.520761,17.549497,16.893674,16.885081,19.680315,17.520761,7.591264,15.361208,17.533386,16.333925,4.216349,15.134463,16.685528,15.798360,3.118572,14.911193
1484,16.083522,19.754953,17.340219,17.345094,16.698943,16.678083,19.515206,17.340219,7.465042,15.165231,17.332432,16.144639,4.076771,14.956846,16.483226,15.626718,2.939724,14.770211
1485,15.663261,18.988960,16.834518,16.805381,16.267975,16.207385,18.633357,16.834518,4.155079,15.035678,16.784840,15.815718,2.238544,14.846595,15.942643,15.343967,1.382861,14.745291
1486,15.456763,18.667459,16.599575,16.523266,16.044814,15.923257,18.341941,16.599575,3.717361,14.857210,16.510070,15.637715,1.861180,14.765361,15.689405,15.190886,1.063597,14.692367
1487,15.110929,17.561386,16.277540,15.776105,15.575825,15.387125,17.251915,16.277540,2.125170,15.303166,15.766535,15.408953,0.779906,15.051372,15.188127,15.022703,0.360800,14.857279
1488,14.919762,17.015415,16.054853,15.358421,15.289515,15.040708,16.717125,16.054853,1.495683,15.392581,15.349027,15.237443,0.252004,15.125858,14.933409,14.904166,0.066042,14.874923
1489,14.779132,16.624870,15.878387,15.081997,15.090243,14.783656,16.330748,15.878387,1.033695,15.426027,15.072925,15.105397,-0.074202,15.137869,14.750832,14.811474,-0.138576,14.872117
1490,14.636449,16.256828,15.719881,14.823595,14.906313,14.578322,15.968927,15.719881,0.580485,15.470835,14.814532,14.986621,-0.401111,15.158710,14.559793,14.724056,-0.382871,14.888320
1491,14.543465,16.048884,15.597881,14.709541,14.811543,14.450709,15.748330,15.597881,0.335628,15.447431,14.700254,14.908921,-0.465502,15.117588,14.442022,14.659400,-0.484932,14.876777
1492,14.433613,15.740679,15.470930,14.505084,14.668451,14.303711,15.446864,15.470930,-0.054848,15.494996,14.495850,14.819477,-0.737571,15.143103,14.295216,14.591781,-0.675894,14.888345
1493,14.369425,15.630577,15.386892,14.449362,14.613863,14.236751,15.331975,15.386892,-0.123088,15.441809,14.440118,14.765889,-0.730167,15.091660,14.217512,14.543041,-0.729625,14.868569
1494,14.238123,15.313958,15.269821,14.260407,14.481707,14.130512,15.030257,15.269821,-0.564054,15.509385,14.248756,14.685540,-1.028409,15.122324,14.034857,14.470427,-1.025549,14.905996
1495,14.215318,15.592992,15.275394,14.706734,14.725770,14.368677,15.280811,15.275394,0.011603,15.269978,14.695059,14.752642,-0.123356,14.810224,14.015522,14.443657,-0.917170,14.871791
1496,14.389337,16.521076,15.472618,15.103896,14.956422,14.648888,16.237957,15.472618,1.814991,14.707278,15.089526,14.839957,0.591849,14.590388,14.309393,14.480701,-0.406253,14.652008
1497,14.510905,16.891180,15.577298,15.386733,15.130739,14.812209,16.519219,15.577298,2.349319,14.635376,15.369600,14.921736,1.117054,14.473871,14.501921,14.521173,-0.048018,14.540425
1498,14.691008,17.369660,15.754954,15.627257,15.293603,15.008901,16.966960,15.754954,3.503971,14.542947,15.607996,15.018509,1.704238,14.429021,14.773973,14.596192,0.513973,14.418411
1499,14.815496,17.623067,15.873165,15.789080,15.411945,15.150354,17.170262,15.873165,3.982386,14.576067,15.772178,15.096742,2.073740,14.421307,14.949726,14.662092,0.883102,14.374458
1500,14.897198,17.792891,15.953705,15.890030,15.483787,15.224292,17.337673,15.953705,4.228509,14.569737,15.870241,15.145639,2.213911,14.421038,15.061683,14.709216,1.076911,14.356749
1501,14.955047,17.911067,16.014917,15.959857,15.536785,15.281389,17.458868,16.014917,4.408136,14.570965,15.942194,15.182051,2.320587,14.421908,15.139461,14.744287,1.206398,14.349113
1502,15.008413,18.030131,16.068868,16.028545,15.586055,15.339149,17.576508,16.068868,4.590346,14.561228,16.011572,15.213727,2.429217,14.415882,15.212496,14.775176,1.331516,14.337857
1503,15.027138,18.005776,16.097984,15.985476,15.570943,15.338987,17.566093,16.097984,4.605261,14.629875,15.971732,15.220253,2.357290,14.468774,15.231279,14.793833,1.372211,14.356386
1504,14.876337,17.557628,15.905806,15.759060,15.417663,15.157063,17.030191,15.905806,2.935246,14.781421,15.744244,15.131905,1.598530,14.519567,15.009459,14.724197,0.744686,14.438935
1505,14.876553,17.629977,15.890802,15.757773,15.408083,15.188913,17.108298,15.890802,3.214216,14.673306,15.742344,15.115605,1.654604,14.488866,15.018831,14.713949,0.804896,14.409066
1506,14.820028,17.521788,15.874409,15.652007,15.343636,15.160345,17.093158,15.874409,3.218238,14.655661,15.642241,15.082357,1.478436,14.522472,14.936103,14.687370,0.656807,14.438637
1507,14.638345,16.978191,15.778718,15.219161,15.078941,14.920611,16.728520,15.778718,2.559254,14.828915,15.209872,14.964378,0.661487,14.718883,14.662745,14.610458,0.140888,14.558171
1508,14.567927,16.771000,15.709211,15.049232,14.961117,14.808441,16.528221,15.709211,2.268517,14.890200,15.040011,14.892085,0.409730,14.744159,14.569180,14.566495,0.007438,14.563809
1509,14.301904,15.730284,15.396147,14.547984,14.649352,14.445493,15.416663,15.396147,0.043806,15.375631,14.536286,14.748284,-0.452664,14.960283,14.161613,14.462237,-0.641899,14.762861
1510,14.216614,15.462468,15.255642,14.311179,14.486038,14.278421,15.155701,15.255642,-0.217899,15.355584,14.297584,14.650936,-0.770398,15.004288,14.051491,14.405327,-0.771454,14.759163
1511,14.138365,15.186998,15.135330,14.191500,14.401152,14.155010,14.855415,15.135330,-0.563953,15.415244,14.180979,14.593804,-0.831733,15.006629,13.941016,14.363905,-0.852010,14.786795
1512,14.080399,14.917441,15.026673,13.974067,14.260209,13.983492,14.586908,15.026673,-0.887430,15.466438,13.963829,14.519541,-1.121407,15.075254,13.864117,14.327579,-0.935250,14.791042
1513,14.075948,14.725101,14.943169,13.928149,14.222213,13.904998,14.365638,14.943169,-1.069330,15.520699,13.917972,14.488423,-1.056223,15.058874,13.864691,14.317385,-0.838188,14.770078
1514,14.029772,14.524632,14.863688,13.800809,14.138897,13.821658,14.163249,14.863688,-1.288802,15.564128,13.790727,14.443546,-1.201182,15.096366,13.798287,14.294326,-0.912707,14.790365
1515,14.023016,14.419030,14.810481,13.811592,14.137943,13.802114,14.025131,14.810481,-1.325147,15.595831,13.800737,14.432998,-1.066835,15.065259,13.790672,14.288553,-0.840092,14.786435
1516,13.980987,14.248353,14.748582,13.693879,14.064835,13.739357,13.852509,14.748582,-1.503423,15.644654,13.682568,14.399318,-1.202556,15.116067,13.727853,14.270283,-0.910085,14.812714
1517,13.967448,14.188114,14.710595,13.713689,14.070202,13.736257,13.769829,14.710595,-1.494031,15.651362,13.702107,14.392286,-1.096073,15.082465,13.709190,14.262601,-0.878873,14.816013
1518,13.875270,13.969993,14.642123,13.589214,13.989753,13.702518,13.573074,14.642123,-1.787581,15.711172,13.574126,14.353427,-1.303088,15.132729,13.568260,14.226139,-1.100053,14.884017
1519,13.850715,14.081293,14.609275,13.863534,14.127183,13.925556,13.756899,14.609275,-1.744840,15.461651,13.854493,14.365786,-1.046633,14.877080,13.557195,14.186166,-1.287524,14.815138
1520,13.955437,14.927779,14.756907,14.203937,14.322872,14.162957,14.565882,14.756907,-0.351854,14.947933,14.193659,14.435932,-0.446248,14.678206,13.727372,14.216084,-0.900169,14.704796
1521,14.163765,15.862471,14.920221,14.722407,14.622044,14.514054,15.339900,14.920221,0.712778,14.500542,14.711483,14.543785,0.284817,14.376086,14.059570,14.282845,-0.379206,14.506119
1522,14.434158,16.747807,15.109728,15.184993,14.899081,14.866924,16.125039,15.109728,1.811463,14.094418,15.174421,14.658158,0.921089,14.141894,14.486974,14.373796,0.201928,14.260617
1523,14.613469,17.009110,15.211122,15.442051,15.067318,15.080173,16.304872,15.211122,2.069073,14.117371,15.432173,14.748070,1.294134,14.063967,14.755081,14.451628,0.574050,14.148174
1524,14.926735,17.152007,15.330442,15.990238,15.412362,15.453644,16.537917,15.330442,2.620541,14.122966,15.979538,14.916083,2.307977,13.852629,15.224790,14.586102,1.386122,13.947414
1525,15.105397,17.301379,15.433523,16.231405,15.589854,15.654262,16.729764,15.433523,3.023997,14.137283,16.221504,15.037161,2.762951,13.852818,15.468479,14.690447,1.815071,13.912414
1526,15.233121,17.449727,15.532789,16.386926,15.713201,15.787949,16.912403,15.532789,3.426065,14.153175,16.374922,15.134195,3.081161,13.893467,15.632570,14.776609,2.125650,13.920648
1527,15.257159,17.628986,15.608962,16.332588,15.701980,15.784195,17.088024,15.608962,3.651157,14.129901,16.323235,15.158383,2.875511,13.993530,15.647246,14.811347,2.063469,13.975448
1528,15.269776,17.683462,15.660441,16.334485,15.717059,15.804163,17.150734,15.660441,3.735983,14.170148,16.326840,15.183501,2.866213,14.040161,15.650232,14.834970,2.043763,14.019708
1529,15.098603,17.713762,15.637818,15.984538,15.504329,15.587458,17.116310,15.637818,3.305423,14.159325,15.976194,15.091448,1.978004,14.206701,15.386533,14.769541,1.379392,14.152548
1530,14.758358,16.682709,15.382494,15.353400,15.117224,15.193095,16.067055,15.382494,1.234985,14.697933,15.342918,14.919742,0.763432,14.496567,14.865247,14.636199,0.413215,14.407151
1531,14.484224,15.693826,15.169959,14.909826,14.840306,14.906665,15.249912,15.169959,0.120412,15.090006,14.897437,14.790316,0.161328,14.683194,14.445937,14.527981,-0.123561,14.610024
1532,14.355000,15.606438,15.089903,14.603918,14.647813,14.686873,15.177048,15.089903,0.135587,15.002757,14.592120,14.696544,-0.162471,14.800969,14.261713,14.461613,-0.311019,14.661513
1533,14.165374,14.412308,14.850702,14.111366,14.353970,14.353592,13.994103,14.850702,-1.361498,15.707301,14.099379,14.576737,-0.758725,15.054096,13.972882,14.385366,-0.655612,14.797850
1534,14.058202,14.433244,14.774123,13.800246,14.152030,14.112733,14.044764,14.774123,-1.248660,15.503481,13.785834,14.472451,-1.175487,15.159069,13.824322,14.325493,-0.858003,14.826664
1535,13.959308,14.060955,14.662132,13.620192,14.029514,13.930703,13.680595,14.662132,-1.713418,15.643668,13.609236,14.397258,-1.375610,15.185280,13.684292,14.273612,-1.028746,14.862933
1536,13.881687,13.828256,14.559812,13.398564,13.878425,13.709848,13.481678,14.559812,-2.063332,15.637947,13.388985,14.306684,-1.756291,15.224383,13.584291,14.221568,-1.219621,14.858846
1537,13.845095,13.722933,14.496857,13.348170,13.830329,13.580560,13.373162,14.496857,-2.127572,15.620552,13.337090,14.261913,-1.751035,15.186737,13.541248,14.192349,-1.232776,14.843449
1538,13.743201,13.532066,14.403722,13.169918,13.702359,13.423781,13.221957,14.403722,-2.521356,15.585488,13.160320,14.176644,-2.168378,15.192968,13.403683,14.131220,-1.552236,14.858757
1539,13.680646,13.369082,14.322342,13.119919,13.651417,13.334763,13.071101,14.322342,-2.774628,15.573582,13.110464,14.124752,-2.249186,15.139041,13.326079,14.085866,-1.684827,14.845652
1540,13.591788,13.214321,14.227956,12.974862,13.539927,13.222839,12.945512,14.227956,-3.149721,15.510400,12.966522,14.041657,-2.640563,15.116792,13.215003,14.022399,-1.982989,14.829795
1541,13.554542,13.454141,14.252448,12.990683,13.536534,13.187606,13.175536,14.252448,-2.554800,15.329361,12.981857,14.021876,-2.467277,15.061896,13.169551,13.994531,-1.957131,14.819511
1542,13.464274,13.600901,14.263769,12.921782,13.476025,13.139259,13.339972,14.263769,-2.341677,15.187566,12.911221,13.970229,-2.684414,15.029236,13.051040,13.936543,-2.244609,14.822046
1543,13.790632,15.316692,14.698402,14.029319,14.121459,13.837941,15.092303,14.698402,1.170307,14.304500,14.020759,14.209572,-0.560975,14.398385,13.584581,14.026118,-1.311832,14.467654
1544,14.170252,16.677093,15.160896,14.821252,14.630203,14.395657,16.331275,15.160896,3.854850,13.990516,14.805799,14.476555,1.084423,14.147311,14.152140,14.190951,-0.127833,14.229763
1545,14.516962,17.329798,15.461598,15.522332,15.098178,14.873078,16.915738,15.461598,4.891087,14.007459,15.496780,14.749401,2.513854,14.002023,14.643540,14.372301,0.912331,14.101061
1546,14.729141,17.691893,15.684814,15.793934,15.315799,15.113036,17.243793,15.684814,5.516197,14.125835,15.767654,14.920425,2.997784,14.073196,14.921509,14.509291,1.458568,14.097073
1547,14.957382,17.957059,15.881881,16.071115,15.538197,15.377203,17.471756,15.881881,6.138009,14.292005,16.046425,15.093497,3.678953,14.140569,15.217920,14.659623,2.155410,14.101326
1548,15.264620,18.211832,16.103961,16.478608,15.850522,15.732385,17.751893,16.103961,7.061380,14.456029,16.452222,15.324034,4.834278,14.195846,15.616495,14.862478,3.230962,14.108460
1549,15.520387,18.507891,16.348346,16.818004,16.120148,16.028753,18.132125,16.348346,8.118047,14.564568,16.788366,15.535457,5.702037,14.282548,15.933499,15.048260,4.028755,14.163022
1550,15.729690,18.705158,16.535727,17.035316,16.319992,16.255596,18.301987,16.535727,8.649973,14.769467,17.009000,15.717110,6.326823,14.425220,16.176757,15.218756,4.691658,14.260754
1551,15.879859,18.993030,16.740994,17.184110,16.464577,16.414293,18.618539,16.740994,9.430540,14.863449,17.167058,15.849907,6.615789,14.532756,16.346901,15.346098,5.026835,14.345295
1552,16.027864,19.196615,16.930833,17.369598,16.628342,16.588007,18.855220,16.930833,10.068365,15.006447,17.353787,15.993577,7.116599,14.633368,16.514111,15.472153,5.451507,14.430196
1553,16.099956,19.366967,17.077916,17.465213,16.714447,16.674934,19.074484,17.077916,10.399912,15.081348,17.444760,16.075423,7.132735,14.706085,16.588424,15.541707,5.452239,14.494990
1554,16.015725,19.463814,17.122606,17.382917,16.654888,16.601707,19.252495,17.122606,10.026566,14.992718,17.368463,16.030509,6.298494,14.692554,16.475497,15.490272,4.638002,14.505046
1555,15.407694,18.744396,16.574244,16.549927,16.025697,15.916965,18.451364,16.574244,5.241416,14.697125,16.529757,15.584644,2.639008,14.639530,15.667722,15.110518,1.555862,14.553314
1556,15.229722,18.441327,16.389227,16.315084,15.837972,15.692030,18.144401,16.389227,4.830878,14.634053,16.299408,15.434215,2.381326,14.569022,15.450977,14.976860,1.304942,14.502743
1557,14.829070,17.321593,15.943597,15.700700,15.415716,15.180209,16.913990,15.943597,1.935467,14.973205,15.677086,15.187018,0.977449,14.696951,14.876130,14.775287,0.201134,14.674444
1558,14.698069,17.082045,15.781484,15.464900,15.245066,14.964066,16.735111,15.781484,1.891280,14.827856,15.450832,15.065020,0.765160,14.679209,14.714501,14.679290,0.069831,14.644080
1559,14.388083,15.924607,15.491727,14.658404,14.755045,14.445475,15.631946,15.491727,0.320375,15.351507,14.649294,14.847578,-0.453041,15.045861,14.257027,14.537861,-0.641654,14.818695
1560,14.216744,15.403346,15.281361,14.263730,14.484078,14.127339,15.125736,15.281361,-0.374007,15.436987,14.255005,14.684516,-1.032220,15.114027,14.027294,14.433257,-0.975629,14.839220
1561,14.109785,15.082017,15.125264,14.073950,14.339066,13.921918,14.804395,15.125264,-0.769005,15.446132,14.065324,14.578591,-1.230115,15.091859,13.890850,14.359996,-1.124373,14.829142
1562,13.965455,14.677889,14.957423,13.802398,14.146264,13.715076,14.420907,14.957423,-1.385845,15.493939,13.794305,14.454229,-1.704613,15.114153,13.698471,14.270579,-1.477782,14.842688
1563,13.865554,14.412357,14.824595,13.667565,14.038898,13.577850,14.157272,14.824595,-1.734517,15.491918,13.659618,14.370768,-1.848431,15.081917,13.570438,14.202830,-1.643723,14.835221
1564,13.745082,14.111668,14.680918,13.441896,13.874605,13.423086,13.874521,14.680918,-2.251558,15.487316,13.434434,14.259755,-2.304394,15.085076,13.416191,14.120959,-1.967796,14.825727
1565,13.767017,14.506782,14.721203,13.582088,13.929828,13.495454,14.285277,14.721203,-1.305434,15.157128,13.575183,14.240142,-1.991302,14.905100,13.481146,14.093726,-1.834448,14.706306
1566,13.725221,14.564468,14.714497,13.574901,13.900185,13.513505,14.368360,14.714497,-1.171585,15.060634,13.566860,14.191845,-2.115418,14.816831,13.447415,14.042714,-2.014937,14.638013
1567,14.073934,16.066946,15.179382,14.594199,14.529020,14.184735,15.889584,15.179382,2.676155,14.469180,14.587560,14.477798,0.413601,14.368035,13.984940,14.175641,-0.718591,14.366342
1568,14.471329,17.119492,15.602695,15.326534,15.025427,14.748573,16.839397,15.602695,5.029817,14.365994,15.314016,14.772911,2.200742,14.231805,14.551336,14.379893,0.697282,14.208449
1569,14.847881,17.756144,15.901240,16.010205,15.498656,15.257113,17.414042,15.901240,6.161345,14.388439,15.989083,15.069533,3.745151,14.149982,15.067500,14.596887,1.916717,14.126273
1570,15.044407,18.072870,16.095143,16.238350,15.690491,15.476432,17.690231,16.095143,6.610555,14.500054,16.215904,15.230755,4.082768,14.245607,15.312887,14.737574,2.384277,14.162262
1571,15.185708,18.282854,16.230583,16.367440,15.809339,15.627505,17.842371,16.230583,6.856325,14.618795,16.344981,15.340652,4.272276,14.336324,15.482995,14.845950,2.709902,14.208905
1572,15.392008,18.556321,16.410047,16.602879,15.994695,15.856174,18.115694,16.410047,7.630012,14.704401,16.577666,15.484594,4.889729,14.391523,15.745264,14.988286,3.386251,14.231309
