,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
1573,15.586763,18.813560,16.607515,16.866143,16.197348,16.082111,18.443442,16.607515,8.481771,14.771587,16.836979,15.637670,5.540664,14.438362,15.988386,15.127766,3.975964,14.267146
1574,15.808888,18.982004,16.784054,17.122637,16.418135,16.330508,18.590104,16.784054,9.098054,14.978003,17.097067,15.824070,6.412775,14.551073,16.253948,15.300249,4.804293,14.346551
1575,15.924874,19.215843,16.945968,17.231760,16.528099,16.449533,18.844872,16.945968,9.623462,15.047065,17.214885,15.927160,6.526066,14.639436,16.382822,15.401505,4.973221,14.420188
1576,16.012971,19.387982,17.085567,17.328700,16.618961,16.553746,19.039384,17.085567,10.006735,15.131751,17.312551,16.012069,6.660593,14.711588,16.478374,15.481081,5.107773,14.483787
1577,16.102366,19.512753,17.212176,17.465816,16.729420,16.667653,19.217706,17.212176,10.346216,15.206645,17.445217,16.103097,6.923781,14.760978,16.580428,15.556009,5.284816,14.531590
1578,16.163654,19.664140,17.339686,17.588326,16.828865,16.770482,19.466970,17.339686,10.736836,15.212402,17.574820,16.176154,7.059353,14.777488,16.652850,15.604573,5.290870,14.556296
1579,15.542929,18.972839,16.751185,16.754932,16.184619,16.086124,18.684783,16.751185,5.482688,14.817586,16.735128,15.702923,2.926802,14.670718,15.840855,15.202443,1.810207,14.564031
1580,15.416091,18.833446,16.608573,16.596539,16.044457,15.935476,18.544491,16.608573,5.476972,14.672655,16.581287,15.574730,2.847685,14.568173,15.701057,15.090417,1.727583,14.479777
1581,15.064620,17.940848,16.191272,16.089173,15.677950,15.510311,17.538491,16.191272,2.727916,14.844054,16.065912,15.338483,1.472935,14.611054,15.210785,14.897573,0.634207,14.584361
1582,14.958137,17.806706,16.048845,15.900161,15.533730,15.339052,17.455890,16.048845,2.764192,14.641800,15.885892,15.225588,1.297191,14.565284,15.087055,14.810801,0.542712,14.534547
1583,14.716252,16.901487,15.814029,15.284510,15.159337,14.938854,16.574357,15.814029,1.557955,15.053702,15.274416,15.058644,0.442129,14.842872,14.728563,14.702181,0.054057,14.675800
1584,14.620450,16.612287,15.665586,15.048413,14.991659,14.727907,16.273485,15.665586,1.200806,15.057687,15.037667,14.951401,0.170405,14.865135,14.606033,14.636926,-0.061024,14.667819
1585,14.544120,16.365504,15.546231,14.858292,14.857615,14.545896,16.016884,15.546231,0.901552,15.075579,14.847556,14.866417,-0.036128,14.885278,14.506963,14.586586,-0.152520,14.666208
1586,14.439172,16.029572,15.425790,14.641330,14.711821,14.380793,15.686051,15.425790,0.505212,15.165530,14.630441,14.783029,-0.296201,14.935618,14.358654,14.531193,-0.334929,14.703732
1587,14.383585,15.877087,15.337344,14.570391,14.651826,14.297647,15.517242,15.337344,0.333161,15.157447,14.559287,14.732798,-0.321335,14.906310,14.287215,14.493723,-0.382442,14.700230
1588,14.306562,15.636066,15.246658,14.409686,14.544625,14.189617,15.278962,15.246658,0.060261,15.214354,14.398380,14.672589,-0.511522,14.946798,14.179265,14.452044,-0.508855,14.724823
1589,14.379238,16.192596,15.329823,14.624822,14.651252,14.334434,15.874897,15.329823,1.145630,14.784749,14.615023,14.682951,-0.142770,14.750879,14.313993,14.453803,-0.293851,14.593613
1590,14.362354,16.258180,15.362432,14.655942,14.661684,14.393237,15.969650,15.362432,1.405618,14.755213,14.644090,14.677079,-0.076365,14.710068,14.296349,14.437788,-0.327408,14.579226
1591,14.666001,17.549215,15.790978,15.516713,15.189115,15.009560,17.333085,15.790978,4.790976,14.248872,15.508656,14.909517,1.861390,14.310378,14.766705,14.550911,0.670421,14.335118
1592,14.954397,18.120755,16.125323,15.967028,15.515163,15.377707,17.820556,16.125323,6.449109,14.430090,15.953520,15.131601,3.126798,14.309681,15.166580,14.711902,1.729712,14.257225
1593,15.246088,18.458799,16.343193,16.499673,15.891298,15.751072,18.112551,16.343193,7.127772,14.573836,16.478360,15.377619,4.434281,14.276879,15.559252,14.888187,2.703354,14.217121
1594,15.397955,18.647766,16.495598,16.647161,16.030134,15.901934,18.270934,16.495598,7.476599,14.720262,16.625029,15.509601,4.697480,14.394173,15.740939,15.005972,3.095216,14.271006
1595,15.518618,18.794166,16.610206,16.744544,16.127704,16.021551,18.367328,16.610206,7.717771,14.853084,16.722809,15.606988,4.900998,14.491167,15.881569,15.103817,3.416103,14.326066
1596,15.674484,18.974259,16.747253,16.915757,16.268327,16.181106,18.544883,16.747253,8.256013,14.949624,16.891259,15.723262,5.364289,14.555264,16.073089,15.218935,3.922891,14.364781
1597,15.830342,19.195006,16.917489,17.125056,16.430870,16.356932,18.832508,16.917489,9.033042,15.002470,17.096488,15.848454,5.886908,14.600421,16.265165,15.333400,4.395087,14.401635
1598,15.972135,19.339587,17.048725,17.265758,16.561016,16.506759,18.942207,17.048725,9.407999,15.155243,17.239863,15.967025,6.324257,14.694186,16.429193,15.449783,4.866318,14.470374
1599,16.101881,19.562406,17.204645,17.406849,16.687433,16.649597,19.190654,17.204645,10.043481,15.218637,17.389951,16.072731,6.661338,14.755511,16.582786,15.552274,5.211421,14.521763
1600,16.220836,19.710089,17.345492,17.558676,16.817973,16.793360,19.366785,17.345492,10.510617,15.324199,17.542774,16.183773,7.066735,14.824772,16.719158,15.651325,5.552675,14.583492
1601,16.327448,19.821826,17.468794,17.718867,16.946865,16.928144,19.532678,17.468794,10.862676,15.404911,17.698643,16.289059,7.418957,14.879474,16.842683,15.738608,5.810991,14.634533
1602,16.404972,19.992083,17.609290,17.854649,17.059237,17.048331,19.800701,17.609290,11.391271,15.417879,17.841582,16.374686,7.625134,14.907791,16.934155,15.800191,5.894509,14.666226
1603,15.808500,19.411364,17.034469,17.039590,16.416878,16.408245,19.135776,17.034469,6.235755,14.933163,17.020672,15.888559,3.359614,14.756446,16.173927,15.390869,2.323773,14.607810
1604,15.697759,19.330389,16.909684,16.909684,16.292280,16.283879,19.054273,16.909684,6.344406,14.765096,16.895102,15.764811,3.343777,14.634520,16.059701,15.284111,2.294454,14.508521
1605,15.366247,18.687610,16.481380,16.481380,15.952660,15.934211,18.267063,16.481380,3.464624,14.695696,16.457007,15.511356,1.834774,14.565705,15.621522,15.074504,1.061337,14.527486
1606,15.266950,18.646210,16.333408,16.333408,15.824758,15.791462,18.263024,16.333408,3.476731,14.403791,16.317900,15.393258,1.665995,14.468617,15.516574,14.981665,0.963784,14.446757
1607,15.072853,18.057774,16.128107,15.940716,15.571691,15.498637,17.652058,16.128107,2.525162,14.604156,15.927896,15.260011,1.106676,14.592125,15.238338,14.883726,0.587585,14.529115
1608,14.982106,17.804759,15.987051,15.712710,15.412708,15.278124,17.374178,15.987051,2.163767,14.599925,15.699397,15.161855,0.838508,14.624312,15.123641,14.820351,0.473100,14.517060
1609,14.932717,17.653269,15.881443,15.547394,15.294269,15.119740,17.196992,15.881443,1.934114,14.565894,15.533063,15.085324,0.658263,14.637586,15.068954,14.777017,0.429205,14.485079
1610,14.843179,17.352480,15.777114,15.355562,15.167766,14.970650,16.889609,15.777114,1.610279,14.664619,15.341237,15.015979,0.470794,14.690721,14.940917,14.731478,0.303152,14.522040
1611,14.757437,17.067465,15.680346,15.196649,15.061633,14.830961,16.598733,15.680346,1.311237,14.761958,15.181945,14.956360,0.322081,14.730775,14.817408,14.688898,0.183481,14.560389
1612,14.660962,16.741026,15.586022,15.007679,14.941902,14.687940,16.279300,15.586022,1.003558,14.892744,14.993348,14.896886,0.139634,14.800424,14.674580,14.645399,0.042242,14.616217
1613,14.694798,17.090270,15.647937,15.138718,15.004126,14.767931,16.717179,15.647937,1.917737,14.578695,15.127157,14.896474,0.413740,14.665792,14.743957,14.638618,0.188930,14.533279
1614,14.606108,16.837092,15.638927,15.021670,14.932806,14.714118,16.524356,15.638927,1.891652,14.753497,15.008907,14.866218,0.304843,14.723529,14.609142,14.602641,0.013890,14.596139
1615,14.879743,17.965935,16.041569,15.829192,15.430575,15.279430,17.745105,16.041569,5.177607,14.338033,15.820807,15.089122,2.223833,14.357436,15.031275,14.706563,0.986904,14.381852
1616,15.219258,18.621754,16.418148,16.351083,15.807934,15.712281,18.322122,16.418148,7.262335,14.514174,16.337696,15.344392,3.788764,14.351088,15.501730,14.896432,2.308790,14.291134
1617,15.572402,18.894112,16.676880,16.890937,16.210289,16.142996,18.571571,16.676880,8.197620,14.782190,16.871040,15.632132,5.360294,14.393224,15.964373,15.124436,3.634093,14.284499
1618,15.884888,19.114016,16.910250,17.267008,16.526498,16.487273,18.785869,16.910250,9.075740,15.034632,17.247750,15.895402,6.543743,14.543053,16.347025,15.356731,4.791839,14.366436
1619,16.189228,19.308353,17.127085,17.607839,16.827529,16.817984,18.960735,17.127085,9.894876,15.293435,17.590133,16.160251,7.716031,14.730370,16.703846,15.601092,5.950764,14.498338
1620,16.450635,19.540464,17.343316,17.887731,17.079501,17.087476,19.199448,17.343316,10.739656,15.487185,17.868200,16.389390,8.556460,14.910580,17.001550,15.821017,6.830610,14.640485
1621,16.649063,19.817804,17.572684,18.108290,17.276265,17.296308,19.530972,17.572684,11.686189,15.614396,18.085662,16.568044,9.056467,15.050425,17.223607,15.992441,7.347049,14.761275
1622,16.881087,20.000624,17.775102,18.351755,17.506735,17.537640,19.694113,17.775102,12.373651,15.856090,18.331750,16.784846,9.974325,15.237943,17.477712,16.199229,8.243566,14.920747
1623,17.115563,20.256460,18.011138,18.616199,17.751378,17.787701,19.979402,18.011138,13.372130,16.042875,18.603583,17.005699,10.855821,15.407815,17.737820,16.404412,9.059000,15.071005
1624,17.318284,20.450181,18.218280,18.854959,17.973157,18.010050,20.198535,18.218280,14.063741,16.238025,18.843298,17.211783,11.587000,15.580267,17.955542,16.589989,9.698144,15.224435
1625,17.451205,20.583490,18.363388,19.022826,18.124598,18.160410,20.369779,18.363388,14.308678,16.356997,19.007814,17.351784,11.810061,15.695753,18.097129,16.713005,9.870948,15.328882
1626,17.421991,20.775880,18.483796,18.994483,18.112235,18.140186,20.628682,18.483796,14.509355,16.338911,18.984454,17.349043,11.062949,15.713632,18.052210,16.701741,9.135418,15.351273
1627,16.563576,20.228835,17.789870,17.831459,17.157753,17.201859,20.011526,17.789870,8.376382,15.568215,17.816409,16.581429,4.656285,15.346450,17.017114,16.045247,3.664261,15.073381
1628,16.360387,20.061921,17.598245,17.627484,16.949670,16.987949,19.838189,17.598245,8.198798,15.358301,17.615671,16.366920,4.570763,15.118170,16.806519,15.850521,3.499211,14.894523
1629,15.956877,19.483585,17.107777,17.107777,16.515301,16.560531,19.151734,17.107777,5.028025,15.063820,17.088584,16.013679,2.644207,14.938775,16.313640,15.549148,1.880609,14.784656
1630,15.772135,19.338952,16.886294,16.882727,16.312991,16.335241,19.021970,16.886294,4.658084,14.750618,16.870085,15.825534,2.278252,14.780983,16.107984,15.388307,1.569677,14.668629
1631,15.528967,18.571341,16.577283,16.491463,16.032958,16.010883,18.216994,16.577283,3.114898,14.937573,16.480203,15.641619,1.593027,14.803035,15.783690,15.237855,1.036902,14.692021
1632,15.420743,18.232229,16.383334,16.264567,15.859684,15.794380,17.858633,16.383334,2.654773,14.908035,16.253073,15.515468,1.327306,14.777864,15.660368,15.146887,0.924000,14.633405
1633,15.249281,17.862406,16.221682,15.878098,15.607705,15.462398,17.481141,16.221682,2.214437,14.962223,15.866023,15.381676,0.851600,14.897330,15.419927,15.054258,0.642936,14.688589
1634,15.002771,17.258658,16.046027,15.381622,15.297351,15.076983,16.893771,16.046027,1.552835,15.198283,15.370369,15.233460,0.250779,15.096551,15.053505,14.944790,0.199135,14.836076
1635,14.851867,16.826665,15.893597,15.132548,15.123245,14.855611,16.469279,15.893597,1.074775,15.317914,15.121252,15.124988,-0.006975,15.128724,14.845250,14.859428,-0.026470,14.873606
1636,14.683603,16.318828,15.735576,14.818232,14.915390,14.617074,15.986396,15.735576,0.502397,15.484756,14.807957,15.009393,-0.403480,15.210829,14.607428,14.770660,-0.326957,14.933892
1637,14.706661,16.662155,15.767882,14.972632,14.976689,14.693994,16.378972,15.767882,1.438923,15.156792,14.963667,14.988083,-0.057491,15.012499,14.675760,14.741977,-0.155919,14.808193
1638,14.630642,16.524399,15.737820,14.907351,14.922070,14.661395,16.273841,15.737820,1.426652,15.201798,14.897245,14.943792,-0.123885,14.990338,14.577280,14.691627,-0.304341,14.805974
1639,14.936334,17.764439,16.143915,15.810583,15.476306,15.271562,17.568801,16.143915,4.881675,14.719028,15.803128,15.190336,2.099428,14.577545,15.051767,14.804410,0.847447,14.557054
1640,15.313567,18.601554,16.546001,16.432718,15.913575,15.776827,18.321541,16.546001,7.236215,14.770460,16.420206,15.470273,3.871455,14.520339,15.580026,15.009042,2.327043,14.438059
1641,15.745766,19.020255,16.852647,17.104081,16.405810,16.321424,18.716093,16.852647,8.542201,14.989201,17.085316,15.811243,5.840463,14.537170,16.152972,15.280387,4.000007,14.407802
1642,16.133108,19.284243,17.125115,17.567316,16.793562,16.758324,18.979067,17.125115,9.638717,15.271163,17.549392,16.132210,7.367947,14.715028,16.627854,15.567684,5.511840,14.507513
1643,16.455547,19.510103,17.361108,17.913049,17.106779,17.105710,19.184747,17.361108,10.507966,15.537469,17.896473,16.415796,8.531789,14.935120,16.998863,15.834615,6.708499,14.670367
1644,16.715913,19.759748,17.585745,18.178379,17.352009,17.371023,19.437984,17.585745,11.351525,15.733506,18.159914,16.645093,9.283648,15.130272,17.289934,16.059890,7.538380,14.829845
1645,16.910953,20.051418,17.820914,18.386443,17.540476,17.574806,19.779222,17.820914,12.307384,15.862606,18.364972,16.819043,9.715699,15.273115,17.505806,16.231121,8.011017,14.956436
1646,17.150523,20.251223,18.035305,18.636608,17.777836,17.823431,19.960217,18.035305,13.066184,16.110393,18.617612,17.043032,10.688154,15.468452,17.766530,16.446515,8.960177,15.126501
1647,17.398221,20.506430,18.278187,18.918615,18.038331,18.087184,20.243845,18.278187,14.081643,16.312530,18.906642,17.278559,11.663315,15.650476,18.039896,16.664879,9.850399,15.289861
1648,17.613879,20.702251,18.491989,19.171841,18.274670,18.321765,20.464133,18.491989,14.795994,16.519845,19.160810,17.499298,12.465475,15.837787,18.270186,16.863814,10.551292,15.457442
1649,17.737563,20.832623,18.630569,19.323811,18.414136,18.460198,20.629155,18.630569,14.960581,16.631984,19.309539,17.630657,12.567416,15.951775,18.399936,16.980564,10.624832,15.561192
1650,17.717600,21.012194,18.748423,19.312715,18.414117,18.450885,20.872534,18.748423,15.143919,16.624312,19.303164,17.636201,11.884665,15.969239,18.367444,16.974921,9.928040,15.582397
1651,16.833733,20.444458,18.034275,18.134496,17.433623,17.489785,20.240521,18.034275,8.853765,15.828029,18.120420,16.832675,5.167781,15.544929,17.316288,16.282241,4.149679,15.248194
1652,16.610635,20.278909,17.835474,17.902511,17.202551,17.254059,20.068276,17.835474,8.666626,15.602672,17.891374,16.599831,5.013125,15.308289,17.083058,16.070724,3.929378,15.058389
1653,16.177192,19.718149,17.333938,17.341111,16.732606,16.790201,19.406675,17.333938,5.436193,15.261200,17.323117,16.215909,2.903889,15.108700,16.558780,15.741093,2.144557,14.923406
1654,15.965715,19.541613,17.095728,17.091143,16.508108,16.534665,19.243153,17.095728,4.970694,14.948302,17.079188,16.008412,2.478548,14.937636,16.320689,15.560030,1.760714,14.799371
1655,15.736157,18.762649,16.778062,16.762662,16.259635,16.234760,18.435954,16.778062,3.411594,15.120170,16.752327,15.828530,1.900981,14.904733,16.025154,15.405875,1.274347,14.786596
1656,15.503908,18.395383,16.554055,16.253170,15.918628,15.840224,18.034520,16.554055,2.754163,15.073591,16.242037,15.635646,1.128091,15.029256,15.710765,15.267499,0.824624,14.824234
1657,15.316930,17.874305,16.362930,15.867878,15.658638,15.494396,17.518225,16.362930,2.172108,15.207635,15.856637,15.485388,0.697997,15.114140,15.454726,15.159449,0.555161,14.864171
1658,15.084932,17.227607,16.169422,15.416838,15.366669,15.141420,16.897693,16.169422,1.474267,15.441150,15.406706,15.331636,0.151968,15.256565,15.120194,15.044632,0.152963,14.969070
1659,14.923039,16.786253,16.001500,15.164240,15.185598,14.909676,16.464567,16.001500,0.959677,15.538432,15.154014,15.213234,-0.122730,15.272454,14.900348,14.948971,-0.100769,14.997595
1660,14.749542,16.299957,15.831911,14.850075,14.972246,14.669496,15.999684,15.831911,0.371767,15.664139,14.840829,15.087237,-0.546012,15.333644,14.660781,14.850984,-0.421470,15.041187
1661,14.645930,16.098536,15.715120,14.735757,14.875066,14.549771,15.801750,15.715120,0.194035,15.628489,14.726326,15.005212,-0.624651,15.284098,14.530639,14.777691,-0.553347,15.024742
1662,14.480743,15.682002,15.564390,14.504548,14.711058,14.396143,15.406763,15.564390,-0.379777,15.722018,14.493313,14.901586,-0.983664,15.309859,14.303474,14.683336,-0.915211,15.063197
1663,14.472706,16.048202,15.571384,15.041826,15.002534,14.668886,15.733079,15.571384,0.340795,15.409688,15.029873,14.978613,0.108036,14.927353,14.313126,14.655082,-0.720718,14.997039
1664,14.710345,17.186055,15.806816,15.569491,15.308348,15.056982,16.895174,15.806816,2.496843,14.718458,15.554743,15.092752,1.059870,14.630761,14.709010,14.711871,-0.006564,14.714732
1665,14.904226,17.776969,15.965138,15.930670,15.530194,15.334855,17.389635,15.965138,3.394994,14.540641,15.912841,15.195377,1.709928,14.477913,15.012721,14.780232,0.554089,14.547744
1666,15.129398,18.309312,16.184286,16.183773,15.707565,15.587197,17.892283,16.184286,4.743380,14.476289,16.163830,15.308332,2.375853,14.452835,15.344526,14.883538,1.280239,14.422549
1667,15.267196,18.547774,16.318007,16.318007,15.813300,15.739593,18.080169,16.318007,5.210455,14.555845,16.300637,15.386880,2.701847,14.473123,15.532875,14.963563,1.683373,14.394251
1668,15.391637,18.805603,16.433257,16.433257,15.895246,15.871920,18.338914,16.433257,5.651000,14.527600,16.413002,15.442210,2.878771,14.471417,15.705619,15.032799,1.995168,14.359979
1669,15.473978,18.968201,16.520799,16.520799,15.960921,15.959402,18.507542,16.520799,5.924939,14.534057,16.502758,15.486813,3.029791,14.470867,15.815169,15.084045,2.180386,14.352921
1670,15.529584,19.066118,16.584659,16.584659,16.009979,16.013760,18.608753,16.584659,6.082180,14.560565,16.567553,15.522102,3.141466,14.476651,15.886357,15.121842,2.297284,14.357327
1671,15.567979,19.131415,16.628653,16.628653,16.045565,16.046476,18.674630,16.628653,6.149523,14.582676,16.614384,15.547848,3.205651,14.481312,15.934861,15.148685,2.362981,14.362509
1672,15.417161,18.781364,16.424107,16.424107,15.896635,15.883572,18.213059,16.424107,4.315637,14.635156,16.408164,15.449047,2.313757,14.489931,15.724964,15.065386,1.591156,14.405807
1673,15.381009,18.735640,16.387627,16.387627,15.867459,15.857915,18.180295,16.387627,4.424842,14.594959,16.371211,15.426677,2.331392,14.482143,15.677328,15.042358,1.567294,14.407389
1674,15.337433,18.711256,16.377471,16.366882,15.851158,15.861223,18.245159,16.377471,4.517572,14.509783,16.356461,15.409017,2.291682,14.461573,15.618184,15.016576,1.455173,14.414967
1675,15.186767,18.336426,16.300399,16.091428,15.678614,15.695670,18.043653,16.300399,3.993894,14.557146,16.080291,15.327146,1.725498,14.574002,15.394490,14.949369,1.019797,14.504249
1676,15.114339,18.112060,16.237639,15.927574,15.572531,15.575585,17.824897,16.237639,3.702746,14.650381,15.916734,15.271352,1.505544,14.625970,15.293466,14.909623,0.895426,14.525780
1677,14.869522,17.317198,15.943001,15.499741,15.294901,15.295443,16.909835,15.943001,1.584493,14.976166,15.484440,15.129054,0.582424,14.773667,14.927984,14.802708,0.205308,14.677432
1678,14.795628,17.124695,15.822618,15.321746,15.169844,15.140146,16.708011,15.822618,1.417461,14.937226,15.303275,15.053092,0.400528,14.802909,14.833069,14.752837,0.128447,14.672604
1679,14.659121,16.664256,15.683777,15.044208,15.000010,14.904750,16.233608,15.683777,0.850158,15.133946,15.030806,14.973064,0.089280,14.915323,14.627812,14.694902,-0.103735,14.761992
1680,14.604407,16.415161,15.580236,14.843461,14.870256,14.717020,15.969365,15.580236,0.580799,15.191108,14.829360,14.906041,-0.114451,14.982722,14.556693,14.658938,-0.152608,14.761184
1681,14.575339,16.151678,15.482716,14.685413,14.767919,14.553578,15.676470,15.482716,0.270748,15.288963,14.672193,14.851680,-0.250812,15.031167,14.522937,14.635226,-0.156911,14.747516
1682,14.492613,15.794272,15.381802,14.512783,14.658739,14.411463,15.314907,15.381802,-0.092523,15.448698,14.499211,14.798326,-0.413706,15.097442,14.397523,14.601287,-0.281824,14.805050
1683,14.413648,15.465492,15.285367,14.374603,14.569579,14.293033,14.978666,15.285367,-0.417121,15.592067,14.361002,14.752084,-0.531882,15.143166,14.278865,14.567686,-0.392804,14.856506
1684,14.361660,15.300732,15.215097,14.289327,14.509857,14.236933,14.820741,15.215097,-0.543592,15.609453,14.276094,14.714399,-0.604173,15.152704,14.205925,14.539642,-0.460005,14.873359
1685,14.259420,15.016073,15.133418,14.221207,14.458181,14.208375,14.542446,15.133418,-0.824009,15.724390,14.203119,14.681360,-0.666825,15.159601,14.048642,14.500309,-0.629771,14.951975
1686,14.192671,14.947723,15.076517,14.374877,14.528397,14.373497,14.591232,15.076517,-0.898583,15.561803,14.364968,14.671397,-0.567403,14.977827,13.969766,14.447420,-0.884451,14.925073
1687,14.216900,15.491407,15.146904,14.499406,14.592678,14.455351,15.132248,15.146904,-0.027001,15.161560,14.489095,14.683313,-0.357811,14.877532,14.023912,14.437458,-0.761881,14.851004
1688,14.303025,16.016990,15.225323,14.740323,14.727266,14.583355,15.541661,15.225323,0.586364,14.908985,14.730417,14.724509,0.010951,14.718601,14.171213,14.453667,-0.523557,14.736122
1689,14.473666,16.736364,15.349495,15.092744,14.929802,14.812630,16.136675,15.349495,1.444742,14.562314,15.082424,14.796257,0.525214,14.510089,14.447270,14.503832,-0.103812,14.560395
1690,14.642564,17.224534,15.440081,15.372643,15.095977,15.052763,16.486847,15.440081,1.874220,14.393314,15.362317,14.862931,0.894143,14.363545,14.712951,14.562122,0.270058,14.411292
1691,14.802327,17.558215,15.534970,15.545010,15.203218,15.228714,16.831551,15.534970,2.360194,14.238389,15.532310,14.915262,1.123225,14.298215,14.958993,14.623279,0.611108,14.287565
1692,14.937720,17.700203,15.611464,15.745932,15.330640,15.383997,17.008818,15.611464,2.675067,14.214110,15.734014,14.977687,1.447898,14.221360,15.160227,14.683426,0.912779,14.206625
1693,15.074585,17.752017,15.674866,15.985030,15.482276,15.546394,17.103820,15.674866,2.918040,14.245911,15.970526,15.055057,1.869460,14.139589,15.359600,14.748855,1.247190,14.138110
1694,15.089628,17.875152,15.714991,15.940968,15.469595,15.536711,17.214442,15.714991,3.005598,14.215540,15.929584,15.067105,1.728811,14.204625,15.369979,14.769226,1.204188,14.168473
1695,14.974321,17.885471,15.700708,15.707412,15.335875,15.388933,17.170625,15.700708,2.723649,14.230792,15.697079,15.019820,1.254912,14.342562,15.183209,14.735593,0.829399,14.287977
1696,14.966819,17.828110,15.705841,15.709819,15.335806,15.404250,17.136840,15.705841,2.740929,14.274841,15.700179,15.016980,1.308595,14.333782,15.172365,14.731909,0.843648,14.291452
1697,14.785854,16.720006,15.487371,15.399007,15.150800,15.233076,16.070232,15.487371,0.987480,14.904509,15.387840,14.943391,0.752982,14.498942,14.887590,14.669585,0.369343,14.451580
1698,14.624318,16.348162,15.388166,15.175592,15.010011,15.114625,15.887603,15.388166,0.720651,14.888730,15.162776,14.876341,0.413304,14.589907,14.638403,14.608221,0.043550,14.578040
1699,14.520147,15.922144,15.284401,14.905889,14.849809,14.922718,15.476960,15.284401,0.286713,15.091842,14.893284,14.811767,0.121376,14.730250,14.482690,14.562955,-0.119511,14.643219
1700,14.356525,14.721669,15.053495,14.448914,14.585243,14.637571,14.269809,15.053495,-1.143865,15.837180,14.436219,14.715639,-0.407841,14.995059,14.226851,14.504725,-0.405584,14.782599
1701,14.309218,14.857752,15.001237,14.315574,14.492416,14.509459,14.392329,15.001237,-0.863304,15.610146,14.297982,14.662545,-0.516873,15.027107,14.164248,14.474899,-0.440438,14.785550
1702,14.207122,14.451393,14.899227,14.086307,14.355053,14.304811,13.992755,14.899227,-1.302415,15.805698,14.073306,14.601583,-0.759026,15.129859,14.008065,14.434615,-0.612865,14.861165
1703,14.196229,14.275907,14.829249,13.998828,14.293971,14.171756,13.807385,14.829249,-1.436521,15.851112,13.985848,14.563577,-0.812164,15.141307,14.002220,14.417955,-0.584435,14.833690
1704,14.176510,14.195197,14.781303,13.879307,14.216917,14.031151,13.721139,14.781303,-1.472434,15.841467,13.864193,14.525551,-0.918543,15.186909,13.977885,14.403510,-0.591139,14.829134
1705,14.145487,14.054720,14.730890,13.850142,14.190957,13.964553,13.578967,14.730890,-1.591009,15.882814,13.835381,14.502086,-0.920836,15.168790,13.933674,14.387559,-0.626896,14.841445
1706,14.070800,13.876929,14.664694,13.667279,14.077247,13.835605,13.444401,14.664694,-1.852075,15.884988,13.653472,14.448050,-1.205954,15.242627,13.822945,14.354063,-0.806093,14.885180
1707,14.028495,13.724159,14.607540,13.642171,14.051373,13.776900,13.297543,14.607540,-2.012910,15.917537,13.628900,14.421037,-1.217180,15.213175,13.764399,14.330319,-0.869579,14.896238
1708,13.955912,14.073011,14.627303,13.520730,13.969673,13.686424,13.678979,14.627303,-1.580198,15.575628,13.508180,14.373479,-1.441852,15.238778,13.660870,14.293104,-1.053495,14.925338
1709,13.881515,14.363032,14.667727,13.577666,13.987974,13.683448,13.974741,14.667727,-1.173358,15.360714,13.561937,14.360757,-1.352553,15.159576,13.552441,14.257600,-1.193968,14.962759
1710,14.179983,16.210973,15.086144,14.629448,14.577885,14.366088,15.942442,15.086144,2.114015,14.229846,14.619172,14.541759,0.191115,14.464347,14.063800,14.312764,-0.614640,14.561729
1711,14.491364,17.258384,15.494192,15.201961,14.948177,14.792520,16.895518,15.494192,4.367065,14.092866,15.185753,14.740297,1.388210,14.294841,14.537523,14.438611,0.308246,14.339699
1712,14.832411,17.885723,15.780447,15.905310,15.407739,15.265416,17.456589,15.780447,5.400445,14.104306,15.878850,14.995518,2.846054,14.112185,15.028010,14.608870,1.350448,14.189730
1713,15.047601,18.209464,16.005991,16.144035,15.605492,15.502617,17.757890,16.005991,6.104930,14.254093,16.117575,15.157420,3.345900,14.197265,15.309948,14.747776,1.959026,14.185605
1714,15.291289,18.426441,16.207223,16.430714,15.837485,15.780178,17.948484,16.207223,6.773728,14.465963,16.406417,15.339669,4.149786,14.272922,15.623558,14.911552,2.769794,14.199547
1715,15.584181,18.675609,16.433000,16.795433,16.124436,16.109941,18.222376,16.433000,7.721344,14.643624,16.769461,15.560038,5.218785,14.350616,15.995928,15.113612,3.807289,14.231295
1716,15.859581,18.968882,16.691132,17.154975,16.411162,16.427548,18.603179,16.691132,8.871688,14.779085,17.126168,15.785532,6.220404,14.444896,16.334975,15.316274,4.726663,14.297572
1717,16.095517,19.135785,16.888297,17.417100,16.648821,16.681126,18.749578,16.888297,9.441768,15.027015,17.391919,15.998610,7.067873,14.605301,16.605703,15.512449,5.545778,14.419195
1718,16.233548,19.410192,17.087889,17.546582,16.782190,16.820457,19.049407,17.087889,10.144187,15.126372,17.530158,16.127719,7.252855,14.725280,16.755599,15.636919,5.785364,14.518240
1719,16.452687,19.639606,17.328570,17.822636,17.022993,17.074234,19.323482,17.328570,11.183949,15.333658,17.808015,16.336099,8.251910,14.864184,17.005880,15.820465,6.645722,14.635049
1720,16.538316,19.764229,17.453596,17.938346,17.124961,17.177168,19.489952,17.453596,11.218096,15.417239,17.919136,16.430057,8.203196,14.940979,17.096092,15.900858,6.584430,14.705625
1721,16.479295,19.995905,17.578497,17.862242,17.079244,17.124614,19.804581,17.578497,11.495842,15.352414,17.849215,16.405519,7.455468,14.961824,17.010577,15.872115,5.879200,14.733652
1722,15.910590,19.486439,17.049086,17.054289,16.441753,16.521123,19.221720,17.049086,6.665612,14.876452,17.035981,15.921804,3.418280,14.807627,16.296201,15.469891,2.535110,14.643580
1723,15.780502,19.375130,16.911335,16.911335,16.302819,16.378909,19.102905,16.911335,6.532887,14.719765,16.896947,15.782957,3.320710,14.668967,16.158140,15.348916,2.412228,14.539692
1724,15.461762,18.739801,16.473475,16.473475,15.954022,16.061065,18.318156,16.473475,3.546055,14.628794,16.449103,15.520826,1.784440,14.592548,15.747842,15.134813,1.178434,14.521784
1725,15.356477,18.707166,16.314470,16.314470,15.816377,15.921046,18.310654,16.314470,3.452514,14.318285,16.298664,15.394376,1.564016,14.490089,15.636820,15.036084,1.039007,14.435348
1726,15.195450,18.355661,16.103538,16.073513,15.637844,15.729072,17.874726,16.103538,2.461339,14.332349,16.058154,15.270073,1.095160,14.481992,15.420882,14.937814,0.671297,14.454746
1727,15.123201,18.228748,15.965228,15.879752,15.497124,15.533519,17.686325,15.965228,2.119710,14.244130,15.863092,15.176901,0.845115,14.490710,15.339176,14.876373,0.569991,14.413569
1728,15.036145,17.949490,15.851346,15.600887,15.321154,15.282659,17.383931,15.851346,1.809609,14.318761,15.582975,15.092060,0.579650,14.601146,15.219751,14.826309,0.464559,14.432866
1729,14.969124,17.796835,15.757875,15.502454,15.244078,15.169315,17.192864,15.757875,1.583437,14.322885,15.483871,15.034259,0.496123,14.584647,15.130507,14.784687,0.381595,14.438866
1730,14.893395,17.547227,15.670257,15.348465,15.143038,15.039863,16.921313,15.670257,1.330694,14.419201,15.328621,14.980652,0.370119,14.632684,15.021715,14.746743,0.292476,14.471770
1731,14.790054,17.183438,15.579905,15.175307,15.035389,14.881585,16.551554,15.579905,1.022302,14.608256,15.155830,14.930003,0.237600,14.704175,14.863252,14.706399,0.165029,14.549547
1732,14.783024,17.404738,15.629263,15.199443,15.041122,14.893558,16.928569,15.629263,1.814505,14.329957,15.184364,14.915785,0.375076,14.647206,14.862942,14.691688,0.239159,14.520435
1733,14.728436,17.328694,15.659439,15.212989,15.043481,14.914134,16.929888,15.659439,2.117332,14.388990,15.196925,14.909217,0.479495,14.621508,14.780532,14.668899,0.186047,14.557267
1734,14.976059,18.282926,16.073275,15.949952,15.502939,15.432408,18.039927,16.073275,5.399421,14.106624,15.940662,15.119932,2.253305,14.299202,15.159809,14.766059,1.081034,14.372310
1735,15.243342,18.650109,16.405128,16.330177,15.796202,15.739001,18.339728,16.405128,7.073717,14.470529,16.316317,15.341102,3.565800,14.365886,15.521169,14.925825,2.176832,14.330480
1736,15.515333,18.841202,16.613081,16.786229,16.132730,16.065893,18.500900,16.613081,7.684930,14.725262,16.765243,15.579280,4.827817,14.393317,15.877691,15.101209,3.160902,14.324727
1737,15.687684,19.020028,16.777701,16.966975,16.297834,16.238946,18.656881,16.777701,8.155266,14.898521,16.945691,15.730959,5.271699,14.516226,16.084034,15.234712,3.685887,14.385390
1738,15.853044,19.210588,16.937587,17.119197,16.441994,16.408967,18.811126,16.937587,8.731902,15.064047,17.098892,15.867208,5.740442,14.635524,16.278131,15.367230,4.245388,14.456328
1739,16.107360,19.434794,17.142165,17.411233,16.682301,16.686150,19.049383,17.142165,9.689635,15.234947,17.389160,16.063800,6.733501,14.738440,16.589257,15.556619,5.246325,14.523981
1740,16.381063,19.663200,17.376139,17.774471,16.976644,16.996739,19.351645,17.376139,10.769895,15.400634,17.749931,16.300018,7.904516,14.850105,16.917909,15.767525,6.271568,14.617141
1741,16.501466,19.767977,17.489158,17.882600,17.093423,17.108797,19.417301,17.489158,10.779269,15.561014,17.859748,16.422889,8.032750,14.986029,17.040362,15.885585,6.455772,14.730808
1742,16.561564,19.953487,17.607265,17.920840,17.145506,17.160618,19.615157,17.607265,11.077908,15.599373,17.905448,16.480557,7.861385,15.055666,17.099846,15.946385,6.363855,14.792924
1743,16.616660,20.059788,17.706665,17.986724,17.209525,17.224229,19.740190,17.706665,11.276188,15.673139,17.971957,16.542397,7.927110,15.112838,17.155203,16.001181,6.399213,14.847160
1744,16.711679,20.165210,17.824096,18.129957,17.325080,17.344291,19.897219,17.824096,11.686864,15.750974,18.111198,16.637228,8.309245,15.163258,17.265149,16.079143,6.685901,14.893137
1745,16.782791,20.325382,17.959462,18.255691,17.429534,17.454616,20.148305,17.959462,12.209360,15.770620,18.243638,16.717193,8.514506,15.190748,17.349090,16.135592,6.768887,14.922094
1746,16.184904,19.825946,17.412554,17.423270,16.764409,16.811794,19.584303,17.412554,7.294142,15.240804,17.406535,16.202549,4.043765,14.998563,16.606460,15.703125,3.033984,14.799790
1747,16.028898,19.681329,17.249658,17.249658,16.601742,16.638811,19.430031,17.249658,7.040614,15.069285,17.236376,16.046437,3.842419,14.856497,16.435153,15.564606,2.811073,14.694059
1748,15.672260,19.029296,16.782069,16.782069,16.223299,16.265982,18.644868,16.782069,3.925629,14.919269,16.759840,15.753826,2.120056,14.747811,15.980527,15.319956,1.392075,14.659385
1749,15.542642,18.945562,16.602963,16.602854,16.066869,16.095747,18.587890,16.602963,3.803597,14.618035,16.588590,15.610363,1.874516,14.632137,15.839478,15.203401,1.218877,14.567323
1750,15.307761,18.307397,16.360447,16.185830,15.789673,15.756712,17.918179,16.360447,2.670303,14.802714,16.173391,15.453919,1.233335,14.734448,15.507283,15.079737,0.732910,14.652191
1751,15.192314,18.000106,16.197750,15.953132,15.622643,15.507374,17.590365,16.197750,2.264971,14.805135,15.940509,15.344510,0.969341,14.748511,15.360475,15.000131,0.586068,14.639788
1752,15.014082,17.434973,16.036307,15.510595,15.349451,15.142703,17.040687,16.036307,1.694537,15.031928,15.498072,15.219408,0.470147,14.940744,15.098771,14.917295,0.306176,14.735820
1753,14.850301,16.933715,15.883399,15.218814,15.158234,14.885816,16.553349,15.883399,1.168071,15.213449,15.207076,15.115498,0.159668,15.023920,14.861317,14.837713,0.041154,14.814109
1754,14.690004,16.404185,15.729670,14.869641,14.935165,14.640890,16.052333,15.729670,0.606809,15.407006,14.858457,15.002286,-0.270488,15.146114,14.630652,14.757836,-0.239186,14.885021
1755,14.618435,16.261517,15.628928,14.796378,14.868025,14.552130,15.889861,15.628928,0.464298,15.367995,14.784881,14.940776,-0.277397,15.096672,14.541313,14.706574,-0.294062,14.871836
1756,14.640499,16.572378,15.669884,14.878174,14.894375,14.621076,16.270539,15.669884,1.317439,15.069229,14.868600,14.916928,-0.106000,14.965257,14.601633,14.684918,-0.182671,14.768202
1757,14.593661,16.544468,15.667115,14.926542,14.909187,14.635723,16.269823,15.667115,1.451698,15.064408,14.915445,14.903713,0.028258,14.891981,14.543555,14.650925,-0.258615,14.758295
1758,14.883076,17.738765,16.067765,15.759429,15.421677,15.223351,17.534100,16.067765,4.762595,14.601430,15.751594,15.133000,2.009169,14.514405,14.993549,14.756821,0.768883,14.520093
1759,15.169292,18.281428,16.392784,16.198000,15.743676,15.585815,18.000651,16.392784,6.479237,14.784918,16.185449,15.357124,3.337911,14.528799,15.388651,14.918596,1.894186,14.448541
1760,15.517870,18.761275,16.656334,16.812568,16.176069,16.040417,18.437316,16.656334,7.601469,14.875353,16.792591,15.636612,4.933874,14.480633,15.861262,15.125422,3.140667,14.389581
1761,15.818123,18.999742,16.874498,17.184952,16.480529,16.381466,18.664666,16.874498,8.405863,15.084329,17.165289,15.881365,6.028758,14.597440,16.238468,15.337728,4.229489,14.436988
1762,16.042909,19.197107,17.053349,17.408514,16.686250,16.621871,18.830052,17.053349,8.997319,15.276645,17.389836,16.070613,6.680611,14.751391,16.501572,15.518723,4.977198,14.535874
1763,16.308081,19.416069,17.253944,17.708451,16.941204,16.907113,19.057936,17.253944,9.847054,15.449953,17.687922,16.287825,7.642405,14.887727,16.817013,15.726445,5.952844,14.635877
1764,16.495987,19.694161,17.467454,17.917099,17.121860,17.110044,19.390907,17.467454,10.757611,15.544000,17.893211,16.446928,8.088862,15.000644,17.033308,15.881906,6.439630,14.730505
1765,16.717477,19.830538,17.633765,18.161078,17.343617,17.346738,19.504607,17.633765,11.237731,15.762923,18.139824,16.646936,8.967446,15.154048,17.283100,16.071051,7.280511,14.859001
1766,16.907405,20.075673,17.838631,18.363620,17.534302,17.548237,19.777231,17.838631,12.111211,15.900031,18.350032,16.820539,9.555357,15.291045,17.494582,16.236345,7.860709,14.978109
1767,17.101586,20.282628,18.046587,18.592292,17.743124,17.765540,20.013297,18.046587,12.930721,16.079877,18.579829,17.011007,10.314691,15.442184,17.707306,16.409336,8.533891,15.111366
1768,17.286208,20.441383,18.223973,18.831615,17.950575,17.979372,20.217996,18.223973,13.477215,16.229949,18.815940,17.193381,10.966555,15.570823,17.913318,16.569511,9.082525,15.225705
1769,17.386891,20.682570,18.420599,18.968505,18.078774,18.107637,20.535781,18.420599,14.227677,16.305417,18.958507,17.309007,11.095286,15.659508,18.020067,16.663262,9.126485,15.306458
1770,16.665630,20.130583,17.798075,18.016225,17.286389,17.329336,19.926661,17.798075,8.467965,15.669489,18.002075,16.660163,5.338408,15.318252,17.155937,16.105279,4.179743,15.054620
1771,16.309287,19.942951,17.526601,17.546797,16.898252,16.921699,19.705409,17.526601,7.437559,15.347793,17.534234,16.341767,4.070597,15.149299,16.729180,15.829410,3.071444,14.929641
1772,15.892433,19.273550,17.031815,17.022967,16.464667,16.470549,18.922427,17.031815,4.359209,15.141204,17.002661,15.993922,2.325865,14.985182,16.209903,15.529610,1.568561,14.849317
1773,15.691058,19.038751,16.806031,16.772596,16.252421,16.207453,18.711969,16.806031,3.992480,14.900093,16.759529,15.808702,1.991754,14.857874,15.973340,15.368451,1.267096,14.763562
1774,15.354827,18.045141,16.494856,16.128583,15.838077,15.702997,17.715362,16.494856,2.463116,15.274350,16.118054,15.593097,1.059422,15.068140,15.491555,15.198565,0.591285,14.905576
1775,15.155733,17.486867,16.277730,15.697037,15.547782,15.338238,17.165472,16.277730,1.834248,15.389987,15.687109,15.425870,0.539770,15.164632,15.222893,15.078978,0.297357,14.935063
1776,14.995251,17.031481,16.096489,15.387441,15.331699,15.042895,16.716183,16.096489,1.303596,15.476795,15.377405,15.291705,0.180280,15.206005,15.007731,14.980989,0.056255,14.954247
1777,14.810491,16.490716,15.912131,15.022974,15.087488,14.769692,16.197885,15.912131,0.644970,15.626377,15.013907,15.151872,-0.311397,15.289836,14.750804,14.878703,-0.288679,15.006603
1778,14.679917,16.161670,15.761789,14.844144,14.951237,14.586756,15.866770,15.761789,0.234947,15.656808,14.834774,15.053142,-0.488708,15.271511,14.578161,14.796208,-0.487988,15.014256
1779,14.548965,15.797056,15.614615,14.588754,14.774093,14.411854,15.515157,15.614615,-0.232504,15.714073,14.580006,14.943920,-0.850725,15.307835,14.403633,14.715058,-0.728021,15.026483
1780,14.590050,16.212970,15.659351,14.784209,14.861107,14.515421,15.961227,15.659351,0.791163,15.357476,14.776221,14.935383,-0.417135,15.094544,14.499178,14.693903,-0.510340,14.888628
1781,14.492211,16.012464,15.607131,14.658735,14.767793,14.444525,15.796492,15.607131,0.577816,15.417770,14.649986,14.870874,-0.674018,15.091762,14.371965,14.629634,-0.786253,14.887304
1782,14.811560,17.329176,16.021808,15.589101,15.339867,15.069443,17.149199,16.021808,4.150827,14.894417,15.582215,15.127813,1.673016,14.673412,14.867234,14.747932,0.439244,14.628631
1783,15.100728,17.951391,16.338961,16.060772,15.678086,15.453146,17.689965,16.338961,5.831002,14.987958,16.049075,15.353471,3.002264,14.657867,15.269513,14.907830,1.561041,14.546148
1784,15.460875,18.542865,16.612225,16.724043,16.136655,15.937198,18.228176,16.612225,7.083356,14.996274,16.704629,15.639677,4.668110,14.574725,15.763157,15.115411,2.839328,14.467665
1785,15.760372,18.866081,16.838440,17.112380,16.444763,16.288436,18.531961,16.838440,7.958260,15.144920,17.092771,15.877756,5.709648,14.662741,16.145871,15.319801,3.881902,14.493731
1786,16.021480,19.110858,17.036022,17.397492,16.690853,16.581511,18.746049,17.036022,8.695978,15.325995,17.378923,16.088792,6.560686,14.798661,16.461958,15.518077,4.799906,14.574196
1787,16.338804,19.377772,17.267606,17.761847,16.995020,16.933798,19.025937,17.267606,9.752775,15.509274,17.741694,16.341681,7.765323,14.941667,16.845284,15.759968,6.019823,14.674652
1788,16.541165,19.701622,17.502071,17.976906,17.182352,17.154387,19.402360,17.502071,10.752188,15.601783,17.953326,16.507750,8.179342,15.062173,17.078664,15.926882,6.517000,14.775099
1789,16.760889,19.891581,17.686289,18.204274,17.390537,17.390475,19.566587,17.686289,11.311637,15.805991,18.183087,16.697055,8.939781,15.211024,17.327041,16.113859,7.298347,14.900678
1790,16.934591,20.163063,17.895538,18.380454,17.557748,17.574468,19.862017,17.895538,12.162683,15.929059,18.366761,16.849861,9.382030,15.332962,17.520366,16.265133,7.763623,15.009901
1791,17.132659,20.365029,18.106995,18.619293,17.772605,17.797303,20.094400,18.106995,12.986335,16.119590,18.606759,17.042720,10.219923,15.478681,17.738809,16.439917,8.487375,15.141024
1792,17.290890,20.504186,18.264969,18.827840,17.952835,17.981450,20.277216,18.264969,13.366949,16.252722,18.811922,17.201133,10.700142,15.590345,17.914367,16.578345,8.874921,15.242324
1793,17.336049,20.727738,18.429029,18.895537,18.021238,18.047702,20.575584,18.429029,13.907529,16.282474,18.885159,17.265307,10.495020,15.645456,17.956978,16.626417,8.620706,15.295856
1794,16.598896,20.202320,17.807634,17.902718,17.206317,17.247349,19.988166,17.807634,8.253384,15.627101,17.887943,16.609894,4.837455,15.331845,17.065500,16.065635,3.784520,15.065770
1795,16.353236,20.034461,17.602784,17.620895,16.953617,16.971471,19.805323,17.602784,7.780723,15.400245,17.608779,16.380350,4.339566,15.151921,16.785751,15.858933,3.274094,14.932114
1796,15.936453,19.370879,17.101184,17.096533,16.521317,16.521147,19.025355,17.101184,4.502046,15.177013,17.076487,16.035544,2.435529,14.994601,16.264718,15.561292,1.645830,14.857865
1797,15.755583,19.188937,16.883291,16.867408,16.322379,16.291524,18.864572,16.883291,4.176375,14.902010,16.854350,15.856905,2.102532,14.859459,16.059224,15.408564,1.371537,14.757904
1798,15.493578,18.368291,16.592035,16.389716,16.001383,15.916780,18.024463,16.592035,2.771540,15.159606,16.378756,15.671181,1.369054,14.963606,15.696453,15.261722,0.841139,14.826992
1799,15.385674,18.031613,16.412314,16.181339,15.841376,15.696607,17.678203,16.412314,2.381622,15.146426,16.170379,15.553499,1.160587,14.936620,15.569970,15.175050,0.742996,14.780130
1800,15.238619,17.734082,16.264188,15.847322,15.619131,15.409263,17.367958,16.264188,2.002222,15.160419,15.835745,15.429595,0.736750,15.023445,15.368487,15.090199,0.504810,14.811911
1801,15.097552,17.443313,16.131337,15.601766,15.449480,15.196957,17.064840,16.131337,1.633763,15.197835,15.590007,15.326519,0.461142,15.063030,15.172587,15.011797,0.281405,14.851007
1802,14.989050,17.148644,16.010620,15.418868,15.319325,15.037118,16.763237,16.010620,1.291887,15.258003,15.406688,15.242882,0.281177,15.079076,15.025900,14.946935,0.135545,14.867971
1803,14.872504,16.808660,15.891302,15.229923,15.189910,14.873811,16.424382,15.891302,0.915774,15.358222,15.217944,15.165380,0.090300,15.112816,14.862609,14.883813,-0.036426,14.905017
1804,14.879926,17.030397,15.924675,15.265126,15.192379,14.917412,16.724882,15.924675,1.730412,15.124468,15.255481,15.137166,0.255851,15.018850,14.897722,14.859586,0.082467,14.821451
1805,14.823425,16.952229,15.913923,15.243839,15.167005,14.916355,16.676084,15.913923,1.822909,15.151763,15.232625,15.109587,0.294278,14.986549,14.823764,14.823039,0.001734,14.822314
1806,15.109997,18.105628,16.313024,16.058791,15.670684,15.494424,17.901009,16.313024,5.150729,14.725039,16.050975,15.337930,2.312806,14.624885,15.264918,14.932944,1.076779,14.600970
1807,15.379536,18.565921,16.626083,16.453451,15.968999,15.824051,18.289331,16.626083,6.790145,14.962835,16.441081,15.555928,3.613603,14.670774,15.629980,15.093313,2.190924,14.556645
1808,15.698788,18.959168,16.857859,17.021055,16.370801,16.235820,18.640100,16.857859,7.704817,15.075618,17.001379,15.819045,5.111352,14.636712,16.059474,15.286577,3.341316,14.513680
1809,15.881160,19.186190,17.029337,17.206052,16.537623,16.427465,18.840991,17.029337,8.235297,15.217682,17.185814,15.970456,5.524691,14.755098,16.280287,15.425014,3.887843,14.569741
1810,16.058077,19.399215,17.193212,17.368774,16.687760,16.615426,19.017247,17.193212,8.853973,15.369177,17.349355,16.108864,6.021414,14.868374,16.490401,15.563993,4.496839,14.637585
1811,16.335231,19.609170,17.394207,17.704656,16.960202,16.922287,19.241334,17.394207,9.791449,15.547080,17.683640,16.327194,7.190396,14.970748,16.829852,15.769950,5.618445,14.710047
1812,16.566208,19.856292,17.610501,17.992710,17.198153,17.180619,19.551291,17.610501,10.762250,15.669710,17.968687,16.523935,8.011573,15.079183,17.103494,15.952167,6.384442,14.800841
1813,16.833822,20.002373,17.795761,18.294834,17.467900,17.472456,19.680021,17.795761,11.414095,15.911502,18.273825,16.762715,9.153707,15.251604,17.409558,16.175838,7.473387,14.942118
1814,17.036336,20.251940,18.006140,18.508801,17.670568,17.686861,19.957154,18.006140,12.306876,16.055126,18.495385,16.948853,9.755429,15.402321,17.633891,16.353415,8.077167,15.072938
1815,17.228664,20.447573,18.206924,18.734008,17.877657,17.900690,20.180752,18.206924,13.063438,16.233095,18.721628,17.139183,10.473134,15.556738,17.843026,16.526536,8.712959,15.210046
1816,17.343355,20.567190,18.334623,18.883838,18.009801,18.033745,20.339300,18.334623,13.243481,16.329947,18.867887,17.258975,10.628951,15.650062,17.966406,16.631296,8.820129,15.296187
1817,17.260657,20.760384,18.429560,18.780722,17.936424,17.952672,20.600146,18.429560,13.329109,16.258974,18.769761,17.207255,9.595017,15.644749,17.857169,16.578929,7.849404,15.300688
1818,16.572523,20.214878,17.824138,17.866861,17.183702,17.211331,19.995245,17.824138,8.002998,15.653031,17.851778,16.599135,4.617415,15.346492,17.024991,16.055417,3.573982,15.085843
1819,16.358109,20.020590,17.620340,17.640209,16.970462,16.974655,19.788963,17.620340,7.570637,15.451716,17.627958,16.395153,4.303707,15.162348,16.787078,15.867859,3.208984,14.948639
1820,15.923973,19.288253,17.108607,17.089791,16.526202,16.493463,18.939968,17.108607,4.238308,15.277246,17.069628,16.050704,2.358089,15.031781,16.234742,15.568809,1.541163,14.902877
1821,15.723724,19.007784,16.880667,16.822524,16.309189,16.223186,18.689279,16.880667,3.874869,15.072055,16.809511,15.871408,2.009844,14.933304,15.995132,15.413545,1.246023,14.831958
1822,15.374829,17.907621,16.554294,16.083794,15.843047,15.689033,17.598507,16.554294,2.241540,15.510080,16.074011,15.640954,0.929613,15.207897,15.491006,15.242055,0.534405,14.993105
1823,15.181514,17.390096,16.334004,15.681318,15.565468,15.342367,17.086538,16.334004,1.641603,15.581470,15.671845,15.472387,0.435105,15.272929,15.233517,15.122082,0.243088,15.010647
1824,15.015214,16.909627,16.144407,15.327338,15.321763,15.043117,16.618259,16.144407,1.074780,15.670554,15.318202,15.324880,-0.015146,15.331557,15.010611,15.020474,-0.022370,15.030336
1825,14.851407,16.469490,15.968243,15.043105,15.120644,14.806629,16.188991,15.968243,0.517933,15.747494,15.034277,15.196215,-0.379948,15.358152,14.788507,14.923292,-0.316240,15.058077
1826,14.695974,16.041112,15.796800,14.779965,14.934052,14.586680,15.771450,15.796800,-0.061752,15.822149,14.771627,15.076174,-0.741884,15.380722,14.578796,14.829891,-0.611672,15.080986
1827,14.550708,15.645627,15.631022,14.543835,14.763460,14.393030,15.387786,15.631022,-0.618679,15.874257,14.535592,14.962844,-1.086734,15.390097,14.385486,14.739533,-0.900531,15.093579
1828,14.433406,15.395709,15.498535,14.374730,14.633232,14.251994,15.148812,15.498535,-0.928434,15.848259,14.367082,14.866113,-1.324813,15.365144,14.236025,14.658985,-1.122861,15.081945
1829,14.291041,15.085572,15.355537,14.205679,14.502741,14.127153,14.849294,15.355537,-1.402960,15.861780,14.195875,14.771249,-1.594543,15.346622,14.047672,14.569176,-1.445252,15.090680
1830,14.261965,15.300117,15.350855,14.620293,14.733702,14.317658,15.036353,15.350855,-0.781497,15.665356,14.610206,14.841761,-0.575386,15.073317,14.020211,14.538256,-1.287275,15.056300
1831,14.406217,16.075782,15.519016,14.956680,14.929876,14.553748,15.836593,15.519016,0.873122,15.201439,14.944665,14.916936,0.076236,14.889207,14.267717,14.564502,-0.815957,14.861287
1832,14.554944,16.586752,15.644960,15.324176,15.153593,14.775652,16.257365,15.644960,1.687315,15.032556,15.308941,15.017663,0.802538,14.726385,14.501216,14.616347,-0.317214,14.731479
1833,14.808641,17.389901,15.885889,15.750250,15.425595,15.107296,17.006670,15.885889,3.339760,14.765109,15.731840,15.157631,1.711059,14.583421,14.884462,14.721988,0.484149,14.559514
1834,14.984412,17.788967,16.055937,15.978517,15.589570,15.324158,17.355967,16.055937,4.094365,14.755906,15.962306,15.263426,2.201078,14.564546,15.132877,14.814738,1.001959,14.496599
