,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
1835,15.122023,18.088443,16.187645,16.149746,15.709415,15.478742,17.652945,16.187645,4.593559,14.722344,16.130885,15.340629,2.477367,14.550373,15.323676,14.891562,1.354631,14.459448
1836,15.297153,18.296287,16.303580,16.407302,15.886692,15.700973,17.874037,16.303580,5.040836,14.733123,16.390787,15.445609,3.033824,14.500430,15.568793,14.986707,1.868371,14.404622
1837,15.473429,18.482928,16.415941,16.658527,16.064969,15.923456,18.074374,16.415941,5.505708,14.757507,16.643209,15.559008,3.599356,14.474808,15.809625,15.089204,2.391670,14.368784
1838,15.564087,18.666786,16.514726,16.733664,16.133435,16.021115,18.263283,16.514726,5.874010,14.766168,16.721016,15.619302,3.701039,14.517587,15.922508,15.154464,2.580123,14.386421
1839,15.451558,18.419341,16.366878,16.560971,16.009094,15.900338,17.929393,16.366878,4.319175,14.804362,16.547167,15.538281,2.788808,14.529394,15.763642,15.094891,1.848593,14.426139
1840,15.391210,18.524092,16.367966,16.416597,15.915264,15.837157,18.028255,16.367966,4.536075,14.707677,16.401903,15.489454,2.492899,14.577006,15.676073,15.065653,1.667729,14.455232
1841,15.311060,18.507221,16.361092,16.301203,15.837662,15.783738,18.081405,16.361092,4.501620,14.640780,16.291445,15.440602,2.226440,14.589759,15.562001,15.024271,1.407103,14.486541
1842,15.127690,18.070091,16.263298,15.983152,15.633698,15.570552,17.798702,16.263298,3.749670,14.727895,15.973018,15.336792,1.553753,14.700566,15.291741,14.940203,0.858503,14.588666
1843,14.974577,17.541901,16.138808,15.631977,15.414360,15.317130,17.287671,16.138808,2.987996,14.989944,15.622266,15.232442,1.013867,14.842617,15.067571,14.868298,0.518277,14.669024
1844,14.629758,16.315515,15.776967,14.957888,14.995067,14.827266,16.004182,15.776967,0.480000,15.549752,14.946215,15.037813,-0.193504,15.129411,14.546380,14.725047,-0.377442,14.903715
1845,14.481617,15.881766,15.592658,14.607034,14.757660,14.559267,15.593586,15.592658,0.002116,15.591729,14.594192,14.900694,-0.698207,15.207195,14.346722,14.635783,-0.658480,14.924845
1846,14.337568,15.441982,15.421358,14.379466,14.599805,14.333121,15.150174,15.421358,-0.608956,15.692543,14.370137,14.800764,-0.966990,15.231391,14.145302,14.557301,-0.925160,14.969299
1847,14.216006,15.033063,15.258755,14.075456,14.394236,14.081731,14.760664,15.258755,-1.197072,15.756845,14.066954,14.680609,-1.474810,15.294263,13.983665,14.481538,-1.196550,14.979411
1848,14.110428,14.614382,15.093992,13.884818,14.255261,13.873847,14.350251,15.093992,-1.840025,15.837734,13.877331,14.585950,-1.753132,15.294570,13.844251,14.414630,-1.411125,14.985010
1849,13.965512,14.216108,14.917330,13.608293,14.058512,13.667525,13.977688,14.917330,-2.566701,15.856971,13.601543,14.458360,-2.340460,15.315177,13.652062,14.323741,-1.834740,14.995419
1850,13.868094,13.960767,14.779077,13.487992,13.957857,13.536949,13.729107,14.779077,-2.947882,15.829047,13.481544,14.374631,-2.507420,15.267717,13.530147,14.254319,-2.033177,14.978491
1851,13.723739,13.670568,14.610966,13.246365,13.772741,13.356715,13.466520,14.610966,-3.639926,15.755411,13.240480,14.238469,-3.174118,15.236458,13.350715,14.150053,-2.542308,14.949392
1852,13.654903,13.529687,14.508476,13.180642,13.707414,13.285378,13.325413,14.508476,-3.756208,15.691539,13.174920,14.173346,-3.169989,15.171772,13.272105,14.092386,-2.604379,14.912666
1853,13.527232,13.313640,14.368924,13.015355,13.571152,13.179284,13.126739,14.368924,-4.306317,15.611108,13.008205,14.063730,-3.659219,15.119255,13.116146,13.997044,-3.053834,14.877942
1854,13.432048,13.296592,14.260281,13.073840,13.562852,13.209986,13.136681,14.260281,-4.554826,15.383880,13.069334,13.994680,-3.751148,14.920026,13.028947,13.892734,-3.501602,14.756521
1855,13.416527,13.509672,14.287967,13.096286,13.561492,13.222331,13.348861,14.287967,-3.790519,15.227073,13.091694,13.972565,-3.555463,14.853435,13.029071,13.859334,-3.351197,14.689598
1856,13.563544,13.974492,14.432349,13.472279,13.810290,13.450501,13.724562,14.432349,-2.443715,15.140135,13.466984,14.110683,-2.222446,14.754382,13.233243,13.941030,-2.443715,14.648817
1857,13.742692,14.520944,14.596932,13.797774,14.029236,13.693459,14.180953,14.596932,-1.319297,15.012911,13.791940,14.236870,-1.411114,14.681799,13.485831,14.036248,-1.745674,14.586666
1858,13.927572,14.983806,14.732747,14.148424,14.264467,13.957929,14.512960,14.732747,-0.604178,14.952533,14.141714,14.371876,-0.632701,14.602038,13.740537,14.141326,-1.101743,14.542115
1859,14.076517,15.426965,14.869299,14.337900,14.397712,14.138059,14.910638,14.869299,0.103802,14.827960,14.329024,14.457814,-0.323391,14.586604,13.945986,14.225696,-0.702349,14.505406
1860,14.250526,15.909614,15.002284,14.626923,14.582724,14.381909,15.336361,15.002284,0.757133,14.668207,14.616729,14.552970,0.144501,14.489210,14.196144,14.312678,-0.264104,14.429211
1861,14.484687,16.332247,15.129675,15.045661,14.840675,14.715271,15.741895,15.129675,1.349904,14.517456,15.032441,14.672880,0.792810,14.313319,14.545111,14.415630,0.285496,14.286150
1862,14.706153,16.841885,15.263494,15.446786,15.091411,15.031850,16.216079,15.263494,1.985092,14.310909,15.435867,14.790012,1.345896,14.144158,14.873870,14.514476,0.748941,14.155082
1863,14.753492,17.099628,15.351897,15.480386,15.130944,15.111628,16.454587,15.351897,2.231759,14.249207,15.471117,14.833293,1.290907,14.195469,14.925930,14.556419,0.747861,14.186908
1864,14.714608,17.190393,15.388948,15.346032,15.063549,15.077815,16.512063,15.388948,2.162592,14.265833,15.336442,14.824767,0.985246,14.313092,14.850453,14.559356,0.560516,14.268259
1865,14.573059,16.180886,15.215087,15.080885,14.912096,14.955923,15.546270,15.215087,0.566866,14.883903,15.070258,14.773705,0.507592,14.477152,14.618813,14.520768,0.167817,14.422724
1866,14.392976,15.371987,15.075707,14.806528,14.751593,14.780275,14.935215,15.075707,-0.210442,15.216199,14.793906,14.714568,0.118840,14.635230,14.328173,14.467038,-0.208004,14.605902
1867,14.240047,15.164492,15.003358,14.379901,14.506510,14.477009,14.773584,15.003358,-0.384371,15.233132,14.369007,14.626825,-0.431284,14.884643,14.091207,14.410151,-0.533537,14.729094
1868,14.061420,14.075498,14.773745,13.896186,14.218234,14.145837,13.715102,14.773745,-1.910487,15.832388,13.885818,14.509097,-1.124805,15.132376,13.818692,14.338823,-0.938659,14.858955
1869,13.977245,14.121965,14.709811,13.683677,14.073340,13.957087,13.780522,14.709811,-1.769929,15.639100,13.670866,14.425505,-1.437290,15.180144,13.704070,14.289445,-1.114910,14.874821
1870,13.885796,13.790258,14.602981,13.525794,13.964905,13.787341,13.462387,14.602981,-2.258978,15.743574,13.516313,14.357423,-1.665844,15.198534,13.575339,14.240603,-1.317576,14.905868
1871,13.831257,13.602795,14.510377,13.363482,13.850128,13.620079,13.297568,14.510377,-2.578766,15.723187,13.354909,14.283446,-1.974325,15.211983,13.509684,14.198768,-1.465181,14.887852
1872,13.831141,13.553376,14.471198,13.346201,13.829035,13.552992,13.232643,14.471198,-2.507017,15.709753,13.336009,14.260433,-1.871170,15.184858,13.516933,14.190237,-1.362865,14.863540
1873,13.836264,13.482989,14.437086,13.340983,13.819933,13.550213,13.152210,14.437086,-2.516842,15.721962,13.330596,14.248102,-1.797229,15.165607,13.528695,14.187771,-1.291011,14.846846
1874,13.856703,13.403543,14.409847,13.395087,13.848925,13.570961,13.054864,14.409847,-2.516774,15.764831,13.383988,14.255745,-1.619219,15.127502,13.560686,14.195007,-1.178202,14.829329
1875,13.842882,13.316952,14.373137,13.368018,13.830198,13.550900,12.971665,14.373137,-2.626399,15.774610,13.357144,14.244120,-1.662218,15.131096,13.540717,14.188214,-1.213428,14.835712
1876,13.824444,13.696831,14.432304,13.383435,13.838489,13.533486,13.335448,14.432304,-1.966487,15.529159,13.371971,14.246693,-1.568237,15.121414,13.509989,14.183822,-1.208075,14.857654
1877,13.764289,14.001910,14.492369,13.373519,13.828573,13.537777,13.640733,14.492369,-1.529883,15.344005,13.358733,14.239684,-1.582545,15.120635,13.415975,14.162362,-1.340812,14.908748
1878,14.091194,15.963128,14.936314,14.477969,14.453686,14.262770,15.696863,14.936314,1.870024,14.175766,14.467788,14.441347,0.065013,14.414906,13.963461,14.237173,-0.672999,14.510886
1879,14.423862,17.219745,15.384662,15.135262,14.874952,14.729754,16.844345,15.384662,4.345822,13.924979,15.118476,14.661868,1.359429,14.205261,14.466495,14.375140,0.271984,14.283785
1880,14.761328,17.840060,15.681471,15.811610,15.319665,15.193500,17.399724,15.681471,5.332050,13.963218,15.784495,14.912939,2.704597,14.041383,14.950390,14.545258,1.257200,14.140125
1881,14.983986,18.180954,15.916567,16.051072,15.517766,15.441248,17.716981,15.916567,6.034888,14.116154,16.023891,15.074906,3.180943,14.125922,15.243679,14.687195,1.865305,14.130710
1882,15.209499,18.437747,16.126529,16.299155,15.722167,15.695534,17.940842,16.126529,6.710361,14.312215,16.273916,15.239386,3.826277,14.204857,15.533063,14.839712,2.564403,14.146362
1883,15.504034,18.679331,16.360631,16.681189,16.018419,16.027090,18.212543,16.360631,7.670177,14.508718,16.654580,15.461779,4.940299,14.268977,15.909928,15.040155,3.602390,14.170382
1884,15.744612,18.961145,16.609748,17.001464,16.274901,16.299718,18.581330,16.609748,8.704522,14.638167,16.971576,15.665311,5.767156,14.359045,16.203771,15.219859,4.343966,14.235947
1885,15.840101,19.107446,16.742831,17.065737,16.358740,16.380791,18.679621,16.742831,8.767005,14.806040,17.037889,15.764485,5.764145,14.491080,16.297486,15.317375,4.436536,14.337264
1886,15.902095,19.332528,16.887485,17.105487,16.413893,16.433392,18.923407,16.887485,9.175497,14.851563,17.086905,15.825008,5.687117,14.563112,16.360061,15.378705,4.422778,14.397348
1887,15.986639,19.465984,17.025488,17.224672,16.517875,16.535059,19.088578,17.025488,9.569399,14.962399,17.207204,15.914712,5.995075,14.622219,16.453711,15.452843,4.642411,14.451974
1888,16.170603,19.552295,17.179362,17.510504,16.738458,16.770506,19.247491,17.179362,10.126689,15.111232,17.489251,16.081514,6.893045,14.673777,16.680647,15.587695,5.351690,14.494742
1889,16.430455,19.871368,17.499566,17.891962,17.061460,17.092468,19.692574,17.499566,11.969084,15.306557,17.879700,16.345499,8.373417,14.811299,16.986021,15.795523,6.497544,14.605025
1890,15.843387,19.461745,17.006419,17.019610,16.391904,16.447617,19.208435,17.006419,6.980294,14.804404,17.002208,15.857888,3.627447,14.713567,16.232910,15.398217,2.645942,14.563523
1891,15.703962,19.331298,16.857276,16.857276,16.243060,16.294843,19.060890,16.857276,6.542889,14.653663,16.842983,15.718127,3.339881,14.593271,16.076242,15.278500,2.368625,14.480758
1892,15.375235,18.681156,16.412084,16.412084,15.891635,15.962864,18.252655,16.412084,3.438824,14.571513,16.387291,15.457936,1.736357,14.528580,15.645027,15.066900,1.080141,14.488773
1893,15.269603,18.652393,16.253684,16.253684,15.755914,15.819908,18.247895,16.253684,3.342578,14.259473,16.237198,15.334790,1.512561,14.432383,15.530650,14.971263,0.937611,14.411876
1894,15.111473,18.334859,16.043421,16.029223,15.587629,15.639125,17.829918,16.043421,2.338747,14.256924,16.013528,15.214968,1.045415,14.416407,15.316437,14.877228,0.574979,14.438020
1895,15.047081,18.163534,15.903796,15.784021,15.421677,15.447267,17.596271,15.903796,1.969510,14.211321,15.765953,15.120436,0.751179,14.474919,15.244322,14.821663,0.491842,14.399005
1896,14.956816,17.783947,15.786071,15.461249,15.225716,15.179785,17.205267,15.786071,1.616623,14.366875,15.443316,15.035316,0.464758,14.627316,15.115358,14.775625,0.386993,14.435893
1897,14.775536,17.100107,15.657812,15.070735,14.997177,14.862005,16.564914,15.657812,1.112413,14.750710,15.053741,14.947684,0.130062,14.841626,14.827486,14.716165,0.136517,14.604844
1898,14.613246,16.518743,15.532111,14.760452,14.809438,14.590895,16.017583,15.532111,0.634771,15.046638,14.744869,14.865936,-0.158299,14.987003,14.576242,14.655537,-0.103681,14.734833
1899,14.439576,15.888789,15.395308,14.409423,14.596370,14.324208,15.442010,15.395308,0.068322,15.348606,14.395222,14.772375,-0.551754,15.149529,14.311131,14.586371,-0.402660,14.861611
1900,14.437742,16.167633,15.411951,14.493637,14.617497,14.360250,15.814482,15.411951,0.745858,15.009420,14.482638,14.735498,-0.468530,14.988359,14.337465,14.552345,-0.398155,14.767224
1901,14.389932,16.167599,15.417108,14.533835,14.622679,14.382367,15.866330,15.417108,0.975519,14.967886,14.521411,14.711289,-0.412334,14.901167,14.281429,14.513936,-0.504907,14.746444
1902,14.692511,17.503675,15.829478,15.489384,15.194573,15.009603,17.283908,15.829478,4.350246,14.375047,15.481141,14.943825,1.607130,14.406508,14.763271,14.611643,0.453524,14.460015
1903,14.990651,18.076806,16.171535,15.961413,15.534812,15.388092,17.783493,16.171535,6.148770,14.559577,15.948282,15.173026,2.957192,14.397770,15.182468,14.771432,1.567887,14.360396
1904,15.327008,18.531794,16.428336,16.582715,15.968617,15.827883,18.193995,16.428336,7.146707,14.662677,16.561895,15.449498,4.502554,14.337101,15.641393,14.967712,2.726798,14.294032
1905,15.580436,18.759819,16.631509,16.895812,16.228427,16.109839,18.406553,16.631509,7.817520,14.856466,16.875099,15.662589,5.340051,14.450078,15.959367,15.147371,3.576136,14.335375
1906,15.779711,18.949100,16.799986,17.095527,16.412037,16.321930,18.561391,16.799986,8.350021,15.038582,17.075777,15.831265,5.899671,14.586752,16.195107,15.304972,4.219729,14.414836
1907,16.014958,19.158723,16.986766,17.363412,16.637609,16.574103,18.778638,16.986766,9.113093,15.194894,17.341668,16.021557,6.713815,14.701446,16.478675,15.484996,5.053648,14.491317
1908,16.189246,19.432362,17.191503,17.564019,16.807222,16.764484,19.110157,17.191503,9.986093,15.272848,17.538661,16.167213,7.138025,14.795765,16.683112,15.624828,5.508093,14.566543
1909,16.414856,19.584404,17.363180,17.818557,17.031901,17.012196,19.239551,17.363180,10.533937,15.486809,17.796081,16.363244,8.043941,14.930407,16.944996,15.808981,6.377580,14.672967
1910,16.501428,19.810249,17.510576,17.883596,17.108439,17.093764,19.478769,17.510576,10.946513,15.542383,17.868523,16.443365,7.926311,15.018207,17.034307,15.892422,6.350831,14.750537
1911,16.618113,19.981649,17.665193,18.021620,17.232507,17.229958,19.675173,17.665193,11.481867,15.655213,18.007446,16.554436,8.300216,15.101426,17.163860,15.994402,6.680444,14.824944
1912,16.642912,20.064620,17.736092,18.062041,17.266428,17.265989,19.794113,17.736092,11.353920,15.678071,18.043142,16.586803,8.034499,15.130463,17.186245,16.021961,6.423253,14.857677
1913,16.695476,20.250250,17.880601,18.167321,17.353901,17.353090,20.072188,17.880601,12.005496,15.689015,18.155181,16.652782,8.230133,15.150382,17.247151,16.064990,6.475867,14.882830
1914,16.084598,19.725105,17.330917,17.337813,16.693445,16.687644,19.480438,17.330917,7.050879,15.181396,17.320902,16.144419,3.859111,14.967936,16.480391,15.632263,2.782037,14.784135
1915,15.924217,19.556905,17.165052,17.165052,16.532495,16.506572,19.303805,17.165052,6.774375,15.026299,17.151659,15.990726,3.677186,14.829794,16.301912,15.492565,2.563557,14.683219
1916,15.539995,18.798096,16.694407,16.671069,16.145025,16.076528,18.418891,16.694407,3.633608,14.969923,16.649090,15.703969,1.991437,14.758847,15.795163,15.248374,1.152123,14.701585
1917,15.377269,18.562466,16.497419,16.430347,15.957383,15.844589,18.217322,16.497419,3.371329,14.777516,16.416542,15.555620,1.687566,14.694698,15.597742,15.125300,0.926074,14.652858
1918,15.072648,17.526291,16.213886,15.732001,15.527414,15.360783,17.195523,16.213886,1.952738,15.232250,15.721375,15.357697,0.723454,14.994018,15.149116,14.985256,0.325960,14.821397
1919,14.916290,17.081081,16.025226,15.381000,15.288501,15.057266,16.752030,16.025226,1.450746,15.298423,15.370820,15.216471,0.308092,15.062121,14.939390,14.889890,0.098806,14.840389
1920,14.788513,16.686198,15.867644,15.091240,15.089960,14.803952,16.363223,15.867644,1.005565,15.372065,15.080911,15.097879,-0.034429,15.114847,14.767909,14.812060,-0.089587,14.856212
1921,14.670256,16.369247,15.731544,14.886102,14.943529,14.628302,16.046405,15.731544,0.636983,15.416683,14.876074,15.002551,-0.255870,15.129028,14.607431,14.742056,-0.272354,14.876681
1922,14.553292,16.042344,15.602924,14.693517,14.807777,14.456034,15.723720,15.602924,0.247256,15.482128,14.683325,14.916672,-0.477636,15.150018,14.446690,14.675123,-0.467579,14.903556
1923,14.435143,15.696217,15.474520,14.493379,14.669044,14.293442,15.390599,15.474520,-0.178914,15.558441,14.483864,14.831076,-0.740237,15.178289,14.284477,14.607333,-0.688311,14.930190
1924,14.466961,16.062269,15.514031,14.621235,14.718853,14.380401,15.799807,15.514031,0.710866,15.228255,14.612875,14.811583,-0.494285,15.010291,14.363453,14.585256,-0.551734,14.807059
1925,14.443584,16.118293,15.522154,14.670947,14.734056,14.425525,15.874743,15.522154,0.945381,15.169565,14.661076,14.797914,-0.366900,14.934753,14.343928,14.557477,-0.572578,14.771026
1926,14.769704,17.459074,15.948933,15.581962,15.293509,15.066338,17.264680,15.948933,4.444559,14.633185,15.574500,15.047641,1.779717,14.520781,14.848643,14.679488,0.571398,14.510334
1927,15.057728,18.052821,16.272377,16.038080,15.623102,15.441567,17.776606,16.272377,6.080001,14.768148,16.025715,15.270815,3.051259,14.515915,15.247894,14.840397,1.647077,14.432900
1928,15.375401,18.511027,16.508060,16.641091,16.041802,15.861732,18.182875,16.508060,6.964025,14.833246,16.620848,15.535136,4.514486,14.449424,15.680565,15.026641,2.719073,14.372717
1929,15.538215,18.745129,16.667942,16.819747,16.199969,16.033118,18.383395,16.667942,7.363555,14.952488,16.798547,15.676213,4.817601,14.553879,15.879117,15.148613,3.135676,14.418109
1930,15.653949,18.883914,16.778342,16.913911,16.295951,16.147032,18.473210,16.778342,7.568643,15.083475,16.893037,15.773501,4.999433,14.653964,16.012791,15.243844,3.433827,14.474898
1931,15.790338,19.019175,16.892072,17.065360,16.422402,16.282476,18.603673,16.892072,7.943566,15.180472,17.041622,15.880585,5.388394,14.719547,16.178253,15.347006,3.857832,14.515759
1932,15.922857,19.209078,17.038615,17.243864,16.561976,16.429794,18.855845,17.038615,8.604733,15.221385,17.216092,15.989624,5.807429,14.763156,16.340665,15.445361,4.239340,14.550057
1933,16.037405,19.301399,17.133689,17.355735,16.667994,16.547845,18.910712,17.133689,8.780593,15.356667,17.330324,16.088454,6.136307,14.846584,16.471802,15.540952,4.599500,14.610102
1934,16.126115,19.458841,17.245660,17.450188,16.757501,16.640195,19.090046,17.245660,9.191319,15.401274,17.433437,16.166058,6.315861,14.898678,16.574101,15.614130,4.783921,14.654159
1935,16.204999,19.555744,17.344324,17.555850,16.849797,16.736735,19.211932,17.344324,9.478077,15.476716,17.539923,16.245937,6.566956,14.951951,16.662641,15.681979,4.976839,14.701318
1936,16.309568,19.682418,17.463764,17.713010,16.973044,16.873253,19.394125,17.463764,9.960794,15.533402,17.692875,16.343191,6.964456,14.993508,16.788309,15.762434,5.293584,14.736559
1937,16.389565,19.872418,17.606287,17.850519,17.084134,16.999443,19.681670,17.606287,10.580381,15.530904,17.837473,16.424962,7.201033,15.012452,16.886013,15.822195,5.423388,14.758376
1938,15.787566,19.210400,17.051811,17.051635,16.463297,16.329940,18.941705,17.051811,5.624461,15.161918,17.033171,15.964657,3.179978,14.896142,16.102335,15.427830,2.007376,14.753326
1939,15.630505,18.980607,16.877572,16.842879,16.289322,16.141269,18.706357,16.877572,5.322500,15.048786,16.828346,15.817676,2.941457,14.807005,15.919349,15.300397,1.801396,14.681446
1940,15.269256,18.032694,16.460512,16.292076,15.897607,15.686048,17.670890,16.460512,2.660549,15.250135,16.271081,15.570817,1.539260,14.870553,15.417362,15.099991,0.697616,14.782621
1941,15.148574,17.838367,16.302346,16.078624,15.735463,15.500162,17.523545,16.302346,2.612373,15.081146,16.065758,15.446454,1.324807,14.827150,15.274787,15.004331,0.578555,14.733875
1942,14.875170,16.832048,16.031182,15.382479,15.307291,15.055425,16.547720,16.031182,1.189870,15.514645,15.373634,15.249241,0.286545,15.124849,14.873271,14.877340,-0.009373,14.881409
1943,14.734591,16.404001,15.844727,15.055976,15.080199,14.787256,16.124091,15.844727,0.652526,15.565364,15.047005,15.109244,-0.145375,15.171482,14.686853,14.789148,-0.238937,14.891443
1944,14.648719,16.163485,15.711189,14.895784,14.956153,14.611744,15.876820,15.711189,0.377346,15.545559,14.886893,15.016755,-0.295856,15.146617,14.579730,14.727564,-0.336802,14.875399
1945,14.533268,15.834730,15.576487,14.666044,14.796536,14.440382,15.556518,15.576487,-0.046686,15.596456,14.657120,14.918526,-0.611147,15.179932,14.422367,14.660013,-0.555599,14.897659
1946,14.457999,15.632955,15.470486,14.567496,14.716823,14.333464,15.345903,15.470486,-0.282026,15.595069,14.558556,14.855305,-0.671769,15.152054,14.325026,14.609967,-0.645040,14.894909
1947,14.361043,15.360337,15.358420,14.375606,14.584842,14.201488,15.081703,15.358420,-0.644620,15.635138,14.366674,14.775739,-0.952926,15.184804,14.193293,14.552758,-0.837383,14.912224
1948,14.432249,15.914013,15.442042,14.597645,14.695077,14.343217,15.654692,15.442042,0.534044,15.229392,14.589571,14.787395,-0.496810,14.985219,14.326462,14.553148,-0.569294,14.779834
1949,14.412766,15.975738,15.463788,14.616775,14.696168,14.388217,15.737405,15.463788,0.747832,15.190172,14.606911,14.774268,-0.457408,14.941624,14.308354,14.532093,-0.611509,14.755832
1950,14.739293,17.369803,15.904444,15.525144,15.254888,15.028424,17.175338,15.904444,4.282006,14.633551,15.517843,15.024803,1.661193,14.531763,14.810689,14.657697,0.515474,14.504705
1951,15.028186,17.980819,16.232656,15.987243,15.587106,15.405640,17.702881,16.232656,5.893586,14.762431,15.974724,15.247941,2.913406,14.521157,15.210821,14.819461,1.568817,14.428101
1952,15.331694,18.430296,16.463297,16.576440,15.995431,15.806777,18.098446,16.463297,6.708308,14.828147,16.556031,15.504906,4.312309,14.453781,15.623609,14.998076,2.566289,14.372543
1953,15.488399,18.664812,16.619084,16.756220,16.152265,15.971644,18.297381,16.619084,7.076638,14.940787,16.734668,15.642663,4.604502,14.550658,15.815257,15.114847,2.953323,14.414436
1954,15.599792,18.803917,16.724897,16.849118,16.245685,16.081590,18.384953,16.724897,7.250949,15.064841,16.827793,15.736341,4.767345,14.644890,15.944687,15.205626,3.228142,14.466564
1955,15.735611,18.950254,16.837458,16.996560,16.367472,16.218344,18.524446,16.837458,7.623483,15.150470,16.972254,15.838287,5.124385,14.704321,16.111571,15.305943,3.640622,14.500316
1956,15.873886,19.142867,16.983703,17.184975,16.512252,16.374698,18.780833,16.983703,8.284891,15.186574,17.156506,15.948530,5.568857,14.740553,16.283373,15.405900,4.045213,14.528427
1957,15.977111,19.226254,17.071660,17.281610,16.606527,16.478197,18.824779,17.071660,8.411323,15.318541,17.255474,16.038698,5.837989,14.821923,16.400077,15.493722,4.348619,14.587366
1958,16.059572,19.396972,17.183050,17.363641,16.685523,16.564109,19.016603,17.183050,8.840403,15.349497,17.346357,16.107294,5.974093,14.868231,16.495965,15.560837,4.508682,14.625710
1959,16.141022,19.503177,17.285268,17.473432,16.779280,16.665626,19.149153,17.285268,9.167115,15.421383,17.457048,16.186233,6.250228,14.915419,16.589359,15.628637,4.725106,14.667914
1960,16.247811,19.628834,17.405718,17.636905,16.906093,16.805921,19.332645,17.405718,9.657732,15.478791,17.616238,16.284717,6.673566,14.953196,16.718684,15.709672,5.057156,14.700659
1961,16.336731,19.820962,17.551212,17.789440,17.027750,16.944687,19.625604,17.551212,10.303943,15.476820,17.776105,16.372940,6.969814,14.969776,16.828553,15.774648,5.234973,14.720742
1962,15.728182,19.125612,16.980034,16.983412,16.403315,16.272627,18.841047,16.980034,5.218023,15.119020,16.963754,15.912931,2.946361,14.862108,16.031636,15.381378,1.823232,14.731120
1963,15.609259,18.991334,16.844034,16.825199,16.265089,16.130898,18.709132,16.844034,5.266323,14.978936,16.810244,15.788078,2.886206,14.765912,15.902676,15.273925,1.775354,14.645173
1964,15.274804,18.103315,16.448925,16.319954,15.903345,15.717070,17.727500,16.448925,2.701242,15.170351,16.298144,15.557896,1.563920,14.817648,15.438103,15.088177,0.739289,14.738250
1965,15.164611,17.935863,16.300166,16.122172,15.752871,15.545161,17.605693,16.300166,2.658902,14.994639,16.108909,15.441337,1.359610,14.773765,15.308915,14.999692,0.629778,14.690470
1966,14.916491,17.004875,16.052080,15.496486,15.369516,15.139449,16.697371,16.052080,1.372785,15.406790,15.486601,15.267068,0.467032,15.047535,14.942574,14.886682,0.118903,14.830791
1967,14.793919,16.608085,15.883274,15.185742,15.157397,14.888768,16.304052,15.883274,0.903911,15.462497,15.176327,15.140833,0.076247,15.105340,14.779787,14.810070,-0.065054,14.840354
1968,14.723680,16.402493,15.763271,15.046916,15.048616,14.728950,16.087089,15.763271,0.669689,15.439453,15.036791,15.058963,-0.045854,15.081135,14.693730,14.757909,-0.132729,14.822088
1969,14.618143,16.079376,15.639645,14.829942,14.901274,14.567031,15.770592,15.639645,0.275581,15.508697,14.820341,14.972091,-0.319360,15.123841,14.547040,14.699405,-0.320654,14.851770
1970,14.546342,15.872732,15.538821,14.730148,14.822991,14.461401,15.554210,15.538821,0.031367,15.523431,14.719928,14.913171,-0.393869,15.106414,14.452033,14.654123,-0.411901,14.856213
1971,14.458708,15.610581,15.436625,14.549406,14.701644,14.339824,15.297831,15.436625,-0.287925,15.575419,14.539661,14.843379,-0.630054,15.147097,14.330626,14.605089,-0.569366,14.879552
1972,14.525360,16.170043,15.519529,14.759383,14.804860,14.474149,15.886703,15.519529,0.843230,15.152356,14.750311,14.852591,-0.234889,14.954870,14.455845,14.604806,-0.342093,14.753766
1973,14.497843,16.211832,15.541715,14.764193,14.799066,14.509436,15.954366,15.541715,1.043048,15.129064,14.753759,14.838710,-0.214728,14.923661,14.423223,14.583123,-0.404175,14.743023
1974,14.810325,17.563091,15.971684,15.639967,15.335750,15.132435,17.360226,15.971684,4.479385,14.583142,15.632169,15.076383,1.792947,14.520596,14.905441,14.701621,0.657513,14.497802
1975,15.105737,18.190596,16.308662,16.114134,15.675362,15.516774,17.903306,16.308662,6.176198,14.714019,16.101274,15.302689,3.092994,14.504103,15.315500,14.866009,1.740916,14.416519
1976,15.410982,18.611628,16.540812,16.683894,16.072724,15.915724,18.274000,16.540812,6.980210,14.807624,16.663074,15.556168,4.457936,14.449261,15.729475,15.046990,2.748629,14.364505
1977,15.570154,18.822283,16.698855,16.843686,16.219220,16.078984,18.453118,16.698855,7.352374,14.944592,16.822060,15.691736,4.737351,14.561413,15.921936,15.168118,3.159363,14.414300
1978,15.688251,18.961339,16.809416,16.938832,16.314975,16.196028,18.541954,16.809416,7.549869,15.076878,16.917526,15.787743,4.923247,14.657960,16.059049,15.264482,3.462479,14.469915
1979,15.817194,19.083673,16.918311,17.082684,16.435552,16.320491,18.659008,16.918311,7.875885,15.177614,17.058438,15.890527,5.284278,14.722617,16.214045,15.363650,3.847658,14.513256
1980,15.951271,19.264207,17.064353,17.268526,16.580180,16.468960,18.904974,17.064353,8.538228,15.223732,17.240295,16.002579,5.741485,14.764864,16.378370,15.463157,4.245471,14.547943
1981,16.047304,19.330516,17.149557,17.359492,16.672108,16.560817,18.933485,17.149557,8.641432,15.365628,17.333681,16.093231,6.008800,14.852781,16.483587,15.548695,4.528662,14.613803
1982,16.121262,19.476698,17.254511,17.435832,16.748339,16.633884,19.101922,17.254511,9.025246,15.407101,17.418804,16.161682,6.141479,14.904560,16.566762,15.612119,4.663761,14.657477
1983,16.200654,19.577404,17.354769,17.543622,16.841285,16.732242,19.229086,17.354769,9.353327,15.480452,17.527490,16.240855,6.420644,14.954219,16.657223,15.678862,4.882276,14.700500
1984,16.301368,19.692232,17.470279,17.699827,16.963459,16.863919,19.400759,17.470279,9.815186,15.539798,17.679491,16.336931,6.826007,14.994371,16.778096,15.756535,5.193946,14.734974
1985,16.384888,19.875244,17.609907,17.845477,17.079844,16.995597,19.682777,17.609907,10.431149,15.537037,17.832295,16.421450,7.099690,15.010604,16.881200,15.817674,5.351900,14.754149
1986,15.769319,19.172839,17.033162,17.035100,16.449998,16.313810,18.894210,17.033162,5.319441,15.172115,17.015946,15.954794,3.033094,14.893643,16.077904,15.416649,1.890068,14.755394
1987,15.633190,18.984184,16.882797,16.847675,16.293435,16.146511,18.708609,16.882797,5.272879,15.056986,16.833076,15.821249,2.922123,14.809421,15.923864,15.300992,1.798833,14.678120
1988,15.270152,17.999107,16.463555,16.285235,15.896820,15.686511,17.636067,16.463555,2.558545,15.291043,16.264166,15.575393,1.502974,14.886621,15.417062,15.102254,0.686944,14.787446
1989,15.148776,17.807029,16.303944,16.074307,15.736055,15.500443,17.489255,16.303944,2.502184,15.118633,16.061284,15.451479,1.287294,14.841674,15.273074,15.006721,0.562269,14.740369
1990,14.872586,16.792912,16.034040,15.375552,15.307373,15.048033,16.509413,16.034040,1.093936,15.558666,15.366707,15.255456,0.256011,15.144206,14.866508,14.879533,-0.029971,14.892557
1991,14.734337,16.372153,15.849819,15.061601,15.087789,14.783298,16.095041,15.849819,0.575887,15.604596,15.052717,15.118477,-0.154434,15.184238,14.683873,14.792009,-0.253949,14.900145
1992,14.641593,16.107280,15.712261,14.877727,14.950056,14.597525,15.827036,15.712261,0.266143,15.597487,14.868990,15.020989,-0.352463,15.172989,14.566194,14.727764,-0.374653,14.889333
1993,14.524116,15.778469,15.575487,14.646013,14.788422,14.424044,15.506802,15.575487,-0.163771,15.644172,14.637306,14.920648,-0.675594,15.203991,14.406440,14.658604,-0.601255,14.910769
1994,14.448807,15.582496,15.469748,14.550614,14.710325,14.317514,15.301285,15.469748,-0.387957,15.638212,14.541825,14.857763,-0.727578,15.173701,14.309235,14.608318,-0.688762,14.907400
1995,14.348835,15.306767,15.355586,14.349857,14.572585,14.181448,15.034896,15.355586,-0.763235,15.676277,14.341161,14.775080,-1.032716,15.208999,14.173444,14.549281,-0.894482,14.925117
1996,14.288087,15.195600,15.278991,14.288736,14.518426,14.114297,14.917587,15.278991,-0.840737,15.640396,14.280030,14.727023,-1.039840,15.174015,14.096289,14.507284,-0.956099,14.918279
1997,14.170468,14.922212,15.171481,14.108106,14.392175,14.021709,14.658661,15.171481,-1.256593,15.684301,14.097176,14.650299,-1.355349,15.203421,13.933169,14.441667,-1.246001,14.950164
1998,14.152018,15.154149,15.180579,14.542164,14.634730,14.248242,14.857389,15.180579,-0.703451,15.503768,14.530959,14.725530,-0.423502,14.920101,13.913903,14.424150,-1.110600,14.934397
1999,14.310795,16.078567,15.372275,14.912759,14.850652,14.507895,15.804313,15.372275,1.021631,14.940236,14.898735,14.808578,0.213191,14.718422,14.180435,14.459777,-0.660552,14.739119
2000,14.494076,16.748333,15.528126,15.358126,15.117441,14.786189,16.364030,15.528126,1.952804,14.692222,15.340365,14.922383,0.976473,14.504400,14.467401,14.524561,-0.133534,14.581721
2001,14.739375,17.509532,15.764942,15.714224,15.348781,15.088639,17.079079,15.764942,3.441723,14.450806,15.693613,15.047053,1.693340,14.400493,14.838949,14.625576,0.558823,14.412203
2002,14.931258,17.950937,15.951540,15.941500,15.511753,15.323847,17.472005,15.951540,4.274774,14.431075,15.923663,15.151333,2.171400,14.379002,15.112802,14.723780,1.093731,14.334759
2003,15.035329,18.159488,16.060904,16.059886,15.598196,15.423943,17.677247,16.060904,4.517474,14.444560,16.038854,15.212620,2.309219,14.386386,15.252660,14.786950,1.301600,14.321240
2004,15.139004,18.394503,16.168483,16.168483,15.678539,15.543886,17.917673,16.168483,4.909999,14.419292,16.149840,15.266150,2.480528,14.382460,15.395097,14.846326,1.540409,14.297554
2005,15.285878,18.571191,16.279275,16.376824,15.822395,15.726817,18.113333,16.279275,5.364245,14.445217,16.359663,15.352285,2.946375,14.344907,15.599642,14.927291,1.966489,14.254940
2006,15.402931,18.741124,16.385667,16.525414,15.934470,15.862823,18.298482,16.385667,5.782862,14.472853,16.511533,15.429540,3.271104,14.347547,15.754946,15.000627,2.280474,14.246308
2007,15.317770,18.510729,16.248957,16.397868,15.842804,15.782338,17.972428,16.248957,4.281012,14.525485,16.382697,15.370397,2.514499,14.358098,15.632557,14.958013,1.675532,14.283468
2008,15.314526,18.603037,16.271434,16.373639,15.830180,15.794165,18.079301,16.271434,4.617407,14.463568,16.358110,15.368242,2.528186,14.378374,15.624459,14.960316,1.696265,14.296172
2009,15.293738,18.637651,16.293094,16.382841,15.836314,15.823108,18.195221,16.293094,4.730519,14.390967,16.372898,15.366803,2.502121,14.360708,15.593272,14.951414,1.596276,14.309556
2010,15.121752,18.371352,16.221688,16.085968,15.647978,15.640182,18.074310,16.221688,4.083735,14.369066,16.074569,15.274710,1.763129,14.474851,15.335861,14.877056,1.011344,14.418251
2011,15.028241,18.132454,16.144750,15.905344,15.529503,15.501815,17.826049,16.144750,3.591332,14.463450,15.893675,15.210853,1.458539,14.528031,15.202301,14.829316,0.796713,14.456331
2012,14.689845,16.905200,15.806638,15.209659,15.108847,15.041900,16.499525,15.806638,1.111715,15.113752,15.194357,15.034026,0.257246,14.873696,14.677299,14.704183,-0.043134,14.731067
2013,14.588761,16.578082,15.663305,14.958500,14.940350,14.833312,16.179116,15.663305,0.840121,15.147494,14.940687,14.940056,0.001029,14.939424,14.540144,14.644323,-0.169679,14.748501
2014,14.426185,15.949507,15.498311,14.558401,14.698245,14.538920,15.571933,15.498311,0.126381,15.424690,14.546551,14.830977,-0.488258,15.115404,14.296682,14.574188,-0.476379,14.851695
2015,14.355913,15.643879,15.378447,14.389286,14.581311,14.341009,15.257880,15.378447,-0.202366,15.499014,14.376934,14.760140,-0.643193,15.143347,14.202481,14.531263,-0.551844,14.860045
2016,14.245345,15.097401,15.227531,14.063279,14.377267,14.083349,14.743325,15.227531,-0.884065,15.711736,14.053323,14.660717,-1.108984,15.268112,14.043726,14.475768,-0.788824,14.907809
2017,14.145879,14.745754,15.100844,13.941136,14.285649,13.924984,14.402440,15.100844,-1.310645,15.799248,13.931279,14.595723,-1.246915,15.260167,13.902707,14.423790,-0.977879,14.944872
2018,14.013764,14.372891,14.957323,13.658793,14.096068,13.729739,14.075164,14.957323,-1.904686,15.839483,13.650373,14.486051,-1.804325,15.321728,13.720942,14.348418,-1.354795,14.975895
2019,13.927513,14.119145,14.842141,13.583695,14.029153,13.615923,13.827846,14.842141,-2.234340,15.856435,13.575548,14.426058,-1.873547,15.276568,13.607305,14.293464,-1.511507,14.979624
2020,13.786692,13.848264,14.696356,13.329449,13.843711,13.442678,13.603454,14.696356,-2.861259,15.789258,13.322329,14.299920,-2.559371,15.277511,13.426753,14.198051,-2.019288,14.969349
2021,13.687292,13.616948,14.577005,13.278982,13.786385,13.380970,13.377858,14.577005,-3.213139,15.776151,13.270005,14.238218,-2.594346,15.206431,13.300424,14.129428,-2.221333,14.958431
2022,13.578298,13.576387,14.451342,13.250071,13.719717,13.405980,13.390570,14.451342,-3.658215,15.512114,13.244642,14.135408,-3.071926,15.026174,13.196270,14.014903,-2.823164,14.833535
2023,13.610524,13.898226,14.514151,13.437931,13.827507,13.498365,13.696668,14.514151,-2.602863,15.331634,13.432267,14.173342,-2.359582,14.914418,13.256852,14.014720,-2.413048,14.772588
2024,13.728686,14.393204,14.632874,13.710444,13.998243,13.686384,14.102912,14.632874,-1.556232,15.162836,13.704131,14.255591,-1.619363,14.807052,13.434617,14.064765,-1.850430,14.694913
2025,13.957827,15.174672,14.824776,14.209077,14.311688,14.029053,14.748487,14.824776,-0.191043,14.901065,14.201813,14.407829,-0.515907,14.613846,13.769752,14.172769,-1.009237,14.575786
2026,14.124642,15.648072,14.946969,14.481717,14.491489,14.264330,15.094517,14.946969,0.341414,14.799420,14.473732,14.507026,-0.077039,14.540320,14.009692,14.256014,-0.569969,14.502337
2027,14.289424,16.181143,15.077375,14.750372,14.661665,14.479217,15.561730,15.077375,1.003560,14.593021,14.739571,14.593498,0.302655,14.447426,14.249661,14.334868,-0.176544,14.420075
2028,14.452159,16.574530,15.184836,15.000297,14.818993,14.701370,15.922430,15.184836,1.454259,14.447243,14.988786,14.670424,0.627691,14.352062,14.490801,14.407997,0.163258,14.325193
2029,14.689847,17.001931,15.299711,15.467309,15.097406,15.045236,16.334942,15.299711,1.998537,14.264479,15.452495,14.786702,1.285328,14.120909,14.853568,14.502738,0.677284,14.151908
2030,14.891625,17.316408,15.417238,15.807883,15.317720,15.311355,16.676662,15.417238,2.538339,14.157815,15.796485,14.898802,1.809259,14.001118,15.150293,14.596005,1.117154,14.041717
2031,14.917976,17.518432,15.499238,15.795221,15.332512,15.352426,16.877620,15.499238,2.775605,14.120856,15.786111,14.935613,1.712622,14.085115,15.168429,14.631744,1.080707,14.095059
2032,14.929448,17.601466,15.555269,15.790255,15.342803,15.383016,16.967729,15.555269,2.876707,14.142810,15.781109,14.959285,1.673780,14.137461,15.171067,14.653312,1.054492,14.135558
2033,14.849794,16.771137,15.414945,15.679387,15.281511,15.338239,16.205632,15.414945,1.501840,14.624258,15.669720,14.941828,1.382565,14.213937,15.038634,14.633977,0.768610,14.229320
2034,14.664257,16.559590,15.344635,15.418049,15.121095,15.190959,16.127083,15.344635,1.173186,14.562187,15.405998,14.871804,0.800960,14.337610,14.745478,14.571432,0.260960,14.397387
2035,14.509759,16.042977,15.233095,15.040826,14.903573,14.954966,15.581226,15.233095,0.488389,14.884963,15.027422,14.795204,0.325775,14.562987,14.501072,14.519687,-0.026115,14.538302
2036,14.350413,14.716974,15.002759,14.611146,14.657543,14.693936,14.222842,15.002759,-1.016786,15.782677,14.597262,14.710289,-0.147355,14.823316,14.246967,14.468638,-0.288994,14.690309
2037,14.283247,14.833240,14.949939,14.337745,14.491813,14.509869,14.343596,14.949939,-0.798037,15.556282,14.318919,14.643096,-0.426665,14.967273,14.148441,14.437311,-0.380196,14.726181
2038,14.167603,14.373627,14.844323,13.986941,14.287564,14.261201,13.921192,14.844323,-1.311104,15.767454,13.974158,14.561795,-0.834609,15.149432,13.969460,14.394052,-0.603039,14.818644
2039,14.153145,14.188598,14.774377,13.871543,14.208427,14.120359,13.737612,14.774377,-1.475636,15.811142,13.858495,14.514617,-0.933864,15.170740,13.957533,14.376701,-0.596605,14.795870
2040,14.067053,14.022788,14.703401,13.616934,14.049048,13.875158,13.620020,14.703401,-1.725346,15.786783,13.604290,14.438211,-1.328066,15.272132,13.829866,14.338124,-0.809430,14.846382
2041,13.971776,13.798188,14.620694,13.536425,13.982507,13.715855,13.430232,14.620694,-2.071226,15.811155,13.524629,14.383149,-1.493697,15.241669,13.691893,14.291642,-1.043474,14.891390
2042,13.857903,13.605172,14.523081,13.305252,13.824199,13.545523,13.290734,14.523081,-2.506647,15.755428,13.295348,14.286943,-2.016948,15.278539,13.536202,14.225561,-1.402185,14.914919
2043,13.817018,13.461073,14.456066,13.321502,13.815993,13.496765,13.145503,14.456066,-2.654476,15.766629,13.311400,14.257512,-1.916301,15.203625,13.487407,14.193717,-1.430593,14.900027
2044,13.707764,13.662942,14.442687,13.138846,13.685364,13.359955,13.385245,14.442687,-2.434297,15.500129,13.130084,14.171234,-2.396792,15.212384,13.341883,14.125913,-1.804886,14.909944
2045,13.668330,13.907563,14.487172,13.245694,13.736435,13.388576,13.612545,14.487172,-1.896656,15.361798,13.233443,14.176553,-2.045165,15.119662,13.289277,14.101533,-1.761405,14.913790
2046,13.989743,15.671709,14.909978,14.328939,14.359954,14.085884,15.437206,14.909978,1.449904,14.382750,14.320075,14.394848,-0.205628,14.469620,13.822709,14.180639,-0.984327,14.538570
2047,14.311050,16.827093,15.329252,14.954334,14.764900,14.542371,16.490755,15.329252,3.801656,14.167749,14.939284,14.612315,1.070184,14.285346,14.306882,14.315813,-0.029230,14.324743
2048,14.693003,17.635812,15.645926,15.740283,15.275010,15.088049,17.217633,15.645926,5.062295,14.074219,15.714509,14.890448,2.654210,14.066387,14.857625,14.504865,1.136200,14.152105
2049,14.944493,18.084052,15.895364,16.033597,15.504897,15.386812,17.631584,15.895364,5.884425,14.159143,16.007111,15.065459,3.191462,14.123807,15.194538,14.658727,1.815978,14.122916
2050,15.199665,18.395554,16.122135,16.319795,15.734933,15.684463,17.910324,16.122135,6.679460,14.333946,16.295162,15.244732,3.923690,14.194303,15.526126,14.826567,2.613075,14.127009
2051,15.528291,18.681371,16.379088,16.740401,16.060448,16.061269,18.228356,16.379088,7.785733,14.529820,16.714495,15.488158,5.163086,14.261821,15.947797,15.048855,3.784699,14.149913
2052,15.835643,18.996880,16.673020,17.146384,16.386534,16.414068,18.639899,16.673020,9.115467,14.706141,17.118338,15.746206,6.359121,14.374074,16.324048,15.277467,4.850359,14.230887
2053,16.102663,19.200665,16.915219,17.444553,16.659889,16.699070,18.831514,16.915219,9.917933,14.998924,17.420548,15.994313,7.381592,14.568077,16.627251,15.503134,5.817953,14.379018
2054,16.357948,19.497049,17.189985,17.740969,16.930926,16.974802,19.170923,17.189985,11.054512,15.209048,17.726156,16.235099,8.320760,14.744042,16.916367,15.719755,6.677627,14.523142
2055,16.561353,19.709452,17.417395,17.981781,17.153563,17.201408,19.415410,17.417395,11.745585,15.419381,17.968158,16.440792,8.978816,14.913426,17.138051,15.902269,7.264703,14.666487
2056,16.782416,19.888518,17.631023,18.258980,17.395405,17.457565,19.648980,17.631023,12.417430,15.613065,18.242226,16.654436,9.770409,15.066646,17.386984,16.091480,7.971834,14.795977
2057,16.894711,20.180727,17.867302,18.388868,17.526079,17.595188,20.024524,17.867302,13.313454,15.710079,18.378185,16.780486,9.860313,15.182788,17.502348,16.200268,8.035877,14.898189
2058,16.268397,19.778863,17.355669,17.465037,16.788068,16.915693,19.566504,17.355669,8.258666,15.144834,17.450444,16.208489,4.639375,14.966534,16.736024,15.733967,3.743228,14.731909
2059,16.036930,19.685643,17.192135,17.197128,16.554551,16.649286,19.453910,17.192135,7.732631,14.930360,17.184848,16.003040,4.040402,14.821233,16.462153,15.550960,3.115218,14.639766
2060,15.663024,19.078965,16.718380,16.718380,16.160725,16.259030,18.721012,16.718380,4.423251,14.715747,16.697640,15.690925,2.223551,14.684209,15.994073,15.284683,1.566843,14.575293
2061,15.534817,19.022683,16.547606,16.547606,16.006139,16.098140,18.687710,16.547606,4.279239,14.407501,16.533916,15.544334,1.978716,14.554751,15.859183,15.164114,1.389823,14.469045
2062,15.382069,18.739134,16.321127,16.321127,15.824979,15.934188,18.326712,16.321127,3.177042,14.315541,16.308303,15.402071,1.435560,14.495839,15.671345,15.051469,0.981943,14.431594
2063,15.308057,18.690450,16.158413,16.158413,15.689355,15.776540,18.191859,16.158413,2.664062,14.124967,16.142424,15.292919,1.112955,14.443414,15.598778,14.975803,0.816173,14.352829
2064,15.274187,18.726790,16.038953,16.038953,15.588336,15.645765,18.143659,16.038953,2.357061,13.934246,16.020894,15.209849,0.908289,14.398803,15.580990,14.923555,0.736262,14.266119
2065,15.218473,18.652474,15.943301,15.943301,15.509394,15.555748,18.017781,15.943301,2.128095,13.868821,15.922930,15.147551,0.795418,14.372173,15.514850,14.879757,0.651507,14.244663
2066,15.172287,18.578034,15.860158,15.860158,15.442746,15.480571,17.888065,15.860158,1.912931,13.832251,15.838724,15.096265,0.700363,14.353807,15.460315,14.843113,0.582208,14.225911
2067,15.114895,18.439302,15.778794,15.769402,15.374867,15.404963,17.689560,15.778794,1.659036,13.868027,15.745455,15.050603,0.603310,14.355751,15.382969,14.808524,0.498766,14.234078
2068,15.098261,18.539434,15.833247,15.768262,15.375234,15.392572,17.972755,15.833247,2.459742,13.693740,15.750647,15.046748,0.809256,14.342850,15.356123,14.803563,0.635265,14.251003
2069,15.035553,18.403877,15.877334,15.789448,15.388040,15.406116,17.933483,15.877334,2.846336,13.821184,15.770024,15.053803,0.991468,14.337582,15.249529,14.791008,0.634732,14.332488
2070,15.201502,18.822281,16.293860,16.276356,15.730231,15.742842,18.578293,16.293860,6.103431,14.009426,16.267216,15.260369,2.690042,14.253523,15.470667,14.893885,1.541018,14.317102
2071,15.449943,19.082673,16.613360,16.611870,16.000730,16.013211,18.770643,16.613360,7.655499,14.456076,16.597838,15.478261,3.973014,14.358684,15.795177,15.055390,2.625264,14.315602
2072,15.798076,19.243702,16.899492,17.115380,16.395057,16.407213,18.934605,16.899492,8.900578,14.864379,17.096398,15.781384,5.751219,14.466371,16.236992,15.296457,4.113434,14.355923
2073,16.053725,19.464320,17.135739,17.392435,16.644951,16.672811,19.147010,17.135739,9.750286,15.124468,17.373838,16.007176,6.625338,14.640513,16.537997,15.500271,5.030715,14.462544
2074,16.290948,19.607517,17.323519,17.653247,16.882649,16.920442,19.265532,17.323519,10.317323,15.381506,17.635849,16.223598,7.502858,14.811348,16.808822,15.699091,5.895662,14.589361
2075,16.506968,19.786641,17.506424,17.890447,17.095776,17.138535,19.447905,17.506424,10.950348,15.564944,17.871092,16.417374,8.199265,14.963657,17.053669,15.882167,6.607511,14.710665
2076,16.723414,20.039791,17.736357,18.138227,17.312406,17.371257,19.759962,17.736357,11.983517,15.712752,18.116224,16.609065,8.925199,15.101905,17.300707,16.063650,7.325685,14.826593
2077,17.192226,20.204478,18.024663,18.696189,17.802497,17.890704,19.931404,18.024663,13.361305,16.117922,18.678406,17.036077,11.508465,15.393748,17.837538,16.454728,9.689909,15.071918
2078,17.592346,20.513478,18.348547,19.123402,18.204852,18.317906,20.276747,18.348547,14.844323,16.420348,19.112621,17.410554,13.103434,15.708487,18.275429,16.811680,11.268733,15.347931
2079,17.916971,20.782882,18.638301,19.466160,18.535135,18.663339,20.572439,18.638301,15.908300,16.704163,19.456421,17.729009,14.207979,16.001596,18.617912,17.115896,12.354098,15.613879
2080,18.106676,20.969732,18.829907,19.662129,18.724561,18.866905,20.791190,18.829907,16.217293,16.868623,19.649604,17.915147,14.341729,16.180690,18.814226,17.298047,12.536852,15.781868
2081,18.345458,21.275988,19.120286,19.918523,18.969141,19.136612,21.163423,19.120286,17.529925,17.077148,19.910841,18.145154,15.149426,16.379467,19.069608,17.517857,13.313881,15.966105
2082,17.868534,20.738619,18.603707,19.305457,18.413937,18.660305,20.609123,18.603707,12.286608,16.598291,19.296483,17.641709,10.138329,15.986935,18.550292,17.089382,8.950574,15.628473
2083,17.468550,20.636961,18.361367,18.759055,17.953451,18.210547,20.485171,18.361367,11.101576,16.237564,18.751008,17.255589,7.816874,15.760170,18.087704,16.760945,6.935257,15.434185
2084,16.959089,20.158043,17.848363,18.052910,17.349590,17.670274,19.941080,17.848363,7.646194,15.755646,18.040305,16.745213,4.731899,15.450121,17.509591,16.329944,4.310094,15.150298
2085,16.699881,20.062727,17.631567,17.737163,17.063378,17.372048,19.857458,17.631567,7.271426,15.405676,17.728794,16.481139,4.075775,15.233483,17.225387,16.099303,3.678633,14.973219
2086,16.463634,19.766551,17.348530,17.480610,16.823076,17.118269,19.524365,17.348530,5.873203,15.172695,17.472854,16.254521,3.288630,15.036188,16.963647,15.892190,2.892170,14.820733
2087,16.305907,19.626027,17.133229,17.319021,16.657781,16.901357,19.343898,17.133229,5.125083,14.922560,17.310184,16.086929,2.835922,14.863674,16.800678,15.740455,2.457957,14.680232
2088,16.135416,19.504197,16.900118,17.054127,16.434645,16.654132,19.146537,16.900118,4.106414,14.653699,17.042771,15.902535,2.084330,14.762300,16.614365,15.588045,1.876095,14.561725
2089,16.016688,19.412308,16.771887,16.962032,16.337466,16.500356,19.039050,16.771887,3.961946,14.504724,16.950322,15.801217,2.008101,14.652111,16.476297,15.491421,1.721104,14.506546
2090,15.931695,19.230595,16.630151,16.918263,16.272117,16.400181,18.820572,16.630151,3.478107,14.439729,16.905263,15.718114,1.885040,14.530965,16.388114,15.410072,1.553004,14.432030
2091,15.812748,19.150467,16.505419,16.701277,16.115765,16.251907,18.692475,16.505419,3.107830,14.318364,16.686838,15.616076,1.521565,14.545314,16.238431,15.326253,1.296216,14.414074
2092,15.854196,19.196904,16.570381,16.894860,16.227368,16.328235,18.843128,16.570381,4.183035,14.297635,16.883878,15.652923,2.265597,14.421968,16.305421,15.338511,1.779616,14.371602
2093,15.822754,19.127609,16.609440,16.915747,16.247598,16.353772,18.814560,16.609440,4.589310,14.404321,16.902746,15.674344,2.556559,14.445942,16.249455,15.335095,1.902973,14.420735
2094,15.870479,19.549107,17.019340,17.031255,16.394707,16.472220,19.355010,17.019340,7.852196,14.683669,17.023841,15.844215,3.965737,14.664589,16.255806,15.430106,2.775888,14.604405
2095,16.112814,19.813855,17.359373,17.359373,16.673685,16.726407,19.560329,17.359373,9.619831,15.158418,17.348025,16.083636,5.526332,14.819247,16.549307,15.613964,4.088152,14.678621
2096,16.502311,19.912581,17.627284,17.930991,17.130968,17.168275,19.656339,17.627284,10.705775,15.598230,17.915231,16.444738,7.758674,14.974245,17.027098,15.902554,5.933363,14.778010
