,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
2097,16.723836,20.071395,17.807850,18.172406,17.357206,17.392407,19.797399,17.807850,11.168709,15.818300,18.156343,16.657962,8.411443,15.159580,17.275944,16.092855,6.641489,14.909766
2098,16.901076,20.211451,17.959555,18.335417,17.522921,17.566288,19.906701,17.959555,11.607978,16.012408,18.319909,16.825557,8.908631,15.331204,17.466812,16.254520,7.227120,15.042228
2099,17.139235,20.377585,18.141716,18.600718,17.759507,17.811649,20.078679,18.141716,12.379479,16.204754,18.583661,17.038373,9.876215,15.493085,17.736745,16.456366,8.183136,15.175987
2100,17.296171,20.592141,18.323973,18.769931,17.913086,17.973827,20.337412,18.323973,13.096247,16.310534,18.749900,17.180873,10.205599,15.611847,17.909604,16.595105,8.550055,15.280605
2101,17.590211,20.709525,18.511004,19.100735,18.213129,18.290302,20.442294,18.511004,13.822694,16.579715,19.083326,17.451707,11.677878,15.820088,18.238299,16.849538,9.939684,15.460778
2102,17.860893,20.928869,18.733618,19.386483,18.482028,18.578915,20.688418,18.733618,14.805101,16.778819,19.375536,17.700208,12.688460,16.024881,18.535802,17.089568,10.953372,15.643334
2103,18.145523,21.133834,18.969572,19.695413,18.772168,18.888081,20.920244,18.969572,15.793113,17.018899,19.685523,17.972982,13.865144,16.260442,18.842007,17.349541,12.083366,15.857075
2104,18.293365,21.265374,19.110204,19.852150,18.920809,19.049997,21.083074,19.110204,15.959510,17.137333,19.839388,18.117052,13.932820,16.394716,18.996249,17.490068,12.184230,15.983888
2105,18.338102,21.463878,19.261285,19.895911,18.971151,19.110003,21.341614,19.261285,16.405441,17.180956,19.887578,18.169278,13.550488,16.450977,19.037293,17.539026,11.815305,16.040760
2106,17.713663,20.861519,18.641724,19.077293,18.248102,18.471935,20.709660,18.641724,10.784907,16.573788,19.066725,17.531806,8.005063,15.996887,18.343108,16.994297,7.034456,15.645485
2107,17.475483,20.764183,18.471325,18.786822,17.986421,18.208778,20.604367,18.471325,10.577401,16.338283,18.778339,17.293493,7.363101,15.808648,18.079612,16.785050,6.419519,15.490488
2108,17.046183,20.280626,17.990867,18.192950,17.474708,17.760045,20.058782,17.990867,7.376482,15.922952,18.180079,16.857508,4.717759,15.534936,17.595815,16.418033,4.201276,15.240252
2109,16.836181,20.191698,17.793900,17.928931,17.232736,17.518622,19.985939,17.793900,7.132143,15.601861,17.920629,16.630830,4.196562,15.341032,17.371654,16.224211,3.733385,15.076769
2110,16.620866,19.911279,17.523749,17.675880,17.000316,17.288322,19.670229,17.523749,5.811206,15.377270,17.668127,16.415981,3.389961,15.163834,17.134436,16.033929,2.979425,14.933422
2111,16.461141,19.792079,17.314530,17.491153,16.822468,17.066476,19.511090,17.314530,5.102902,15.117970,17.482370,16.245053,2.874453,15.007736,16.966180,15.883954,2.514157,14.801727
2112,16.315568,19.651470,17.092558,17.292817,16.639732,16.854683,19.305426,17.092558,4.174211,14.879691,17.281771,16.077948,2.270815,14.874125,16.816198,15.743420,2.023620,14.670641
2113,16.197874,19.602737,16.974869,17.139084,16.509215,16.701846,19.242324,16.974869,4.097630,14.707414,17.127803,15.967951,2.096026,14.808099,16.678603,15.648469,1.861606,14.618335
2114,16.124358,19.421421,16.842463,17.121715,16.459508,16.618725,19.032907,16.842463,3.667103,14.652018,17.109330,15.890914,2.039794,14.672499,16.607281,15.572445,1.732458,14.537608
2115,16.080115,19.203073,16.723460,17.174561,16.459244,16.584745,18.797521,16.723460,3.321699,14.649400,17.161808,15.844500,2.109726,14.527193,16.572785,15.517063,1.690785,14.461342
2116,15.937030,19.532564,16.771753,16.850846,16.271844,16.375922,19.166375,16.771753,4.252488,14.377132,16.839208,15.775401,1.889163,14.711593,16.352315,15.462419,1.580322,14.572523
2117,15.969032,19.313166,16.801631,17.087957,16.408709,16.506499,19.003580,16.801631,4.626764,14.599682,17.075324,15.825420,2.626316,14.575515,16.403366,15.472650,1.955633,14.541934
2118,16.032918,19.715795,17.206691,17.225570,16.572613,16.645066,19.524368,17.206691,7.887932,14.889014,17.218231,16.007697,4.119906,14.797162,16.431686,15.577184,2.908194,14.722682
2119,16.267257,19.974047,17.534589,17.534589,16.839729,16.888973,19.721713,17.534589,9.590206,15.347466,17.523294,16.241610,5.619986,14.959927,16.712778,15.758090,4.186163,14.803402
2120,16.655839,20.066979,17.795756,18.105919,17.297315,17.328928,19.811982,17.795756,10.672128,15.779531,18.090209,16.603532,7.869165,15.116854,17.188472,16.047116,6.041335,14.905760
2121,16.889692,20.236245,17.984963,18.355887,17.532272,17.566523,19.965691,17.984963,11.242298,16.004234,18.340028,16.825485,8.596306,15.310942,17.451550,16.247568,6.833609,15.043586
2122,17.039179,20.357781,18.114186,18.489055,17.672771,17.707912,20.052167,18.114186,11.501094,16.176206,18.473512,16.972122,8.910112,15.470733,17.608183,16.388888,7.236001,15.169593
2123,17.194905,20.496441,18.246726,18.652820,17.823827,17.858022,20.186600,18.246726,11.939177,16.306852,18.635157,17.113913,9.362675,15.592668,17.780421,16.525745,7.722048,15.271069
2124,17.299125,20.688216,18.395368,18.768808,17.927588,17.962164,20.420989,18.395368,12.535942,16.369747,18.747804,17.209900,9.517613,15.671996,17.894839,16.618310,7.900044,15.341781
2125,17.469622,20.757401,18.509870,18.964112,18.106219,18.140595,20.466326,18.509870,12.829741,16.553413,18.945164,17.372142,10.315316,15.799120,18.084012,16.767462,8.633466,15.450911
2126,17.590920,20.906531,18.636327,19.095251,18.232143,18.265951,20.633454,18.636327,13.288517,16.639200,19.082831,17.487791,10.613103,15.892751,18.217058,16.875335,8.927584,15.533611
2127,17.695286,21.012372,18.750050,19.218363,18.347742,18.382657,20.758306,18.750050,13.633358,16.741794,19.206600,17.596241,10.932176,15.985882,18.327949,16.972242,9.203426,15.616536
2128,17.796951,21.120887,18.866712,19.351003,18.463785,18.502188,20.906986,18.866712,14.029907,16.826439,19.336065,17.700540,11.246657,16.065015,18.439246,17.062900,9.464419,15.686554
2129,17.823133,21.258076,18.972982,19.405310,18.513146,18.551795,21.114499,18.972982,14.341823,16.831466,19.395529,17.741061,11.080038,16.086594,18.466568,17.087779,9.233805,15.708990
2130,17.162137,20.659438,18.340615,18.559104,17.788898,17.856140,20.469362,18.340615,8.844799,16.211867,18.545899,17.126522,5.897414,15.707145,17.695222,16.552898,4.746277,15.410574
2131,16.953384,20.540911,18.162825,18.312516,17.563600,17.626539,20.343292,18.162825,8.716435,15.982359,18.302031,16.917473,5.534787,15.532914,17.467075,16.366310,4.400318,15.265545
2132,16.523579,20.006858,17.670104,17.737731,17.083315,17.167790,19.714560,17.670104,5.517819,15.625648,17.720788,16.525526,3.225913,15.330264,16.951783,16.034204,2.476469,15.116626
2133,16.327465,19.908708,17.455280,17.479241,16.853712,16.935814,19.630964,17.455280,5.227459,15.279596,17.468049,16.316166,2.767599,15.164283,16.737751,15.858567,2.112392,14.979383
2134,16.099560,19.447957,17.170072,17.169503,16.604692,16.664054,19.121771,17.170072,3.889971,15.218372,17.158996,16.119675,2.071491,15.080354,16.456072,15.692116,1.522656,14.928160
2135,15.985199,19.238981,16.972268,16.964407,16.431683,16.468067,18.872070,16.972268,3.367629,15.072465,16.952952,15.975574,1.732520,14.998196,16.337263,15.582841,1.337304,14.828419
2136,15.879623,19.039929,16.818615,16.721265,16.251543,16.258821,18.645179,16.818615,3.007248,14.992050,16.708635,15.851587,1.411040,14.994539,16.214930,15.496416,1.182958,14.777902
2137,15.733204,18.788625,16.674155,16.466093,16.071372,16.044654,18.365524,16.674155,2.590388,14.982786,16.452861,15.737569,1.095494,15.022276,16.017355,15.408460,0.932544,14.799564
2138,15.732165,18.362959,16.546325,16.602040,16.119298,16.058430,17.957109,16.546325,2.245964,15.135541,16.589036,15.708277,1.402166,14.827518,16.046437,15.372997,1.072115,14.699556
2139,15.627152,18.058392,16.426162,16.451245,16.016213,15.911062,17.645353,16.426162,1.904872,15.206970,16.438243,15.646936,1.236343,14.855629,15.898849,15.316642,0.909644,14.734434
2140,15.608848,18.304983,16.472641,16.429620,16.001899,15.898441,17.965956,16.472641,2.846774,14.979326,16.418792,15.637117,1.490142,14.855442,15.876537,15.302919,1.093514,14.729301
2141,15.547791,18.266093,16.477941,16.405162,15.982902,15.890564,17.953361,16.477941,3.050703,15.002522,16.392397,15.624595,1.587573,14.856793,15.786287,15.275224,1.056717,14.764162
2142,15.675892,19.121720,16.868331,16.775818,16.243579,16.193426,18.910575,16.868331,6.274722,14.826087,16.767704,15.784970,3.019417,14.802235,15.958113,15.353354,1.858099,14.748596
2143,15.956351,19.516749,17.217966,17.170810,16.552035,16.515297,19.244924,17.217966,8.217248,15.191007,17.158637,16.021257,4.610916,14.883877,16.325504,15.534462,3.206867,14.743420
2144,16.251074,19.642240,17.423841,17.639955,16.910420,16.860531,19.349389,17.423841,8.842374,15.498292,17.621910,16.287865,6.126111,14.953820,16.699355,15.738753,4.411214,14.778150
2145,16.428988,19.785205,17.577942,17.832658,17.089239,17.037300,19.472671,17.577942,9.274864,15.683213,17.814351,16.454766,6.655287,15.095181,16.904611,15.885418,4.989040,14.866225
2146,16.558137,19.912788,17.697663,17.942417,17.203952,17.160347,19.561669,17.697663,9.592282,15.833656,17.924579,16.573403,6.953226,15.222227,17.045880,16.000717,5.378468,14.955554
2147,16.708422,20.056191,17.826990,18.105076,17.346791,17.308293,19.702851,17.826990,10.086522,15.951130,18.084949,16.700903,7.442036,15.316856,17.219888,16.123889,5.893196,15.027891
2148,16.799613,20.211441,17.952937,18.221025,17.445064,17.399006,19.906504,17.952937,10.553212,15.999371,18.197069,16.787060,7.616899,15.377052,17.322242,16.202323,6.049828,15.082404
2149,16.902235,20.258301,18.030969,18.328768,17.549612,17.499291,19.920761,18.030969,10.644826,16.141178,18.306814,16.887061,7.997188,15.467309,17.433747,16.294792,6.415512,15.155837
2150,16.982469,20.392738,18.130921,18.412828,17.631510,17.580968,20.073815,18.130921,11.025099,16.188026,18.398334,16.960540,8.158870,15.522745,17.523933,16.363654,6.584093,15.203374
2151,17.058772,20.484846,18.223260,18.508768,17.717286,17.672631,20.186933,18.223260,11.323853,16.259588,18.494991,17.036794,8.408937,15.578598,17.608566,16.430435,6.793898,15.252303
2152,17.157215,20.591983,18.331536,18.648920,17.830195,17.797936,20.341722,18.331536,11.765829,16.321350,18.631456,17.129091,8.793502,15.626726,17.724375,16.509033,7.113525,15.293691
2153,17.225650,20.748321,18.455187,18.763850,17.924365,17.905497,20.582575,18.455187,12.292398,16.327800,18.752569,17.199687,8.972807,15.646805,17.807212,16.561008,7.200774,15.314804
2154,16.563264,20.155671,17.849279,17.883694,17.209752,17.187274,19.922829,17.849279,7.009652,15.775730,17.867534,16.634192,4.169327,15.400849,16.990519,16.074973,3.095010,15.159427
2155,16.404121,20.014899,17.684750,17.708686,17.042042,17.012438,19.778006,17.684750,6.948714,15.591494,17.696114,16.469729,4.071074,15.243344,16.821369,15.927266,2.968038,15.033163
2156,16.018378,19.337821,17.221043,17.209043,16.640212,16.587679,18.987239,17.221043,3.954625,15.454848,17.188703,16.160282,2.302701,15.131861,16.328585,15.663857,1.488368,14.999129
2157,15.865099,19.170045,17.032883,16.991833,16.458824,16.381232,18.852903,17.032883,3.811382,15.212864,16.979032,16.003642,2.042606,15.028252,16.155084,15.533688,1.301292,14.912292
2158,15.587627,18.263519,16.753119,16.416981,16.090567,15.960177,17.947556,16.753119,2.444581,15.558683,16.406790,15.813871,1.213490,15.220953,15.758736,15.392074,0.750425,15.025412
2159,15.436941,17.855632,16.556567,16.111841,15.873951,15.680805,17.526608,16.556567,1.903492,15.586526,16.101542,15.674809,0.837370,15.248075,15.563324,15.292503,0.531427,15.021682
2160,15.289886,17.522782,16.397939,15.779934,15.649543,15.402152,17.183935,16.397939,1.495373,15.611944,15.769045,15.544978,0.426291,15.320912,15.364391,15.204737,0.303746,15.045082
2161,15.132868,17.051056,16.237527,15.461435,15.436997,15.165618,16.725913,16.237527,0.963489,15.749140,15.451213,15.424557,0.052587,15.397901,15.144545,15.119524,0.049361,15.094503
2162,15.022727,16.768701,16.106486,15.300860,15.315598,15.008238,16.436287,16.106486,0.635603,15.776685,15.290192,15.337827,-0.091804,15.385462,14.998385,15.050547,-0.100527,15.102709
2163,14.893520,16.380108,15.969626,15.050464,15.147474,14.828568,16.062002,15.969626,0.185907,15.877251,15.040442,15.241126,-0.403877,15.441810,14.819141,14.978524,-0.320760,15.137908
2164,14.807535,16.191154,15.867653,14.951784,15.066441,14.728491,15.871563,15.867653,0.007828,15.863744,14.941554,15.175717,-0.468870,15.409880,14.707781,14.921539,-0.428013,15.135298
2165,14.665797,15.831133,15.741571,14.742953,14.922865,14.608418,15.530316,15.741571,-0.448737,15.952826,14.730633,15.091069,-0.765621,15.451504,14.507727,14.846448,-0.719495,15.185169
2166,14.629011,16.094007,15.734507,15.171750,15.150040,14.834252,15.769532,15.734507,0.068982,15.699482,15.159203,15.142023,0.033835,15.124844,14.470242,14.810462,-0.670069,15.150683
2167,14.821074,17.120974,15.935910,15.621095,15.406856,15.144603,16.828037,15.935910,1.953887,15.043784,15.606320,15.232325,0.819103,14.858330,14.796232,14.849466,-0.116591,14.902701
2168,15.013174,17.698472,16.084812,16.022790,15.649548,15.417321,17.314908,16.084812,2.846997,14.854715,16.005083,15.338456,1.542875,14.671829,15.100279,14.913625,0.432002,14.726970
2169,15.332018,18.299602,16.328786,16.486987,15.958236,15.803886,17.903608,16.328786,4.429918,14.753963,16.467859,15.512315,2.687911,14.556771,15.574749,15.054612,1.463127,14.534474
2170,15.535647,18.622401,16.507502,16.706749,16.129959,16.040751,18.192071,16.507502,5.205702,14.822932,16.690675,15.639333,3.248886,14.587991,15.851497,15.174676,2.091530,14.497855
2171,15.699646,18.871013,16.644413,16.881549,16.260339,16.221541,18.449427,16.644413,5.699758,14.839399,16.863280,15.732767,3.569861,14.602254,16.072055,15.274035,2.519939,14.476014
2172,15.849186,19.054099,16.764701,17.063070,16.396975,16.395715,18.648923,16.764701,6.146464,14.880478,17.047206,15.828023,3.977058,14.608840,16.269433,15.368903,2.937590,14.468373
2173,15.995424,19.180982,16.877137,17.246392,16.538546,16.564099,18.795570,16.877137,6.580997,14.958704,17.231919,15.931845,4.459780,14.631770,16.457155,15.467732,3.394120,14.478308
2174,16.091936,19.362434,16.996296,17.328742,16.616869,16.661990,18.990844,16.996296,7.092172,15.001748,17.317059,16.004203,4.668226,14.691346,16.571537,15.543821,3.654330,14.516105
2175,16.026321,19.124271,16.853926,17.234297,16.538331,16.611042,18.686018,16.853926,5.519340,15.021834,17.221899,15.940210,3.861205,14.658520,16.489242,15.497268,2.988411,14.505294
2176,16.054841,19.166693,16.891445,17.272433,16.572549,16.652742,18.755597,16.891445,5.987021,15.027292,17.260191,15.970861,4.140888,14.681531,16.519635,15.523648,3.198771,14.527661
2177,15.991894,19.227148,16.912274,17.179210,16.514403,16.609493,18.875508,16.912274,6.064263,14.949040,17.171100,15.939792,3.803405,14.708485,16.427059,15.494562,2.880403,14.562066
2178,15.808141,19.193298,16.833730,16.933984,16.331166,16.440179,18.939186,16.833730,5.359668,14.728275,16.924390,15.812095,2.831470,14.699799,16.180373,15.382733,2.030479,14.585093
2179,15.628041,18.985607,16.714069,16.621308,16.116657,16.207130,18.702963,16.714069,4.547542,14.725175,16.610450,15.684589,2.116951,14.758728,15.931362,15.281388,1.486146,14.631413
2180,15.308420,18.058622,16.351089,16.062222,15.743984,15.846124,17.639422,16.351089,1.981512,15.062755,16.046442,15.479333,0.872237,14.912225,15.471081,15.122522,0.536099,14.773963
2181,15.166046,17.691742,16.191876,15.717598,15.517390,15.579861,17.276056,16.191876,1.679116,15.107696,15.698991,15.358490,0.527348,15.017989,15.275891,15.040509,0.364547,14.805126
2182,14.966991,17.089006,16.021805,15.307420,15.265847,15.244102,16.671660,16.021805,0.999830,15.371949,15.294336,15.240920,0.082182,15.187505,14.977645,14.954814,0.035126,14.931984
2183,14.852011,16.695799,15.889372,14.982753,15.059345,14.964012,16.284449,15.889372,0.615097,15.494295,14.969459,15.137996,-0.262396,15.306533,14.816773,14.892282,-0.117561,14.967792
2184,14.767787,16.307135,15.763731,14.785177,14.926946,14.748274,15.886581,15.763731,0.186790,15.640881,14.773339,15.061352,-0.437913,15.349365,14.701264,14.843814,-0.216743,14.986364
2185,14.665050,15.939077,15.647155,14.609788,14.809208,14.579320,15.518070,15.647155,-0.195530,15.776241,14.597553,14.994407,-0.601129,15.391261,14.551998,14.794252,-0.366951,15.036507
2186,14.568087,15.577271,15.534329,14.444169,14.699217,14.424124,15.158693,15.534329,-0.571508,15.909964,14.432330,14.932744,-0.761351,15.433157,14.411689,14.746826,-0.509893,15.081964
2187,14.468086,15.211745,15.421415,14.276527,14.588605,14.278617,14.800509,15.421415,-0.960053,16.042321,14.264659,14.872059,-0.939169,15.479458,14.266389,14.698596,-0.668284,15.130803
2188,14.397669,15.033635,15.337271,14.186080,14.520043,14.197069,14.639128,15.337271,-1.123094,16.035413,14.174836,14.822098,-1.041243,15.469360,14.171402,14.656259,-0.779985,15.141116
2189,14.274741,14.721993,15.233279,14.057945,14.427987,14.116649,14.352267,15.233279,-1.509967,16.114290,14.043741,14.764202,-1.234801,15.484664,13.992451,14.597359,-1.036754,15.202268
2190,14.207376,14.668436,15.147489,14.187451,14.472046,14.242702,14.389263,15.147489,-1.721694,15.905715,14.179437,14.728080,-1.245796,15.276722,13.928646,14.525926,-1.356236,15.123206
2191,14.210325,15.089635,15.198762,14.277084,14.512116,14.283759,14.814195,15.198762,-0.887301,15.583328,14.269344,14.724541,-1.050266,15.179739,13.955211,14.501884,-1.261325,15.048557
2192,14.316023,15.646730,15.291178,14.600482,14.695952,14.463041,15.261459,15.291178,-0.065149,15.320896,14.592003,14.786908,-0.427270,14.981813,14.130604,14.527931,-0.871019,14.925258
2193,14.531058,16.524170,15.457247,15.055206,14.962543,14.781681,16.011353,15.457247,1.142065,14.903140,15.046465,14.889111,0.324322,14.731757,14.471162,14.599511,-0.264539,14.727860
2194,14.716626,17.016194,15.564589,15.361274,15.148918,15.048748,16.380154,15.564589,1.626608,14.749024,15.351989,14.971230,0.759406,14.590472,14.757529,14.669881,0.174811,14.582232
2195,14.912681,17.469743,15.676139,15.634931,15.315088,15.301640,16.811815,15.676139,2.193015,14.540463,15.623459,15.045264,1.116506,14.467070,15.058783,14.745706,0.604558,14.432629
2196,15.060823,17.788689,15.768889,15.823732,15.434206,15.494850,17.123168,15.768889,2.589057,14.414610,15.811892,15.103731,1.353834,14.395570,15.280752,14.809477,0.900965,14.338202
2197,15.269547,17.936648,15.861887,16.193129,15.662637,15.768314,17.321057,15.861887,3.016858,14.402716,16.179458,15.210418,2.003504,14.241379,15.591923,14.901117,1.428253,14.210311
2198,15.375320,18.080405,15.944621,16.312562,15.755488,15.881332,17.493009,15.944621,3.357583,14.396232,16.302014,15.277277,2.222077,14.252541,15.733874,14.965544,1.666076,14.197214
2199,15.380900,18.174673,16.001235,16.270728,15.747426,15.889807,17.595695,16.001235,3.508185,14.406775,16.262475,15.296759,2.124801,14.331043,15.723972,14.988817,1.617511,14.253663
2200,15.297839,18.174504,15.995680,16.075385,15.634477,15.795196,17.557724,15.995680,3.227013,14.433635,16.066384,15.256558,1.673011,14.446733,15.589545,14.964462,1.291354,14.339378
2201,15.196223,17.325832,15.819753,15.891702,15.518746,15.734845,16.760195,15.819753,1.763014,14.879310,15.882009,15.200891,1.276867,14.519773,15.436131,14.922043,0.963742,14.407955
2202,15.079171,17.189283,15.745955,15.745955,15.415798,15.696833,16.769447,15.745955,1.562115,14.722464,15.733889,15.137470,0.910291,14.541051,15.266008,14.865643,0.611061,14.465278
2203,15.003974,16.898113,15.655195,15.654622,15.350919,15.601859,16.445149,15.655195,1.116482,14.865240,15.641703,15.096483,0.770586,14.551264,15.158054,14.827881,0.466650,14.497708
2204,14.888556,15.688846,15.433424,15.413706,15.205082,15.457811,15.160789,15.433424,-0.328559,15.706059,15.398792,15.035585,0.437710,14.672377,14.981233,14.782640,0.239329,14.584047
2205,14.868644,15.976926,15.395597,15.341914,15.149159,15.387539,15.399719,15.395597,0.004550,15.391475,15.319594,15.000027,0.352724,14.680460,14.962506,14.761374,0.222000,14.560242
2206,14.784035,15.490684,15.301223,15.157941,15.043777,15.231370,14.864120,15.301223,-0.443980,15.738326,15.140167,14.959435,0.183575,14.778704,14.828861,14.732806,0.097567,14.636750
2207,14.769324,15.242479,15.231886,14.943870,14.920740,15.046467,14.595939,15.231886,-0.625510,15.867834,14.925010,14.917004,0.007875,14.908997,14.813925,14.718351,0.094006,14.622776
2208,14.770595,15.158681,15.187883,14.778519,14.822794,14.901137,14.470213,15.187883,-0.662670,15.905553,14.756838,14.880506,-0.114191,15.004174,14.823854,14.709726,0.105382,14.595598
2209,14.699390,14.905349,15.132828,14.583471,14.710990,14.750143,14.242663,15.132828,-0.850165,16.022993,14.562038,14.841322,-0.266734,15.120607,14.706866,14.690845,0.015302,14.674823
2210,14.629181,14.665039,15.075779,14.428337,14.619456,14.612625,14.036559,15.075779,-1.045098,16.115000,14.408415,14.804116,-0.397939,15.199817,14.593817,14.669597,-0.076209,14.745377
2211,14.538760,14.430226,15.014706,14.267681,14.523300,14.466043,13.849013,15.014706,-1.267191,16.180400,14.248928,14.763376,-0.559241,15.277824,14.448659,14.641732,-0.209884,14.834805
2212,14.472620,14.922344,15.042670,14.218989,14.485804,14.383236,14.374979,15.042670,-0.772899,15.710362,14.201659,14.734430,-0.616720,15.267202,14.347610,14.615488,-0.310087,14.883366
2213,14.369464,15.353809,15.093117,14.223612,14.474978,14.357155,14.842830,15.093117,-0.310930,15.343403,14.202373,14.713508,-0.634983,15.224644,14.186072,14.579054,-0.488201,14.972036
2214,14.647787,17.220538,15.519169,15.265052,15.054262,14.994998,16.922119,15.519169,3.005369,14.116218,15.253755,14.879706,0.801278,14.505658,14.661895,14.631664,0.064761,14.601432
2215,14.967892,18.205630,15.959199,15.851673,15.440212,15.400930,17.833416,15.959199,5.484285,14.084981,15.835017,15.094757,2.166129,14.354497,15.141309,14.769701,1.087388,14.398094
2216,15.263961,18.523859,16.226617,16.385458,15.809919,15.773421,18.122618,16.226617,6.286316,14.330615,16.360752,15.327941,3.424351,14.295130,15.552971,14.933664,2.053351,14.314358
2217,15.521394,18.765889,16.461397,16.702662,16.065963,16.058664,18.359996,16.461397,7.081740,14.562797,16.678917,15.529628,4.286828,14.380338,15.886611,15.104003,2.919114,14.321395
2218,15.786379,18.962097,16.679734,17.006761,16.322659,16.352770,18.539066,16.679734,7.860019,14.820401,16.985285,15.742862,5.252139,14.500438,16.214990,15.296539,3.882599,14.378088
2219,16.096496,19.182128,16.923350,17.393270,16.640770,16.691191,18.787897,16.923350,8.896943,15.058802,17.370756,16.002032,6.531053,14.633308,16.592606,15.529514,5.072687,14.466422
2220,16.329174,19.480156,17.182792,17.674098,16.882019,16.943769,19.157770,17.182792,9.996234,15.207815,17.648799,16.211086,7.276902,14.773373,16.862635,15.719503,5.785898,14.576371
2221,16.560755,19.661425,17.395696,17.926630,17.118126,17.186334,19.321221,17.395696,10.664129,15.470171,17.904531,16.430022,8.166268,14.955513,17.120281,15.921296,6.640332,14.722312
2222,16.769697,19.931497,17.635824,18.159458,17.336594,17.407463,19.624597,17.635824,11.629573,15.647052,18.145503,16.628799,8.869098,15.112095,17.352589,16.103534,7.303992,14.854479
2223,17.017409,20.144390,17.882406,18.469224,17.613747,17.685710,19.874741,17.882406,12.593478,15.890071,18.456724,16.876142,9.990801,15.295560,17.627722,16.319908,8.266643,15.012095
2224,17.219495,20.310160,18.077215,18.717781,17.834662,17.916859,20.087407,18.077215,13.115313,16.067023,18.702244,17.075528,10.613356,15.448813,17.851361,16.497363,8.834038,15.143364
2225,17.201020,20.559327,18.232598,18.674047,17.819531,17.903728,20.405617,18.232598,13.430648,16.059580,18.663501,17.081058,9.780514,15.498614,17.812579,16.502096,8.099627,15.191612
2226,16.525001,20.131961,17.682590,17.697716,17.033552,17.170480,19.920879,17.682590,8.291378,15.444301,17.683191,16.465118,4.512153,15.247045,16.992375,15.990859,3.709953,14.989343
2227,16.343684,19.987856,17.517147,17.517147,16.853715,16.975114,19.765861,17.517147,7.918089,15.268433,17.505373,16.283514,4.302367,15.061655,16.796452,15.826235,3.416293,14.856018
2228,15.990003,19.392788,17.045885,17.045885,16.461476,16.613658,19.058919,17.045885,4.703059,15.032850,17.026526,15.967057,2.475239,14.907589,16.367309,15.558797,1.888929,14.750285
2229,15.842507,19.308939,16.857375,16.857375,16.291332,16.433296,18.992557,16.857375,4.454101,14.722194,16.844424,15.807376,2.163336,14.770328,16.208031,15.424764,1.633936,14.641498
2230,15.651831,18.986679,16.599760,16.608395,16.088953,16.225775,18.584666,16.599760,3.175464,14.614855,16.595651,15.645592,1.519911,14.695532,15.969836,15.288398,1.090168,14.606961
2231,15.571741,18.880477,16.420168,16.458695,15.955941,16.066932,18.398626,16.420168,2.639947,14.441710,16.443372,15.529439,1.219503,14.615505,15.895228,15.202042,0.924951,14.508855
2232,15.501451,18.754518,16.251780,16.256994,15.802668,15.893788,18.153463,16.251780,2.035816,14.350097,16.237976,15.421773,0.873773,14.605569,15.827003,15.129392,0.746815,14.431782
2233,15.432668,18.695867,16.168756,16.134336,15.710095,15.778967,18.097063,16.168756,2.067036,14.240450,16.115684,15.355205,0.815191,14.594725,15.740318,15.081067,0.706680,14.421816
2234,15.358518,18.470737,16.074610,15.993155,15.610805,15.659546,17.840707,16.074610,1.796887,14.308514,15.972809,15.294052,0.690591,14.615294,15.640895,15.035802,0.615643,14.430708
2235,15.236571,18.118106,15.978114,15.741597,15.458468,15.474484,17.472695,15.978114,1.480946,14.483532,15.721421,15.228383,0.488540,14.735346,15.455348,14.986541,0.464531,14.517733
2236,15.201192,18.261097,16.021715,15.733420,15.446984,15.436076,17.767363,16.021715,2.262379,14.276067,15.717458,15.210319,0.657257,14.703180,15.404175,14.969212,0.563718,14.534248
2237,15.147404,18.181577,16.053615,15.784602,15.470457,15.459600,17.762749,16.053615,2.613984,14.344482,15.767606,15.210451,0.852123,14.653297,15.320337,14.949767,0.566757,14.579197
2238,15.367023,18.913302,16.476620,16.428261,15.890978,15.899028,18.677099,16.476620,5.984106,14.276141,16.419121,15.428853,2.692990,14.438585,15.636355,15.059215,1.569506,14.482075
2239,15.615151,19.205370,16.788063,16.775066,16.166042,16.176645,18.898061,16.788063,7.488889,14.678066,16.761310,15.645183,3.961402,14.529057,15.962498,15.218183,2.641755,14.473867
2240,15.954557,19.383532,17.067317,17.279048,16.557738,16.563045,19.076732,17.067317,8.718633,15.057901,17.260151,15.943126,5.714429,14.626101,16.394504,15.451761,4.090463,14.509017
2241,16.165856,19.580808,17.266036,17.508088,16.766387,16.779251,19.256915,17.266036,9.310423,15.275157,17.489136,16.133981,6.337438,14.778825,16.641998,15.621693,4.771495,14.601389
2242,16.333545,19.741125,17.426376,17.659970,16.917367,16.946093,19.382927,17.426376,9.772797,15.469824,17.641791,16.283496,6.784560,14.925202,16.829528,15.766706,5.308702,14.703884
2243,16.550256,19.922565,17.612225,17.900068,17.126434,17.169625,19.572565,17.612225,10.538089,15.651885,17.880149,16.466935,7.596934,15.053721,17.082190,15.942330,6.127483,14.802470
2244,16.784795,20.151845,17.838769,18.193219,17.372986,17.427614,19.866298,17.838769,11.585212,15.811239,18.170803,16.674897,8.547543,15.178990,17.355805,16.132212,6.991558,14.908618
2245,17.115630,20.287571,18.059364,18.589040,17.724283,17.788209,19.995032,18.059364,12.464610,16.123696,18.570008,16.984274,10.211231,15.398540,17.731420,16.411869,8.497159,15.092319
2246,17.441880,20.540187,18.327876,18.967254,18.070770,18.140231,20.283966,18.327876,13.696953,16.371786,18.955595,17.296549,11.616987,15.637503,18.094400,16.696143,9.790886,15.297886
2247,17.743317,20.775145,18.592300,19.306687,18.389541,18.467402,20.549234,18.592300,14.761628,16.635365,19.296210,17.596206,12.823544,15.896201,18.418798,16.971339,10.918534,15.523879
2248,17.937838,20.951471,18.780816,19.523118,18.593192,18.680124,20.761932,18.780816,15.187978,16.799699,19.509886,17.791084,13.176969,16.072283,18.624376,17.153224,11.278397,15.682072
2249,18.077145,21.209103,19.005294,19.683883,18.749664,18.842702,21.085969,19.005294,16.051941,16.924619,19.675476,17.939579,13.392056,16.203682,18.769623,17.285741,11.447811,15.801860
2250,17.488593,20.688648,18.456218,18.942392,18.097827,18.230024,20.537384,18.456218,10.755054,16.375052,18.931884,17.368028,8.081697,15.804172,18.102189,16.787340,6.794880,15.472491
2251,17.040657,20.609359,18.197911,18.329482,17.595122,17.715130,20.427867,18.197911,9.601745,15.967955,18.319846,16.960988,5.850974,15.602129,17.569003,16.436833,4.874898,15.304663
2252,16.563445,20.072427,17.679536,17.713045,17.068095,17.206293,19.805803,17.679536,6.217266,15.553269,17.697573,16.517302,3.451146,15.337031,17.009535,16.053628,2.795099,15.097721
2253,16.344240,19.944587,17.450920,17.454559,16.828445,16.953176,19.690498,17.450920,5.819963,15.211342,17.444297,16.289575,3.000761,15.134853,16.772464,15.854840,2.384617,14.937216
2254,16.170905,19.548725,17.159188,17.314441,16.669095,16.782104,19.245561,17.159188,4.426220,15.072815,17.304627,16.113005,2.528015,14.921382,16.589192,15.692863,1.901553,14.796534
2255,16.068043,19.370954,16.947607,17.185157,16.534709,16.621186,19.018259,16.947607,3.772037,14.876955,17.174076,15.975264,2.183836,14.776451,16.495465,15.579560,1.668472,14.663656
2256,15.919280,19.213150,16.731264,16.892652,16.310979,16.371546,18.765200,16.731264,2.917286,14.697327,16.878258,15.814609,1.525598,14.750959,16.321717,15.459353,1.236892,14.596990
2257,15.762262,19.095339,16.602030,16.584570,16.101250,16.139193,18.624329,16.602030,2.753453,14.579730,16.569764,15.691299,1.196071,14.812834,16.108778,15.366243,1.010996,14.623708
2258,15.694727,18.731110,16.472092,16.522548,16.033292,16.049279,18.251958,16.472092,2.378730,14.692225,16.507181,15.618638,1.187507,14.730096,16.035073,15.305760,0.974701,14.576448
2259,15.624126,18.346693,16.356715,16.452704,15.972318,15.959101,17.877736,16.356715,2.072049,14.835693,16.437889,15.564944,1.189191,14.691999,15.945169,15.257219,0.937176,14.569270
2260,15.575451,18.483959,16.396498,16.389186,15.936502,15.893959,18.111012,16.396498,2.937005,14.681985,16.377239,15.550857,1.415613,14.724476,15.869824,15.239024,1.080578,14.608223
2261,15.506562,18.256788,16.395423,16.350231,15.915046,15.866894,17.938236,16.395423,3.093475,14.852610,16.337171,15.545687,1.586995,14.754203,15.760773,15.216036,1.092246,14.671299
2262,15.616830,19.097892,16.789512,16.701512,16.166172,16.137702,18.886326,16.789512,6.355560,14.692698,16.693369,15.704874,2.996181,14.716380,15.902465,15.290391,1.855229,14.678317
2263,15.903057,19.503314,17.154593,17.117544,16.489739,16.465065,19.233856,17.154593,8.407366,15.075330,17.105474,15.950970,4.668159,14.796467,16.277397,15.475240,3.243471,14.673083
2264,16.218022,19.638317,17.380995,17.604285,16.864614,16.833756,19.351913,17.380995,9.146372,15.410077,17.586652,16.232830,6.282636,14.879008,16.676446,15.694108,4.558705,14.711769
2265,16.470795,19.841238,17.588716,17.886621,17.114105,17.102999,19.543589,17.588716,9.932971,15.633844,17.869216,16.453382,7.194040,15.037549,16.976865,15.892430,5.510160,14.807995
2266,16.752013,19.995202,17.782058,18.200132,17.392361,17.407351,19.677975,17.782058,10.676501,15.886141,18.184004,16.699674,8.358725,15.215345,17.304060,16.121102,6.661608,14.938144
2267,17.035357,20.189388,17.989830,18.517848,17.673757,17.704897,19.881930,17.989830,11.561252,16.097731,18.500312,16.950520,9.469655,15.400729,17.628028,16.358018,7.760108,15.088009
2268,17.186421,20.432840,18.180850,18.671542,17.817740,17.857746,20.168820,18.180850,12.267608,16.192881,18.650800,17.088813,9.638906,15.526825,17.791329,16.495097,7.998948,15.198865
2269,17.364634,20.548333,18.321643,18.857888,17.995534,18.040304,20.258865,18.321643,12.588070,16.384422,18.839076,17.257434,10.277515,15.675791,17.984129,16.656641,8.626021,15.329152
2270,17.594894,20.769723,18.535746,19.116602,18.233748,18.287306,20.509820,18.535746,13.604293,16.561672,19.104793,17.471583,11.255230,15.838374,18.240842,16.856668,9.539005,15.472494
2271,17.824002,20.952315,18.745503,19.387611,18.483496,18.538722,20.719688,18.745503,14.435562,16.771318,19.376858,17.701803,12.248273,16.026748,18.488707,17.064339,10.415214,15.639970
2272,18.034159,21.113888,18.933981,19.642820,18.713878,18.773378,20.922461,18.933981,15.065893,16.945500,19.629427,17.912773,13.006378,16.196118,18.717106,17.253649,11.088007,15.790191
2273,18.162330,21.353414,19.143163,19.800144,18.865237,18.924935,21.228928,19.143163,15.885788,17.057398,19.791625,18.054648,13.229312,16.317672,18.851095,17.375169,11.241081,15.899242
2274,17.538533,20.758008,18.535364,19.031926,18.185168,18.277648,20.600167,18.535364,10.203766,16.470561,19.021044,17.453776,7.745063,15.886509,18.144316,16.846210,6.414933,15.548104
2275,17.097850,20.657707,18.261860,18.414581,17.679683,17.773671,20.468784,18.261860,9.108610,16.054936,18.404541,17.045433,5.609426,15.686326,17.621617,16.499258,4.632299,15.376899
2276,16.646843,20.138223,17.767167,17.830934,17.178576,17.294548,19.866773,17.767167,6.017612,15.667561,17.815178,16.621550,3.421019,15.427921,17.094303,16.135459,2.748112,15.176615
2277,16.429197,20.010561,17.538533,17.567853,16.936367,17.043148,19.751110,17.538533,5.618908,15.325957,17.557167,16.393168,2.956012,15.229169,16.858676,15.938363,2.337165,15.018049
2278,16.207390,19.617865,17.244120,17.317446,16.711642,16.798909,19.304775,17.244120,4.223289,15.183466,17.307601,16.190177,2.290148,15.072754,16.599762,15.758965,1.723204,14.918168
2279,16.077544,19.387001,17.032636,17.126528,16.542064,16.589132,19.030788,17.032636,3.595594,15.034484,17.115008,16.040738,1.933105,14.966468,16.462222,15.637912,1.483314,14.813601
2280,15.928143,19.082546,16.858774,16.834965,16.333841,16.314142,18.701161,16.858774,3.095564,15.016387,16.823009,15.905818,1.541058,14.988626,16.271717,15.535487,1.237007,14.799257
2281,15.738338,18.590044,16.688030,16.508000,16.115386,16.027919,18.204611,16.688030,2.512672,15.171450,16.495559,15.782735,1.181008,15.069910,16.002988,15.435881,0.939585,14.868773
2282,15.650541,18.027501,16.529766,16.442572,16.051751,15.903296,17.664838,16.529766,1.994191,15.394694,16.431142,15.719783,1.249777,15.008424,15.892507,15.374008,0.910944,14.855508
2283,15.334114,17.557058,16.361964,15.753968,15.639653,15.421231,17.177537,16.361964,1.364995,15.546390,15.741726,15.550339,0.320317,15.358952,15.409929,15.247469,0.271903,15.085009
2284,15.289867,17.719046,16.368977,15.749417,15.609174,15.391359,17.409289,16.368977,2.134207,15.328665,15.739642,15.495014,0.501855,15.250387,15.371293,15.196807,0.357959,15.022322
2285,15.204536,17.543286,16.337380,15.674057,15.547093,15.348582,17.271339,16.337380,2.183105,15.403421,15.662743,15.445900,0.506866,15.229056,15.258001,15.143433,0.267799,15.028866
2286,15.511461,18.714645,16.746856,16.538369,16.079648,15.950628,18.516101,16.746856,5.693001,14.977612,16.530862,15.684835,2.722310,14.838809,15.729840,15.261884,1.505768,14.793929
2287,15.858947,19.328847,17.138335,17.062142,16.469311,16.382495,19.066165,17.138335,7.970763,15.210506,17.050376,15.960879,4.504607,14.871383,16.199550,15.469686,3.017680,14.739822
2288,16.257997,19.589988,17.407617,17.678468,16.933661,16.869250,19.310160,17.407617,9.013296,15.505075,17.661215,16.297051,6.462727,14.932888,16.715574,15.735051,4.645226,14.754529
2289,16.625836,19.821349,17.658589,18.111399,17.302002,17.280192,19.538907,17.658589,10.043619,15.778271,18.094851,16.608260,7.940548,15.121669,17.160463,16.014834,6.119317,14.869205
2290,16.915227,20.061559,17.883845,18.392192,17.565871,17.588633,19.755857,17.883845,10.915556,16.011834,18.376657,16.856433,8.864310,15.336209,17.489091,16.259381,7.170348,15.029670
2291,17.217545,20.297027,18.119935,18.720971,17.860660,17.904908,20.000957,18.119935,11.911320,16.238912,18.704047,17.122696,10.013687,15.541346,17.830887,16.516581,8.322663,15.202275
2292,17.409105,20.568405,18.345772,18.922031,18.046814,18.102024,20.317741,18.345772,12.792035,16.373804,18.902358,17.298213,10.405988,15.694068,18.038962,16.689270,8.755366,15.339578
2293,17.651136,20.730325,18.541160,19.179733,18.291066,18.352540,20.461872,18.541160,13.432938,16.620448,19.162285,17.528750,11.424503,15.895214,18.300432,16.909083,9.730720,15.517733
2294,17.898096,20.972921,18.776119,19.453067,18.547782,18.612850,20.730997,18.776119,14.448112,16.821242,19.442055,17.765293,12.392617,16.088531,18.569593,17.130670,10.634800,15.691746
2295,18.149424,21.184800,19.010299,19.736686,18.814158,18.884812,20.968463,19.010299,15.370302,17.052134,19.726649,18.015729,13.429595,16.304809,18.838292,17.362147,11.586770,15.886001
2296,18.318632,21.336394,19.175382,19.926543,18.990765,19.071501,21.154141,19.175382,15.719510,17.196624,19.913824,18.183088,13.749183,16.452353,19.017926,17.519438,11.904179,16.020950
2297,18.439133,21.574918,19.382383,20.069731,19.129082,19.213879,21.456295,19.382383,16.546140,17.308471,20.061582,18.313146,13.949422,16.564709,19.143516,17.634124,12.042274,16.124732
2298,17.794093,20.974505,18.764136,19.280602,18.425074,18.545986,20.825719,18.764136,10.787227,16.702554,19.270326,17.685479,8.292710,16.100631,18.420295,17.078434,7.021285,15.736573
2299,17.382301,20.888935,18.521789,18.737539,17.969724,18.077234,20.717366,18.521789,9.962022,16.326211,18.728419,17.305866,6.454567,15.883313,17.939154,16.745897,5.414179,15.552641
2300,16.869294,20.369816,17.994525,18.075178,17.403935,17.525683,20.117415,17.994525,6.535875,15.871634,18.060527,16.829417,3.790294,15.598308,17.339634,16.331762,3.102998,15.323890
2301,16.632498,20.238130,17.759308,17.796216,17.145125,17.254924,19.998303,17.759308,6.137095,15.520313,17.786512,16.583911,3.296336,15.381309,17.084352,16.116094,2.653998,15.147836
2302,16.462585,19.830059,17.463458,17.682784,16.997379,17.091684,19.548893,17.463458,4.750344,15.378023,17.673655,16.405638,2.888373,15.137622,16.912799,15.948054,2.197561,14.983309
2303,16.344785,19.643770,17.245618,17.533921,16.847728,16.916877,19.318480,17.245618,4.081514,15.172757,17.523735,16.256222,2.495763,14.988709,16.801062,15.823326,1.925186,14.845589
2304,16.165224,19.497014,17.025535,17.169089,16.577421,16.630358,19.088096,17.025535,3.231211,14.962973,17.155864,16.071284,1.699102,14.986705,16.584908,15.685585,1.408880,14.786262
2305,16.040698,19.377731,16.902778,16.970465,16.424067,16.457179,18.959545,16.902778,3.142147,14.846011,16.957359,15.957438,1.527591,14.957517,16.430154,15.595605,1.274950,14.761057
2306,15.876731,19.178536,16.765281,16.681040,16.223623,16.220505,18.718482,16.765281,2.706562,14.812079,16.666162,15.836401,1.149805,15.006639,16.206823,15.499483,0.980166,14.792142
2307,15.774818,18.587697,16.623686,16.591044,16.146093,16.084759,18.150140,16.623686,2.218764,15.097231,16.577263,15.768819,1.175105,14.960376,16.071726,15.435493,0.924790,14.799261
2308,15.659719,18.683810,16.642650,16.382823,16.021260,15.921066,18.325992,16.642650,2.996259,14.959308,16.371283,15.714991,1.168165,15.058699,15.897936,15.387470,0.908602,14.877004
2309,15.660013,18.346852,16.625411,16.529814,16.101865,16.003050,18.054016,16.625411,3.104479,15.196806,16.517850,15.737878,1.694946,14.957905,15.905619,15.379320,1.143692,14.853021
2310,15.805566,19.269264,17.020446,16.934792,16.385362,16.328066,19.066593,17.020446,6.445884,14.974300,16.926944,15.911478,3.198978,14.896011,16.102852,15.465810,2.006845,14.828768
2311,16.115857,19.732517,17.398414,17.371994,16.725887,16.690388,19.471979,17.398414,8.630615,15.324848,17.360312,16.170764,4.951148,14.981217,16.508958,15.666599,3.506078,14.824239
2312,16.469216,19.885399,17.643806,17.889228,17.128946,17.104229,19.611556,17.643806,9.513394,15.676056,17.872359,16.478459,6.739027,15.084559,16.953937,15.915250,5.021696,14.876563
2313,16.794259,20.089160,17.873561,18.265337,17.453166,17.460509,19.809717,17.873561,10.437660,15.937406,18.248973,16.756835,8.043995,15.264698,17.342139,16.168111,6.329094,14.994082
2314,17.064044,20.282687,18.078207,18.536701,17.707520,17.744135,19.980825,18.078207,11.214689,16.175589,18.521363,16.995409,8.994502,15.469455,17.645890,16.399078,7.349143,15.152266
2315,17.349829,20.485254,18.294003,18.853367,17.991345,18.041053,20.192177,18.294003,12.120832,16.395829,18.836668,17.251687,10.120936,15.666705,17.967822,16.643552,8.456154,15.319282
2316,17.490916,20.727008,18.485250,18.993691,18.126371,18.179709,20.474741,18.485250,12.800863,16.495759,18.973880,17.384801,10.224521,15.795721,18.116293,16.776199,8.622489,15.436105
2317,17.722257,20.848601,18.653151,19.252734,18.366067,18.421943,20.578115,18.653151,13.334306,16.728187,19.235143,17.605626,11.287736,15.976108,18.369470,16.982585,9.607013,15.595699
2318,17.858175,21.027600,18.804404,19.392870,18.505341,18.558783,20.773024,18.804404,13.794846,16.835783,19.381298,17.738878,11.509039,16.096458,18.513298,17.109463,9.837181,15.705629
2319,17.944216,21.152092,18.922794,19.486399,18.599406,18.650531,20.912246,18.922794,14.047007,16.933343,19.475330,17.832972,11.596273,16.190613,18.599008,17.195881,9.907116,15.792755
2320,18.019128,21.268604,19.035370,19.581396,18.684809,18.737654,21.064341,19.035370,14.343973,17.006399,19.567113,17.912793,11.695349,16.258473,18.677696,17.266478,9.976725,15.855259
2321,18.008402,21.412198,19.133524,19.585155,18.691577,18.743942,21.273469,19.133524,14.565815,16.993578,19.575688,17.917980,11.283401,16.260272,18.661846,17.261608,9.530898,15.861371
2322,17.315920,20.821014,18.491352,18.689447,17.925500,18.014012,20.635967,18.491352,8.989657,16.346737,18.676694,17.268205,5.904014,15.859715,17.857880,16.696538,4.868038,15.535195
2323,17.103902,20.699730,18.314901,18.446336,17.698890,17.782878,20.508307,18.314901,8.884817,16.121494,18.436151,17.053788,5.599529,15.671424,17.628834,16.503980,4.556438,15.379126
2324,16.685861,20.172415,17.829020,17.889524,17.228901,17.340451,19.893471,17.829020,5.732351,15.764569,17.873328,16.665027,3.355084,15.456725,17.134908,16.172665,2.671855,15.210422
2325,16.490741,20.073936,17.618225,17.637216,17.002460,17.111047,19.810285,17.618225,5.449236,15.426164,17.626349,16.456557,2.907983,15.286765,16.923619,15.996024,2.305904,15.068430
2326,16.300925,19.733417,17.341793,17.438807,16.812703,16.911668,19.414549,17.341793,4.157437,15.269038,17.428783,16.273632,2.316949,15.118481,16.709242,15.834276,1.754967,14.959310
2327,16.194888,19.619786,17.147198,17.283752,16.663990,16.740649,19.249341,17.147198,3.627916,15.045054,17.271750,16.132199,1.966657,14.992648,16.608977,15.721645,1.531373,14.834313
2328,16.074649,19.596126,16.997821,17.013237,16.463394,16.517526,19.172716,16.997821,3.280643,14.822925,16.999962,15.993898,1.517561,14.987834,16.470462,15.622291,1.279393,14.774120
2329,16.050487,19.285649,16.867907,17.082883,16.465362,16.498816,18.857539,16.867907,2.956329,14.878275,17.069030,15.937152,1.681819,14.805275,16.471083,15.569807,1.339176,14.668532
2330,15.968374,19.056490,16.745663,16.956075,16.367158,16.383120,18.603666,16.745663,2.609563,14.887660,16.941817,15.864331,1.513327,14.786846,16.369630,15.509797,1.207635,14.649963
2331,15.864290,18.832402,16.635281,16.795573,16.253079,16.242045,18.359080,16.635281,2.316005,14.911482,16.780296,15.791763,1.328140,14.803231,16.227951,15.448676,1.046993,14.669402
2332,15.747162,18.627442,16.548779,16.586696,16.118586,16.089331,18.156682,16.548779,2.170440,14.940875,16.571852,15.721978,1.147209,14.872103,16.058873,15.390920,0.901642,14.722966
2333,15.589098,18.317774,16.450331,16.415374,16.001434,15.979608,17.843108,16.450331,1.859824,15.057555,16.395569,15.656565,0.986818,14.917562,15.821513,15.323481,0.665040,14.825449
2334,15.389995,18.237932,16.415546,16.401490,15.982392,15.991614,17.808971,16.415546,2.058044,15.022122,16.385219,15.629918,1.115556,14.874617,15.513333,15.249038,0.390357,14.984742
2335,15.500192,18.785423,16.570437,16.563718,16.079490,16.099099,18.453043,16.570437,3.600497,14.687830,16.546703,15.670679,1.675402,14.794654,15.706372,15.264558,0.844972,14.822744
2336,15.575042,18.899419,16.649780,16.649780,16.139173,16.153955,18.499023,16.649780,4.047998,14.800538,16.631256,15.708601,2.019695,14.785946,15.824273,15.290206,1.169074,14.756140
2337,15.747952,19.194545,16.823287,16.823287,16.266538,16.310290,18.784932,16.823287,5.263795,14.861643,16.803681,15.796538,2.702524,14.789396,16.074273,15.375014,1.876365,14.675754
2338,15.880365,19.342638,16.953631,16.953631,16.372897,16.440855,18.906880,16.953631,5.878308,15.000382,16.937399,15.878958,3.185382,14.820517,16.249991,15.457935,2.383695,14.665879
2339,15.979855,19.485025,17.052154,17.054358,16.449438,16.530131,19.063168,17.052154,6.254028,15.041141,17.035998,15.936197,3.420259,14.836396,16.381096,15.521294,2.673886,14.661493
2340,16.043818,19.585142,17.124982,17.125841,16.506559,16.589812,19.173741,17.124982,6.483708,15.076222,17.109694,15.978817,3.578885,14.847940,16.462055,15.565832,2.836275,14.669610
2341,16.095573,19.663433,17.185500,17.185500,16.554108,16.638634,19.259250,17.185500,6.682991,15.111749,17.170328,16.014915,3.723501,14.859503,16.526951,15.602570,2.978964,14.678189
2342,16.148283,19.745604,17.246765,17.246765,16.603626,16.689573,19.350654,17.246765,6.929993,15.142876,17.234351,16.051741,3.895396,14.869131,16.593785,15.639138,3.144511,14.684490
2343,16.004448,19.414162,17.026231,17.026231,16.436039,16.545456,18.918000,17.026231,4.955294,15.134462,17.012215,15.931886,2.829810,14.851556,16.408103,15.543128,2.265711,14.678154
2344,15.963354,19.357823,16.981995,16.981995,16.399242,16.511973,18.871746,16.981995,5.050872,15.092243,16.967623,15.901908,2.848410,14.836193,16.355207,15.515522,2.244285,14.675837
2345,15.929064,19.329406,16.968734,16.968734,16.385110,16.521989,18.924529,16.968734,5.161678,15.012939,16.959385,15.882620,2.841766,14.805855,16.312692,15.490632,2.169556,14.668573
2346,15.857493,19.285583,16.920814,16.920814,16.333706,16.503278,19.013819,16.920814,4.902324,14.827810,16.910338,15.829153,2.532398,14.747967,16.226349,15.435943,1.851323,14.645536
2347,15.823317,19.247838,16.878610,16.878610,16.295295,16.463242,18.966800,16.878610,4.725164,14.790420,16.867942,15.794228,2.429605,14.720513,16.189731,15.404558,1.776693,14.619384
2348,15.635230,18.702144,16.585041,16.585041,16.076071,16.314911,18.281399,16.585041,2.561953,14.888683,16.568788,15.644943,1.395253,14.721098,15.939675,15.287293,0.985271,14.634911
2349,15.590225,18.687049,16.480679,16.480679,15.988435,16.222832,18.240902,16.480679,2.507633,14.720456,16.461043,15.574902,1.262407,14.688761,15.897900,15.238596,0.939252,14.579292
2350,15.510864,18.551280,16.363788,16.363788,15.899407,16.120940,18.038590,16.363788,2.074607,14.688986,16.347149,15.507632,1.039925,14.668115,15.795172,15.185940,0.754666,14.576708
2351,15.500321,18.613675,16.279311,16.272437,15.824820,16.014333,18.027700,16.279311,1.893007,14.530923,16.254015,15.449274,0.871306,14.644532,15.805669,15.151351,0.708440,14.497032
2352,15.478988,18.478233,16.185902,16.121557,15.723101,15.867112,17.812058,16.185902,1.548192,14.559746,16.102012,15.391555,0.676395,14.681098,15.792931,15.120196,0.640481,14.447462
2353,15.400667,18.179512,16.092041,15.949824,15.614785,15.723484,17.461115,16.092041,1.206140,14.722968,15.929429,15.339472,0.519746,14.749516,15.676963,15.084902,0.521600,14.492841
2354,15.351310,17.938458,16.007199,15.836751,15.538199,15.633403,17.161920,16.007199,0.940120,14.852478,15.814320,15.296594,0.421508,14.778868,15.610229,15.055403,0.451714,14.500577
2355,15.301719,17.662678,15.927430,15.725749,15.465798,15.565074,16.837798,15.927430,0.696362,15.017062,15.702143,15.258997,0.338973,14.815851,15.540416,15.028923,0.391253,14.517431
2356,15.263192,17.507951,15.873007,15.676583,15.429207,15.538566,16.694223,15.873007,0.635981,15.051790,15.653597,15.232867,0.325830,14.812136,15.485717,15.008878,0.369283,14.532038
2357,15.118617,17.015275,15.797142,15.592875,15.372971,15.508291,16.224900,15.797142,0.340689,15.369384,15.562183,15.207410,0.282560,14.852636,15.244515,14.974732,0.214869,14.704949
2358,14.945494,16.444423,15.746144,15.595036,15.385087,15.499008,15.959038,15.746144,0.275673,15.533250,15.581204,15.213485,0.476153,14.845766,14.956227,14.933229,0.029780,14.910231
