,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
2359,14.975054,17.252304,15.837250,15.720087,15.450732,15.572536,16.785412,15.837250,1.280540,14.889088,15.706430,15.226996,0.647499,14.747563,15.019280,14.924509,0.127993,14.829739
2360,15.054228,17.698877,15.910714,15.889100,15.546565,15.645253,17.129444,15.910714,1.791408,14.691985,15.876890,15.257531,0.910395,14.638171,15.156787,14.937018,0.323039,14.717248
2361,15.162704,18.120432,16.007046,16.007046,15.620880,15.716849,17.482850,16.007046,2.420786,14.531242,15.995837,15.292793,1.153213,14.589750,15.332854,14.968247,0.598072,14.603639
2362,15.225415,18.150326,16.037366,16.037366,15.646150,15.755906,17.432157,16.037366,2.431573,14.642575,16.027012,15.312895,1.244938,14.598778,15.428329,14.993513,0.758027,14.558696
2363,15.294941,18.288607,16.078606,16.078606,15.671674,15.796894,17.579286,16.078606,2.651287,14.577926,16.066050,15.326595,1.306412,14.587140,15.536120,15.019307,0.913064,14.502495
2364,15.346767,18.375206,16.113639,16.117559,15.696671,15.837414,17.678956,16.113639,2.817591,14.548322,16.105246,15.339168,1.378950,14.573091,15.614154,15.041181,1.031358,14.468209
2365,15.401553,18.419334,16.145627,16.181360,15.734706,15.888375,17.744935,16.145627,2.973336,14.546320,16.166118,15.357222,1.503851,14.548326,15.695944,15.065105,1.172818,14.434266
2366,15.482746,18.482972,16.192957,16.288671,15.804947,15.975506,17.846238,16.192957,3.255417,14.539677,16.277441,15.391515,1.744446,14.505589,15.816208,15.101648,1.407014,14.387088
2367,15.531937,18.520267,16.247542,16.356916,15.856854,16.048768,17.927954,16.247542,3.558296,14.567130,16.348201,15.426926,1.950813,14.505651,15.879704,15.134489,1.578004,14.389274
2368,15.568951,18.494621,16.275897,16.385745,15.882711,16.116597,17.924275,16.275897,3.623756,14.627518,16.377521,15.449753,2.039582,14.521986,15.926871,15.159900,1.686090,14.392929
2369,15.496013,17.741409,16.113037,16.180654,15.758833,16.089094,17.221956,16.113037,2.228669,15.004119,16.171788,15.397497,1.556147,14.623205,15.815554,15.130822,1.376153,14.446090
2370,15.431724,17.594222,16.035866,16.100022,15.691748,16.118486,17.217649,16.035866,1.980601,14.854084,16.088938,15.344206,1.248129,14.599474,15.733224,15.087152,1.082780,14.441080
2371,15.353293,17.358645,15.945347,15.955521,15.596729,16.019747,16.950342,15.945347,1.552648,14.940353,15.943927,15.292931,1.005744,14.641936,15.621069,15.047263,0.886493,14.473456
2372,15.247772,16.304646,15.724848,15.724848,15.451179,15.897962,15.825766,15.724848,0.132257,15.623929,15.710800,15.224011,0.637953,14.737222,15.467565,14.996579,0.617243,14.525592
2373,15.215331,16.604208,15.685435,15.685435,15.409947,15.820158,16.075626,15.685435,0.463521,15.295244,15.665351,15.186469,0.568880,14.707587,15.432290,14.967377,0.552285,14.502465
2374,15.120670,16.192521,15.587509,15.587509,15.344888,15.675875,15.587588,15.587509,0.000082,15.587430,15.569730,15.148152,0.437240,14.726574,15.288662,14.928680,0.373356,14.568698
2375,15.126546,15.979232,15.513917,15.509934,15.290633,15.558246,15.302189,15.513917,-0.196165,15.725644,15.490517,15.115736,0.347234,14.740955,15.315570,14.910520,0.375278,14.505470
2376,15.142481,15.921940,15.464564,15.435567,15.237813,15.443092,15.152466,15.464564,-0.254356,15.776663,15.410846,15.086409,0.264412,14.761971,15.356806,14.897538,0.374298,14.438269
2377,15.073882,15.645472,15.407490,15.289506,15.153343,15.297578,14.857832,15.407490,-0.435405,15.957148,15.264177,15.056364,0.164617,14.848550,15.246046,14.877124,0.292237,14.508201
2378,15.019461,15.387991,15.353029,15.171213,15.084090,15.184047,14.591869,15.353029,-0.595784,16.114189,15.146004,15.029914,0.090868,14.913824,15.160020,14.858821,0.235758,14.557622
2379,14.949834,15.122962,15.298627,15.017046,14.996960,15.069774,14.349175,15.298627,-0.764969,16.248079,14.991679,15.001581,-0.007978,15.011483,15.046445,14.839422,0.166797,14.632400
2380,14.899732,15.855753,15.339338,14.947973,14.954542,15.014668,15.122644,15.339338,-0.184857,15.556032,14.924830,14.980540,-0.047525,15.036251,14.966905,14.822962,0.122795,14.679018
2381,14.782484,16.443852,15.402044,14.930196,14.935682,14.997369,15.767715,15.402044,0.338761,15.036374,14.901865,14.965272,-0.058741,15.028680,14.771750,14.794751,-0.021308,14.817752
2382,14.980828,17.988183,15.835055,15.751201,15.407887,15.448549,17.672714,15.835055,3.668918,13.997396,15.739136,15.118045,1.240018,14.496955,15.097650,14.847316,0.499798,14.596981
2383,15.293337,18.758112,16.282643,16.265503,15.763471,15.805674,18.391693,16.282643,6.176055,14.173593,16.249028,15.338608,2.666039,14.428187,15.551033,14.998826,1.617059,14.446620
2384,15.668730,18.849926,16.556929,16.897523,16.217825,16.256171,18.488690,16.556929,7.001907,14.625167,16.875398,15.642448,4.468982,14.409497,16.058174,15.223651,3.024829,14.389129
2385,15.978032,19.051599,16.807781,17.280415,16.538398,16.592553,18.695594,16.807781,7.896612,14.919968,17.259573,15.907370,5.656187,14.555167,16.441879,15.447922,4.157665,14.453965
2386,16.206092,19.197730,16.990880,17.515024,16.757109,16.830440,18.813599,16.990880,8.347354,15.168160,17.495517,16.111001,6.340550,14.726485,16.705564,15.635267,4.901544,14.564971
2387,16.503443,19.487996,17.270458,17.862232,17.061836,17.138692,19.133820,17.270458,9.736655,15.407096,17.841987,16.379204,7.643502,14.916422,17.050303,15.878461,6.123246,14.706619
2388,16.621549,19.779653,17.484473,17.974104,17.174514,17.249590,19.472913,17.484473,10.407146,15.496032,17.950082,16.495892,7.610969,15.041703,17.172594,15.991783,6.180152,14.810973
2389,16.836501,19.912315,17.666569,18.230894,17.404822,17.478076,19.586585,17.666569,10.925029,15.746553,18.209767,16.700495,8.587869,15.191223,17.414984,16.175377,7.053453,14.935770
2390,17.079963,20.147616,17.900084,18.520604,17.666108,17.742990,19.858050,17.900084,11.934218,15.942117,18.507435,16.929946,9.615127,15.352458,17.691314,16.381275,7.984966,15.071236
2391,17.187405,20.309593,18.053384,18.639276,17.786374,17.856950,20.037315,18.053384,12.213159,16.069453,18.626660,17.051124,9.699067,15.475587,17.798548,16.488957,8.061894,15.179366
2392,17.302273,20.430529,18.186297,18.784811,17.913742,17.992914,20.200173,18.186297,12.492749,16.172421,18.768762,17.165599,9.944954,15.562437,17.925376,16.590155,8.282827,15.254933
2393,17.386778,20.678403,18.384550,18.887578,18.014183,18.103256,20.528638,18.384550,13.373297,16.240462,18.877317,17.258941,10.094280,15.640565,18.014674,16.669181,8.392231,15.323688
2394,16.798717,20.249641,17.877269,18.038163,17.319753,17.477996,20.054020,17.877269,8.555441,15.700517,18.024655,16.702964,5.194733,15.381274,17.313307,16.210613,4.333997,15.107919
2395,16.619624,20.135470,17.725353,17.835164,17.130178,17.281748,19.928966,17.725353,8.202712,15.521740,17.824184,16.522922,4.843809,15.221660,17.115933,16.052413,3.958840,14.988893
2396,16.227672,19.599601,17.255263,17.264455,16.669264,16.871517,19.284945,17.255263,4.949036,15.225580,17.246183,16.164459,2.637600,15.082735,16.639962,15.756484,2.154209,14.873007
2397,16.062467,19.518607,17.067147,17.067147,16.488293,16.670399,19.220790,17.067147,4.693933,14.913504,17.055099,15.992337,2.316324,14.929574,16.458889,15.609413,1.851459,14.759938
2398,15.923763,19.103489,16.802229,16.980604,16.375205,16.541190,18.738908,16.802229,3.359231,14.865550,16.968686,15.855909,1.930147,14.743131,16.309518,15.482900,1.433796,14.656281
2399,15.842461,18.995956,16.617344,16.842873,16.247152,16.392837,18.557741,16.617344,2.803258,14.676948,16.829070,15.737974,1.576288,14.646878,16.237117,15.391426,1.221756,14.545735
2400,15.772173,18.904549,16.443598,16.686099,16.112133,16.238011,18.350523,16.443598,2.178445,14.536672,16.668131,15.625634,1.190933,14.583138,16.176408,15.310189,0.989557,14.443970
2401,15.653194,18.941577,16.353177,16.446293,15.952461,16.049290,18.359516,16.353177,2.174988,14.346839,16.427919,15.536435,0.966421,14.644951,16.011599,15.243588,0.832569,14.475577
2402,15.611285,18.702169,16.258432,16.434345,15.918421,15.989523,18.100973,16.258432,1.930135,14.415892,16.414838,15.484056,0.975032,14.553273,15.971528,15.199578,0.808649,14.427627
2403,15.591746,18.376512,16.169328,16.484857,15.926575,15.978830,17.777072,16.169328,1.688530,14.561584,16.465854,15.454707,1.061956,14.443559,15.960882,15.169875,0.830754,14.378868
2404,15.542230,18.590094,16.219261,16.375451,15.871858,15.907748,18.114673,16.219261,2.513904,14.323849,16.360113,15.444635,1.214207,14.529158,15.876978,15.159660,0.951386,14.442342
2405,15.458823,18.437680,16.246207,16.308151,15.837892,15.870038,18.036784,16.246207,2.814345,14.455630,16.291709,15.440802,1.337416,14.589895,15.736951,15.140962,0.936747,14.544974
2406,15.545669,19.106169,16.649972,16.611871,16.068927,16.090522,18.874109,16.649972,6.044970,14.425836,16.602875,15.601722,2.721028,14.600569,15.832855,15.217457,1.672587,14.602059
2407,15.819073,19.462243,17.016444,17.002845,16.375849,16.390751,19.174251,17.016444,8.037466,14.858637,16.989933,15.838526,4.288796,14.687119,16.190687,15.394371,2.966140,14.598056
2408,16.175481,19.572028,17.271311,17.540242,16.789870,16.805095,19.278686,17.271311,8.959734,15.263937,17.522214,16.149069,6.128906,14.775925,16.644441,15.639526,4.485347,14.634611
2409,16.509554,19.758735,17.514856,17.941178,17.134229,17.168299,19.466308,17.514856,9.936462,15.563404,17.924071,16.443117,7.540764,14.962163,17.044612,15.898059,5.838056,14.751505
2410,16.802986,19.943049,17.738115,18.252554,17.423776,17.476178,19.634028,17.738115,10.792984,15.842201,18.236855,16.712332,8.678749,15.187809,17.375769,16.148376,6.987255,14.920983
2411,17.114692,20.153528,17.973611,18.605661,17.740505,17.801207,19.857519,17.973611,11.774915,16.089703,18.588778,16.998267,9.941104,15.407757,17.727345,16.414517,8.205519,15.101688
2412,17.315922,20.427436,18.207715,18.818367,17.939850,18.007405,20.178472,18.207715,12.704087,16.236958,18.798828,17.188244,10.382305,15.577661,17.944896,16.597094,8.688332,15.249292
2413,17.626946,20.607730,18.440817,19.163364,18.260124,18.336299,20.347887,18.440817,13.599541,16.533748,19.146504,17.484541,11.851656,15.822578,18.285942,16.873807,10.070106,15.461671
2414,17.922783,20.879371,18.709225,19.480019,18.560554,18.648760,20.647623,18.709225,14.760481,16.770828,19.469492,17.765233,12.977564,16.060975,18.607379,17.140387,11.170833,15.673394
2415,18.217276,21.125123,18.977863,19.801547,18.865845,18.964894,20.919433,18.977863,15.823729,17.036292,19.792001,18.055458,14.152758,16.318916,18.920729,17.413330,12.285249,15.905931
2416,18.455768,21.327446,19.198150,20.058391,19.107459,19.224239,21.157342,19.198150,16.464510,17.238959,20.046525,18.285777,14.796844,16.525029,19.174308,17.634580,12.939453,16.094852
2417,18.566959,21.562900,19.398447,20.173610,19.224702,19.353620,21.450351,19.398447,17.036517,17.346543,20.165869,18.401181,14.651828,16.636493,19.286971,17.744088,12.810229,16.201205
2418,17.949316,20.982434,18.802270,19.399651,18.530930,18.719922,20.844529,18.802270,11.383502,16.760012,19.390122,17.779137,8.979595,16.168151,18.603602,17.201561,7.814941,15.799521
2419,17.574618,20.864264,18.561817,18.911524,18.112055,18.301446,20.706857,18.561817,10.473881,16.416778,18.903138,17.419857,7.242622,15.936576,18.174926,16.888551,6.281164,15.602175
2420,17.072780,20.358693,18.043556,18.251436,17.542245,17.768508,20.132077,18.043556,7.071262,15.955035,18.238257,16.933235,4.418511,15.628213,17.601667,16.468339,3.837192,15.335012
2421,16.788829,20.241010,17.803312,17.931541,17.251858,17.438132,20.022036,17.803312,6.576182,15.584589,17.922520,16.665029,3.727138,15.407538,17.282595,16.224526,3.136060,15.166457
2422,16.497502,19.919278,17.486693,17.622841,16.974419,17.114020,19.646303,17.486693,5.005713,15.327083,17.614112,16.414687,2.780122,15.215261,16.940778,15.990901,2.201700,15.041024
2423,16.362701,19.719742,17.250291,17.488208,16.821845,16.930774,19.397530,17.250291,4.219279,15.103053,17.477873,16.247820,2.417028,15.017767,16.816374,15.844217,1.910267,14.872061
2424,16.214071,19.561322,17.011678,17.247959,16.614864,16.706417,19.147636,17.011678,3.267162,14.875720,17.234755,16.072460,1.777848,14.910164,16.660440,15.703936,1.463068,14.747433
2425,16.100351,19.412734,16.875230,17.102092,16.489450,16.554713,18.986903,16.875230,3.124752,14.763557,17.088688,15.965116,1.662609,14.841543,16.527105,15.612632,1.353193,14.698159
2426,15.938541,19.229404,16.733386,16.778380,16.270207,16.323467,18.757851,16.733386,2.701815,14.708920,16.763035,15.838983,1.233224,14.914930,16.309342,15.514768,1.060424,14.720195
2427,15.852933,19.050136,16.614156,16.687962,16.183275,16.226337,18.546332,16.614156,2.415359,14.681980,16.672086,15.755566,1.145716,14.839046,16.211263,15.443413,0.959867,14.675564
2428,15.841973,19.176702,16.659910,16.730321,16.199732,16.229637,18.779163,16.659910,3.359951,14.540656,16.717420,15.746754,1.538934,14.776088,16.203920,15.428319,1.229669,14.652718
2429,15.721437,19.104445,16.663479,16.584030,16.109236,16.140492,18.737384,16.663479,3.557647,14.589574,16.569024,15.706922,1.478879,14.844820,16.018780,15.381615,1.093014,14.744450
2430,15.900537,19.572673,17.074355,17.068176,16.453693,16.482006,19.365023,17.074355,6.950892,14.783687,17.060091,15.923095,3.450143,14.786099,16.251562,15.499367,2.282489,14.747172
2431,16.169622,19.858663,17.412016,17.415963,16.742181,16.776757,19.591782,17.412016,8.751904,15.232250,17.403997,16.163092,4.982313,14.922188,16.591441,15.687543,3.629211,14.783644
2432,16.635781,19.981517,17.724915,18.089940,17.276175,17.310797,19.725884,17.724915,10.236495,15.723947,18.074196,16.577906,7.654676,15.081616,17.170781,16.024353,5.864862,14.877925
2433,16.970743,20.185137,17.974695,18.465169,17.616248,17.664915,19.925349,17.974695,11.167754,16.024042,18.449955,16.886754,8.949538,15.323553,17.555037,16.302980,7.168194,15.050923
2434,17.256833,20.368331,18.191509,18.759424,17.897847,17.959419,20.089225,18.191509,11.946872,16.293794,18.745243,17.156376,10.002549,15.567509,17.868733,16.557519,8.254616,15.246304
2435,17.460349,20.559045,18.371570,18.962774,18.094105,18.156914,20.277314,18.371570,12.499796,16.465825,18.946734,17.348054,10.485756,15.749374,18.086650,16.744577,8.802668,15.402504
2436,17.606085,20.789489,18.560380,19.115068,18.236388,18.303513,20.548389,18.560380,13.213096,16.572371,19.096148,17.484098,10.714328,15.872047,18.243003,16.878178,9.071168,15.513354
2437,17.836985,20.908519,18.725879,19.374236,18.476834,18.545103,20.649338,18.725879,13.728680,16.802419,19.357412,17.706328,11.784606,16.055243,18.494906,17.085076,10.062654,15.675246
2438,18.016306,21.101556,18.902005,19.561793,18.658159,18.731177,20.861503,18.902005,14.378724,16.942508,19.550897,17.877013,12.282904,16.203129,18.688352,17.248254,10.567391,15.808155
2439,18.185971,21.257417,19.069319,19.747772,18.835320,18.915268,21.037092,19.069319,14.938250,17.101546,19.737571,18.045851,12.842611,16.354130,18.868009,17.406500,11.094971,15.944991
2440,18.322567,21.373999,19.199961,19.901329,18.975240,19.070019,21.187787,19.199961,15.222051,17.212136,19.888340,18.176277,13.110361,16.464214,19.015421,17.530734,11.369203,16.046046
2441,18.387294,21.576581,19.361849,19.974641,19.049765,19.153641,21.453444,19.361849,15.839718,17.270255,19.966190,18.247892,13.012732,16.529594,19.080847,17.594663,11.254929,16.108478
2442,17.720224,20.982904,18.731581,19.116375,18.298389,18.460858,20.824838,18.731581,10.147192,16.638324,19.105460,17.592201,7.335614,16.078943,18.327649,17.026024,6.309706,15.724399
2443,17.462360,20.881883,18.551184,18.811846,18.024796,18.174246,20.714474,18.551184,9.900160,16.387894,18.802921,17.343937,6.676952,15.884952,18.039740,16.802498,5.662158,15.565257
2444,17.030652,20.385234,18.068085,18.234203,17.527865,17.719948,20.148403,18.068085,6.722909,15.987768,18.220433,16.921868,4.196540,15.623303,17.545725,16.441997,3.566891,15.338268
2445,16.818706,20.299447,17.865991,17.956515,17.278975,17.474654,20.078007,17.865991,6.468066,15.653974,17.947368,16.694130,3.664541,15.440893,17.317456,16.248707,3.125083,15.179959
2446,16.610864,19.988668,17.589632,17.732412,17.066211,17.254209,19.725420,17.589632,5.128213,15.453843,17.724029,16.490621,2.961521,15.257212,17.087391,16.066263,2.451817,15.045134
2447,16.481821,19.846705,17.383146,17.598080,16.922189,17.069045,19.541866,17.383146,4.473880,15.224425,17.588240,16.339394,2.588195,15.090548,16.960842,15.934369,2.127334,14.907896
2448,16.416891,19.611142,17.168991,17.573043,16.846757,16.968829,19.248844,17.168991,3.619042,15.089139,17.561500,16.221357,2.331914,14.881214,16.928477,15.832221,1.907538,14.735965
2449,16.213443,19.692723,17.038310,17.170297,16.574719,16.680058,19.281963,17.038310,3.434558,14.794658,17.157058,16.065171,1.671448,14.973285,16.653416,15.710617,1.443226,14.767818
2450,16.155158,19.499110,16.910121,17.165329,16.529051,16.620687,19.059516,16.910121,3.076608,14.760725,17.151298,15.984585,1.670013,14.817872,16.607516,15.638177,1.387496,14.668838
2451,16.077754,19.361777,16.797675,17.077811,16.447468,16.534496,18.890370,16.797675,2.792407,14.704980,17.062982,15.908893,1.539969,14.754805,16.520372,15.571904,1.265597,14.623436
2452,16.028012,19.563690,16.853146,17.000423,16.401207,16.470689,19.176732,16.853146,3.776366,14.529559,16.987821,15.887919,1.787594,14.788018,16.445636,15.550728,1.454431,14.655821
2453,15.961773,19.451329,16.865314,16.996580,16.393924,16.461392,19.100295,16.865314,3.999279,14.630333,16.982163,15.879215,1.973616,14.776268,16.344909,15.523904,1.469108,14.702899
2454,16.071985,19.787692,17.267886,17.268563,16.629599,16.674825,19.587263,17.267886,7.285951,14.948510,17.260786,16.077310,3.717702,14.893834,16.452748,15.636827,2.563083,14.820907
2455,16.319542,20.027960,17.588876,17.588876,16.901604,16.937644,19.767762,17.588876,8.957382,15.409989,17.577212,16.310448,5.207657,15.043683,16.757104,15.819472,3.854595,14.881840
2456,16.718244,20.153104,17.872902,18.162703,17.360575,17.388637,19.895668,17.872902,10.250900,15.850136,18.146848,16.672585,7.471215,15.198323,17.247697,16.113154,5.749593,14.978612
2457,16.973459,20.332553,18.078893,18.439399,17.616344,17.651745,20.062759,18.078893,10.914263,16.095026,18.423617,16.909979,8.327297,15.396341,17.537765,16.328538,6.652575,15.119311
2458,17.291855,20.471823,18.286134,18.800658,17.942107,17.991161,20.187971,18.286134,11.746032,16.384297,18.786239,17.203492,9.775287,15.620744,17.899002,16.597973,8.035346,15.296945
2459,17.589593,20.662146,18.499835,19.131160,18.243490,18.298458,20.386689,18.499835,12.627963,16.612981,19.115477,17.480502,10.942237,15.845527,18.229774,16.857959,9.181010,15.486144
2460,17.729923,20.900864,18.687721,19.265359,18.376322,18.435104,20.663126,18.687721,13.284924,16.712316,19.246705,17.614738,10.975245,15.982771,18.375459,16.992166,9.302875,15.608873
2461,17.997750,21.049659,18.882658,19.558259,18.649584,18.716480,20.797806,18.882658,14.037030,16.967510,19.541905,17.868802,12.262966,16.195700,18.667717,17.232075,10.522504,15.796432
2462,18.216822,21.276267,19.094584,19.788845,18.871808,18.944174,21.046184,19.094584,14.909200,17.142985,19.778399,18.078542,12.986019,16.378685,18.903133,17.432467,11.235128,15.961800
2463,18.406554,21.452930,19.282343,19.998242,19.072200,19.147519,21.242439,19.282343,15.540474,17.322247,19.988502,18.270436,13.621557,16.552370,19.102369,17.611336,11.821546,16.120302
2464,18.456016,21.544072,19.365501,20.049701,19.123809,19.202964,21.359582,19.365501,15.380626,17.371420,20.036829,18.324915,13.204231,16.613001,19.148901,17.664149,11.452100,16.179396
2465,18.483039,21.727797,19.502783,20.079509,19.157466,19.247028,21.604811,19.502783,15.901323,17.400755,20.071075,18.358058,12.958550,16.645041,19.174358,17.692960,11.206408,16.211563
2466,17.809844,21.119523,18.861376,19.221093,18.402442,18.549139,20.962099,18.861376,10.212128,16.760652,19.210233,17.695624,7.362882,16.181015,18.416677,17.116320,6.321350,15.815963
2467,17.557809,21.000008,18.672568,18.926661,18.133929,18.272356,20.834121,18.672568,9.962074,16.511015,18.917816,17.448027,6.773902,15.978238,18.139162,16.893407,5.741381,15.647653
2468,17.115071,20.487664,18.177274,18.352989,17.636280,17.805383,20.252412,18.177274,6.730961,16.102136,18.339297,17.021140,4.275599,15.702984,17.632288,16.523966,3.594977,15.415643
2469,16.873904,20.392932,17.958422,18.053740,17.369906,17.523510,20.169312,17.958422,6.392599,15.747532,18.044507,16.779630,3.657283,15.514753,17.365001,16.312651,3.042778,15.260302
2470,16.640026,20.071044,17.665672,17.806941,17.138885,17.271140,19.801109,17.665672,4.983921,15.530234,17.798334,16.561867,2.885804,15.325400,17.100042,16.114293,2.300650,15.128544
2471,16.518807,19.906436,17.448926,17.672461,16.992212,17.100397,19.593555,17.448926,4.312504,15.304296,17.662328,16.405861,2.526552,15.149394,16.989203,15.981211,2.026908,14.973220
2472,16.408880,19.737459,17.229848,17.519910,16.839847,16.932020,19.352360,17.229848,3.469630,15.107335,17.507654,16.255515,2.046848,15.003376,16.889189,15.859956,1.682468,14.830723
2473,16.318683,19.642702,17.106236,17.425946,16.745953,16.816766,19.244812,17.106236,3.375779,14.967660,17.413088,16.162211,1.974530,14.911335,16.790976,15.778919,1.597549,14.766862
2474,16.190315,19.549686,16.975454,17.206904,16.583672,16.642590,19.104258,16.975454,2.998505,14.846650,17.192676,16.050795,1.608385,14.908913,16.629221,15.688709,1.324748,14.748197
2475,16.046453,19.391761,16.850754,16.938264,16.399251,16.450163,18.903422,16.850754,2.632598,14.798087,16.922884,15.941072,1.259199,14.959260,16.435492,15.601838,1.069183,14.768183
2476,16.004574,19.537033,16.898132,16.901165,16.369054,16.404464,19.144816,16.898132,3.592802,14.651447,16.888350,15.914670,1.557068,14.940989,16.379066,15.576583,1.283297,14.774100
2477,15.930216,19.405745,16.900847,16.883492,16.349874,16.387091,19.049066,16.900847,3.778996,14.752628,16.868718,15.895885,1.711339,14.923053,16.269001,15.543032,1.277073,14.817064
2478,16.093768,19.801806,17.304634,17.295884,16.661034,16.691912,19.599305,17.304634,7.117607,15.009963,17.288109,16.112344,3.646986,14.936579,16.467701,15.666417,2.485424,14.865132
2479,16.342478,20.051425,17.617872,17.617390,16.932042,16.959800,19.786990,17.617872,8.744345,15.448755,17.605525,16.342745,5.090635,15.079964,16.776260,15.846728,3.747214,14.917196
2480,16.711577,20.171135,17.884873,18.152382,17.359128,17.376006,19.906304,17.884873,9.933874,15.863443,18.136077,16.679297,7.159025,15.222517,17.231132,16.117799,5.471230,15.004466
2481,16.923133,20.330780,18.062782,18.381075,17.573041,17.589073,20.048920,18.062782,10.429221,16.076645,18.364587,16.880438,7.793276,15.396288,17.470064,16.298070,6.154145,15.126076
2482,17.061553,20.443043,18.184274,18.503410,17.702126,17.719255,20.125156,18.184274,10.672978,16.243391,18.487284,17.015113,8.095518,15.542942,17.616183,16.427690,6.535563,15.239197
2483,17.227604,20.592619,18.326930,18.675932,17.859062,17.882772,20.274033,18.326930,11.234075,16.379826,18.657822,17.160146,8.641042,15.662471,17.803477,16.569464,7.119802,15.335451
2484,17.326058,20.783803,18.472120,18.783908,17.955463,17.980539,20.508815,18.472120,11.806008,16.435425,18.762366,17.249423,8.770000,15.736481,17.911676,16.656781,7.274190,15.401885
2485,17.464429,20.832036,18.563771,18.943310,18.101211,18.123482,20.529259,18.563771,11.941050,16.598283,18.923686,17.381546,9.369062,15.839405,18.064968,16.778099,7.818193,15.491231
2486,17.596470,20.987842,18.697402,19.086058,18.235023,18.263444,20.706929,18.697402,12.528107,16.687875,19.073328,17.501507,9.799292,15.929685,18.213437,16.891364,8.242274,15.569291
2487,17.719535,21.094209,18.819583,19.233337,18.369484,18.403068,20.835477,18.819583,12.954962,16.803689,19.221379,17.624075,10.264929,16.026771,18.347692,17.001642,8.650266,15.655593
2488,17.855112,21.212273,18.955154,19.406405,18.519766,18.561685,20.997789,18.955154,13.500210,16.912520,19.391468,17.757026,10.802376,16.122584,18.498937,17.119312,9.118240,15.739686
2489,17.916676,21.370666,19.086775,19.495806,18.601712,18.649534,21.228653,19.086775,13.978366,16.944896,19.486067,17.827901,10.821553,16.169735,18.565749,17.174878,9.077126,15.784007
2490,17.279101,20.810867,18.483035,18.649648,17.886025,17.978028,20.622423,18.483035,8.647849,16.343646,18.636649,17.229228,5.689082,15.821808,17.819574,16.661418,4.681505,15.503262
2491,17.107720,20.720762,18.337612,18.440435,17.692668,17.790198,20.528839,18.337612,8.697121,16.146386,18.430208,17.047320,5.488773,15.664432,17.636310,16.503618,4.495728,15.370926
2492,16.731472,20.210434,17.878638,17.924334,17.257683,17.396668,19.934492,17.878638,5.668236,15.822785,17.908293,16.688399,3.363394,15.468506,17.193996,16.202873,2.732646,15.211749
2493,16.563626,20.133156,17.689999,17.697107,17.053769,17.197652,19.876195,17.689999,5.476204,15.503803,17.686489,16.500138,2.971692,15.313787,17.015495,16.047205,2.425471,15.078915
2494,16.414165,19.803185,17.436490,17.550867,16.901542,17.048082,19.500849,17.436490,4.290312,15.372131,17.541204,16.341837,2.492617,15.142471,16.856710,15.908401,1.970850,14.960092
2495,16.371895,19.648392,17.260534,17.531904,16.839203,16.968090,19.311974,17.260534,3.829463,15.209093,17.521035,16.242600,2.386478,14.964166,16.848741,15.826927,1.907439,14.805114
2496,16.238281,19.722844,17.116360,17.227080,16.618604,16.733729,19.321994,17.116360,3.451228,14.910725,17.214284,16.097384,1.747649,14.980485,16.689139,15.723015,1.511725,14.756891
2497,16.171740,19.572764,16.991017,17.180653,16.552324,16.652857,19.142324,16.991017,3.124393,14.839710,17.166998,16.014484,1.673824,14.861970,16.624912,15.653831,1.410324,14.682750
2498,16.096184,19.452948,16.874550,17.090896,16.468464,16.553978,18.980951,16.874550,2.793169,14.768149,17.075537,15.937276,1.509377,14.799016,16.539802,15.589193,1.260544,14.638584
2499,16.005273,19.299738,16.764163,16.971827,16.373608,16.439414,18.787213,16.764163,2.469098,14.741113,16.955654,15.864317,1.331958,14.772980,16.424019,15.526707,1.095155,14.629394
2500,15.904277,19.108014,16.680684,16.810774,16.264986,16.314442,18.595338,16.680684,2.331291,14.766029,16.793974,15.802120,1.207685,14.810267,16.281177,15.473535,0.983388,14.665894
2501,15.797598,18.635699,16.583257,16.784692,16.233701,16.283473,18.150195,16.583257,2.010370,15.016319,16.764770,15.769015,1.277547,14.773260,16.122125,15.426711,0.892210,14.731298
2502,15.520182,18.446711,16.538142,16.538517,16.094576,16.158163,18.011999,16.538142,2.114113,15.064284,16.521518,15.721002,1.148266,14.920487,15.675940,15.342173,0.478758,15.008406
2503,15.616506,18.952528,16.688846,16.682656,16.182134,16.234992,18.620943,16.688846,3.640317,14.756749,16.665680,15.759032,1.708242,14.852383,15.844704,15.355709,0.921329,14.866714
2504,15.676120,19.035834,16.762041,16.762041,16.237971,16.264982,18.637619,16.762041,4.051058,14.886462,16.743577,15.795564,2.047611,14.847551,15.937888,15.376957,1.211554,14.816026
2505,15.828305,19.292460,16.924630,16.924630,16.358819,16.390149,18.885335,16.924630,5.199278,14.963925,16.905111,15.880815,2.716165,14.856519,16.156364,15.453381,1.864126,14.750399
2506,15.955412,19.437490,17.050919,17.051263,16.462541,16.514769,19.004797,17.050919,5.815207,15.097042,17.035117,15.961537,3.195229,14.887958,16.325845,15.532059,2.362496,14.738273
2507,16.033738,19.562406,17.130898,17.130898,16.522784,16.579257,19.136530,17.130898,6.066813,15.125267,17.112458,16.006818,3.344439,14.901178,16.429267,15.581706,2.563776,14.734146
2508,16.073993,19.638493,17.179921,17.179921,16.561261,16.611092,19.216101,17.179921,6.163511,15.143741,17.163383,16.034404,3.417416,14.905425,16.480347,15.609589,2.635782,14.738831
2509,16.121855,19.714641,17.235058,17.235058,16.604215,16.656379,19.301528,17.235058,6.396192,15.168588,17.219540,16.065806,3.571069,14.912071,16.542546,15.641065,2.790289,14.739583
2510,16.165493,19.786583,17.285534,17.285534,16.644570,16.697243,19.380900,17.285534,6.598525,15.190167,17.272749,16.094915,3.709121,14.917080,16.599156,15.669878,2.926393,14.740600
2511,16.014820,19.453805,17.066090,17.066090,16.477901,16.543272,18.942154,17.066090,4.678007,15.190025,17.051561,15.975949,2.682062,14.900337,16.402036,15.572288,2.068994,14.742540
2512,15.973500,19.396597,17.020952,17.020952,16.440258,16.510572,18.896337,17.020952,4.782812,15.145567,17.006023,15.945213,2.705393,14.884404,16.349769,15.543478,2.056291,14.737187
2513,15.937241,19.368290,17.006733,17.006733,16.425335,16.519314,18.951797,17.006733,4.899925,15.061670,16.997058,15.925076,2.700493,14.853095,16.304738,15.517245,1.983820,14.729752
2514,15.846945,19.292699,16.950405,16.934175,16.359446,16.473819,19.011702,16.950405,4.585594,14.889108,16.923427,15.865963,2.352453,14.808498,16.188538,15.456554,1.628383,14.724570
2515,15.776958,19.134402,16.889206,16.804242,16.271451,16.371160,18.849100,16.889206,4.286749,14.929313,16.793179,15.814939,2.139643,14.836698,16.094371,15.414200,1.487695,14.734029
2516,15.491227,18.203003,16.562928,16.244613,15.913048,16.031556,17.801926,16.562928,1.923636,15.323930,16.229311,15.636317,0.920667,15.043323,15.674771,15.281462,0.610641,14.888153
2517,15.385649,17.951074,16.425554,15.995991,15.744239,15.829826,17.543996,16.425554,1.710043,15.307111,15.977646,15.540009,0.669125,15.102372,15.534001,15.216105,0.486048,14.898208
2518,15.217680,17.458835,16.274627,15.652445,15.533517,15.549993,17.037450,16.274627,1.123768,15.511804,15.638989,15.441230,0.291333,15.243471,15.282525,15.143571,0.204703,15.004618
2519,15.143801,17.224471,16.164114,15.452527,15.399673,15.343688,16.781059,16.164114,0.861977,15.547170,15.438055,15.366088,0.100550,15.294121,15.185788,15.095816,0.125707,15.005844
2520,15.063266,16.829536,16.046687,15.234393,15.261610,15.123316,16.371456,16.046687,0.439046,15.721919,15.221228,15.296944,-0.102359,15.372660,15.072193,15.053063,0.025862,15.033933
2521,14.971041,16.480293,15.939198,15.074687,15.156258,14.967181,16.011501,15.939198,0.095195,15.866894,15.060960,15.239644,-0.235255,15.418327,14.936645,15.010350,-0.097040,15.084055
2522,14.885739,16.131190,15.836241,14.915058,15.053472,14.825961,15.655773,15.836241,-0.233761,16.016710,14.901302,15.186620,-0.369571,15.471937,14.811569,14.970503,-0.205867,15.129437
2523,14.798133,15.780420,15.735668,14.761677,14.955449,14.696113,15.299741,15.735668,-0.557002,16.171595,14.747930,15.137029,-0.497169,15.526129,14.681537,14.931386,-0.319243,15.181235
2524,14.738274,15.607494,15.661025,14.676520,14.893812,14.629116,15.142331,15.661025,-0.685169,16.179720,14.662710,15.096026,-0.572388,15.529342,14.598745,14.897735,-0.394950,15.196725
2525,14.619935,15.279843,15.568795,14.549820,14.808419,14.565947,14.838849,15.568795,-1.016336,16.298742,14.533039,15.049376,-0.718917,15.565712,14.418819,14.849781,-0.600046,15.280742
2526,14.579503,15.290569,15.513937,14.761257,14.907034,14.755364,14.958632,15.513937,-1.026506,16.069243,14.751355,15.043252,-0.539584,15.335150,14.384618,14.802228,-0.771971,15.219839
2527,14.648638,16.044813,15.618810,15.034691,15.055345,14.921655,15.697741,15.618810,0.139837,15.539879,15.024690,15.082168,-0.101829,15.139645,14.510235,14.806813,-0.525429,15.103391
2528,14.726774,16.541025,15.698037,15.261322,15.183785,15.033545,16.085333,15.698037,0.695939,15.310740,15.251250,15.124753,0.227306,14.998255,14.643692,14.821726,-0.319911,14.999759
2529,14.861774,17.135145,15.804206,15.526201,15.337513,15.201058,16.574636,15.804206,1.404880,15.033777,15.516406,15.180982,0.611647,14.845558,14.863880,14.859367,0.008230,14.854853
2530,14.985626,17.472218,15.867386,15.736656,15.462589,15.369749,16.791357,15.867386,1.663940,14.943415,15.726861,15.231350,0.892344,14.735840,15.060016,14.900610,0.287068,14.741203
2531,15.070981,17.701943,15.917979,15.846902,15.528478,15.450464,16.998779,15.917979,1.885743,14.837180,15.834136,15.261026,0.999942,14.687917,15.192482,14.932122,0.454267,14.671762
2532,15.129475,17.834522,15.956133,15.906378,15.566726,15.507305,17.128890,15.956133,2.040636,14.783376,15.893969,15.280387,1.067653,14.666805,15.281624,14.955590,0.567311,14.629555
2533,15.139317,17.821316,15.966015,15.895922,15.561810,15.493796,17.116642,15.966015,2.004522,14.815388,15.879837,15.283538,1.038820,14.687238,15.293169,14.963486,0.574345,14.633803
2534,15.201279,17.981538,16.002942,15.959523,15.600718,15.565685,17.283587,16.002942,2.253816,14.722296,15.946942,15.297772,1.142477,14.648602,15.391551,14.983825,0.717558,14.576100
2535,15.246126,18.017594,16.040174,16.009383,15.635688,15.644924,17.358797,16.040174,2.459377,14.721551,15.999741,15.317142,1.273123,14.634542,15.457407,15.004662,0.844418,14.551918
2536,15.275623,18.025751,16.063110,16.052941,15.664918,15.711530,17.385853,16.063110,2.539179,14.740367,16.043735,15.333454,1.363479,14.623172,15.499287,15.020007,0.920042,14.540726
2537,15.200414,17.192587,15.918375,15.909512,15.582049,15.670369,16.636423,15.918375,1.319998,15.200326,15.899550,15.304236,1.094373,14.708922,15.378305,14.997110,0.700755,14.615915
2538,15.049450,16.898098,15.844226,15.650941,15.425664,15.537249,16.511689,15.844226,1.067235,15.176762,15.639838,15.238263,0.642095,14.836688,15.143165,14.942346,0.321098,14.741527
2539,14.882583,16.306214,15.716984,15.259951,15.197931,15.253098,15.925772,15.716984,0.338438,15.508196,15.248777,15.153440,0.154539,15.058102,14.882567,14.882601,-0.000055,14.882635
2540,14.662302,15.019042,15.458136,14.757899,14.904224,14.889352,14.626344,15.458136,-1.297683,16.289929,14.746495,15.042237,-0.461389,15.337980,14.537159,14.805322,-0.418362,15.073485
2541,14.542994,14.993007,15.368848,14.449318,14.708097,14.634121,14.626581,15.368848,-1.239961,16.111114,14.435088,14.946979,-0.855116,15.458869,14.365623,14.745704,-0.634929,15.125786
2542,14.418635,14.571539,15.240970,14.225886,14.562955,14.409403,14.219486,15.240970,-1.775835,16.262453,14.215607,14.866885,-1.132237,15.518162,14.184598,14.686106,-0.871865,15.187614
2543,14.337955,14.320335,15.130557,14.008064,14.416562,14.195104,13.994635,15.130557,-2.132460,16.266480,13.998733,14.782162,-1.470726,15.565590,14.078545,14.634424,-1.043548,15.190302
2544,14.293846,14.203140,15.061103,13.934689,14.356186,14.060820,13.874960,15.061103,-2.206007,16.247247,13.923893,14.734444,-1.507474,15.544994,14.023933,14.602319,-1.075691,15.180705
2545,14.209280,14.013718,14.968915,13.782077,14.247359,13.929799,13.715734,14.968915,-2.556419,16.222096,13.772530,14.662834,-1.816169,15.553137,13.910228,14.551054,-1.307248,15.191879
2546,14.143154,13.838822,14.879993,13.699743,14.178608,13.834965,13.556391,14.879993,-2.851139,16.203595,13.690462,14.605735,-1.971569,15.521009,13.826361,14.505204,-1.462280,15.184047
2547,14.050203,13.668534,14.777458,13.546368,14.063669,13.714785,13.413994,14.777458,-3.256584,16.140922,13.538202,14.523453,-2.353237,15.508705,13.707030,14.442401,-1.756406,15.177771
2548,13.985988,13.894873,14.785586,13.503258,14.020305,13.641839,13.642381,14.785586,-2.751631,15.928792,13.494986,14.479959,-2.370773,15.464931,13.625284,14.398221,-1.860414,15.171157
2549,13.911703,14.054553,14.795792,13.463426,13.976487,13.612136,13.814630,14.795792,-2.485967,15.776954,13.453472,14.434124,-2.484674,15.414776,13.531886,14.345779,-2.062157,15.159672
2550,14.281676,15.932810,15.257855,14.660692,14.678333,14.369581,15.713266,15.257855,1.274116,14.802443,14.652118,14.701271,-0.137515,14.750423,14.125828,14.459789,-0.934331,14.793750
2551,14.650914,17.223420,15.708473,15.384674,15.148152,14.902504,16.897624,15.708473,3.821676,14.519322,15.370034,14.954005,1.337030,14.537975,14.676465,14.621714,0.175956,14.566964
2552,15.020238,17.872487,16.007294,16.130430,15.642770,15.414341,17.484441,16.007294,4.870979,14.530146,16.106586,15.236930,2.867743,14.367273,15.202248,14.812225,1.286123,14.422202
2553,15.333235,18.249918,16.255018,16.563904,15.970247,15.794018,17.844375,16.255018,5.710827,14.665662,16.540213,15.471527,3.839968,14.402842,15.623032,15.002038,2.231337,14.381044
2554,15.543700,18.542819,16.453749,16.771462,16.153977,16.030217,18.094739,16.453749,6.305654,14.812759,16.748743,15.633558,4.285203,14.518372,15.885129,15.153496,2.811368,14.421863
2555,15.757724,18.851844,16.663121,16.991366,16.337108,16.262929,18.407959,16.663121,7.121647,14.918283,16.966085,15.786753,4.813507,14.607420,16.152632,15.306401,3.453935,14.460170
2556,15.963359,19.182230,16.899585,17.242658,16.535752,16.500541,18.812917,16.899585,8.145420,14.986254,17.213808,15.942453,5.412406,14.671097,16.408216,15.454951,4.058234,14.501686
2557,16.220975,19.382086,17.112810,17.545687,16.792103,16.793092,18.998126,17.112810,8.913241,15.227494,17.520846,16.154453,6.459922,14.788059,16.719004,15.651799,5.045443,14.584594
2558,16.434094,19.701259,17.366986,17.780031,17.005667,17.026199,19.358066,17.366986,10.030994,15.375905,17.764450,16.341732,7.167603,14.919014,16.965200,15.827116,5.733626,14.689032
2559,16.706461,19.950655,17.641668,18.130348,17.307501,17.341736,19.655552,17.641668,11.210220,15.627784,18.116693,16.599459,8.445633,15.082225,17.278674,16.052504,6.825437,14.826333
2560,16.961296,20.155645,17.886624,18.461937,17.594070,17.636262,19.919718,17.886624,12.071946,15.853530,18.445523,16.849050,9.479410,15.252577,17.567332,16.268682,7.711022,14.970032
2561,17.112628,20.463084,18.149047,18.646659,17.771965,17.816505,20.311855,18.149047,13.106587,15.986239,18.636357,17.015622,9.821635,15.394886,17.727427,16.410001,7.983585,15.092574
2562,16.580772,20.032857,17.672910,17.918785,17.174980,17.248520,19.835628,17.672910,8.262661,15.510192,17.905065,16.536155,5.229919,15.167245,17.082969,16.006832,4.111379,14.930696
2563,16.331159,19.981936,17.511935,17.560051,16.887415,16.956923,19.760793,17.511935,7.662128,15.263076,17.548279,16.309159,4.221830,15.070038,16.779971,15.818231,3.276763,14.856491
2564,15.929611,19.364714,17.021089,17.021089,16.450596,16.536794,19.007987,17.021089,4.190095,15.034191,17.000417,15.969503,2.174054,14.938590,16.275285,15.534555,1.562097,14.793826
2565,15.769692,19.252797,16.817237,16.815336,16.268763,16.342097,18.904799,16.817237,3.819316,14.729674,16.801023,15.803035,1.825876,14.805047,16.095955,15.396820,1.279108,14.697684
2566,15.503569,18.568244,16.537946,16.326211,15.943345,15.985395,18.150091,16.537946,2.392131,14.925801,16.312544,15.620296,1.027171,14.928047,15.721071,15.254997,0.691569,14.788923
2567,15.321518,18.029325,16.330569,15.896971,15.665987,15.628763,17.573232,16.330569,1.686258,15.087907,15.882396,15.476629,0.550615,15.070861,15.467010,15.155242,0.423060,14.843474
2568,15.129985,17.359423,16.156583,15.446576,15.388209,15.231063,16.930647,16.156583,1.112834,15.382518,15.432666,15.349308,0.119840,15.265950,15.183233,15.069130,0.164041,14.955026
2569,14.930366,16.716604,15.990561,15.096504,15.165158,14.911166,16.324694,15.990561,0.523390,15.656428,15.083908,15.236253,-0.238635,15.388597,14.885628,14.981496,-0.150168,15.077363
2570,14.765622,16.201927,15.837652,14.778901,14.959226,14.659289,15.839530,15.837652,0.003177,15.835774,14.767414,15.127061,-0.608364,15.486708,14.648307,14.899696,-0.425238,15.151084
2571,14.654956,15.892765,15.714945,14.628587,14.848482,14.507523,15.529010,15.714945,-0.312709,15.900881,14.616605,15.051374,-0.731201,15.486143,14.496485,14.836066,-0.571113,15.175647
2572,14.673273,16.231401,15.733086,14.730651,14.879229,14.577543,15.932540,15.733086,0.408364,15.533631,14.721135,15.017561,-0.606902,15.313986,14.558046,14.804962,-0.505539,15.051879
2573,14.669524,16.396140,15.756932,14.863600,14.938599,14.662546,16.122186,15.756932,0.817510,15.391679,14.852061,15.014320,-0.363167,15.176579,14.571560,14.781482,-0.469845,14.991403
2574,15.024164,17.892438,16.196837,15.887399,15.553738,15.360761,17.683661,16.196837,4.395864,14.710014,15.879422,15.268765,1.805438,14.658107,15.129871,14.903356,0.669703,14.676841
2575,15.357508,18.591569,16.568970,16.426955,15.937029,15.795885,18.306100,16.568970,6.383531,14.831840,16.414092,15.519599,3.287044,14.625106,15.598104,15.082540,1.894570,14.566977
2576,15.705836,18.990313,16.833156,17.016921,16.358197,16.242413,18.670759,16.833156,7.369011,14.995553,16.997306,15.798976,4.805449,14.600646,16.067983,15.291954,3.111970,14.515925
2577,15.988152,19.273408,17.067698,17.340074,16.628664,16.561007,18.942330,17.067698,8.259292,15.193066,17.320725,16.023111,5.717054,14.725497,16.421580,15.492805,4.092015,14.564030
2578,16.266758,19.535687,17.294449,17.632088,16.883361,16.872412,19.181155,17.294449,9.170865,15.407743,17.614115,16.243951,6.660070,14.873786,16.757700,15.705682,5.113631,14.653664
2579,16.580618,19.779243,17.536294,17.995211,17.190714,17.214978,19.441030,17.536294,10.208589,15.631558,17.975972,16.503613,7.891227,15.031254,17.130934,15.951686,6.320276,14.772438
2580,16.777683,20.066780,17.772157,18.210499,17.384191,17.422205,19.783072,17.772157,11.144883,15.761243,18.188312,16.680585,8.356121,15.172858,17.351258,16.122168,6.811856,14.893079
2581,17.020431,20.229607,17.974851,18.478728,17.631944,17.678390,19.928928,17.974851,11.798371,16.020775,18.459228,16.908071,9.365610,15.356915,17.620364,16.334793,7.762050,15.049223
2582,17.253020,20.481110,18.212396,18.739614,17.875049,17.925501,20.210971,18.212396,12.792351,16.213821,18.727346,17.129288,10.228749,15.531230,17.877476,16.539357,8.564944,15.201239
2583,17.521446,20.686426,18.456096,19.065217,18.170329,18.222934,20.448647,18.456096,13.759579,16.463545,19.054259,17.396890,11.444973,15.739522,18.172093,16.777849,9.627963,15.383605
2584,17.760513,20.862127,18.665907,19.352265,18.429161,18.490609,20.667688,18.665907,14.416051,16.664127,19.338697,17.633318,12.281485,15.927939,18.433779,16.991067,10.389857,15.548355
2585,17.847548,21.103557,18.858747,19.445687,18.528452,18.595036,20.974325,18.858747,14.993899,16.743168,19.436854,17.733601,12.071593,16.030348,18.518899,17.080290,10.195960,15.641681
2586,17.189488,20.638126,18.303758,18.567233,17.785423,17.891207,20.470102,18.303758,9.714475,16.137414,18.555644,17.111479,6.476031,15.667313,17.750275,16.548588,5.388693,15.346900
2587,16.866240,20.547877,18.095888,18.143352,17.428332,17.523140,20.358373,18.095888,8.988468,15.833403,18.133244,16.811534,5.250931,15.489823,17.371548,16.288744,4.301798,15.205939
2588,16.450386,20.008432,17.607696,17.607696,16.971538,17.083359,19.730294,17.607696,5.734842,15.485099,17.591510,16.429062,3.140708,15.266613,16.879468,15.960008,2.484200,15.040548
2589,16.275914,19.887413,17.399460,17.399460,16.774761,16.881373,19.624873,17.399460,5.397212,15.174048,17.388573,16.237675,2.791232,15.086776,16.695894,15.795937,2.182632,14.895980
2590,16.084878,19.546381,17.122280,17.189194,16.581331,16.679081,19.223360,17.122280,4.034812,15.021200,17.178862,16.058491,2.151506,14.938121,16.474932,15.639102,1.605088,14.803272
2591,15.993912,19.391454,16.920514,17.077705,16.459916,16.530033,19.010184,16.920514,3.394735,14.830844,17.065222,15.930273,1.843760,14.795324,16.394848,15.535698,1.395716,14.676548
2592,15.886870,19.210914,16.720732,16.864807,16.288848,16.332435,18.734792,16.720732,2.622681,14.706673,16.849621,15.798172,1.369184,14.746722,16.279533,15.438113,1.095686,14.596692
2593,15.834444,18.922598,16.607748,16.822767,16.237428,16.254422,18.467505,16.607748,2.525107,14.747991,16.807970,15.738205,1.452485,14.668440,16.224862,15.388251,1.135919,14.551639
2594,15.685331,18.679754,16.490411,16.503796,16.037552,16.021990,18.198195,16.490411,2.185971,14.782627,16.488342,15.643111,1.081899,14.797881,16.007411,15.317239,0.883423,14.627067
2595,15.573262,18.202501,16.375707,16.315870,15.914280,15.858846,17.742840,16.375707,1.829072,15.008573,16.300937,15.575956,0.969944,14.850975,15.844908,15.262808,0.778784,14.680709
2596,15.517167,18.481597,16.420005,16.243044,15.866478,15.788147,18.098807,16.420005,2.705202,14.741203,16.230743,15.547745,1.100574,14.864747,15.763307,15.235864,0.849916,14.708420
2597,15.448795,18.281998,16.422994,16.206957,15.841593,15.767559,17.953194,16.422994,2.868319,14.892794,16.193219,15.533919,1.235840,14.874620,15.658753,15.208844,0.843342,14.758935
2598,15.655753,19.197289,16.837643,16.776328,16.218016,16.187748,18.985772,16.837643,6.269523,14.689514,16.768195,15.736610,3.010780,14.705026,15.953835,15.315088,1.864245,14.676341
2599,15.979687,19.650002,17.235513,17.225922,16.570773,16.560460,19.385017,17.235513,8.518233,15.086009,17.214026,16.007926,4.779636,14.801825,16.377097,15.525504,3.374765,14.673910
2600,16.362773,19.763636,17.496802,17.784246,17.008170,17.006068,19.492432,17.496802,9.431670,15.501172,17.767557,16.343707,6.729349,14.919856,16.858103,15.796683,5.016444,14.735262
2601,16.722576,19.960926,17.746242,18.211141,17.376685,17.400044,19.689305,17.746242,10.427894,15.803178,18.195254,16.660437,8.236944,15.125621,17.285581,16.079141,6.474633,14.872701
2602,16.967139,20.111258,17.921380,18.449921,17.607322,17.652790,19.812064,17.921380,10.881158,16.030695,18.434740,16.883332,8.928574,15.331924,17.555931,16.294234,7.261247,15.032537
2603,17.275449,20.370260,18.182562,18.786495,17.915099,17.969851,20.086952,18.182562,12.175516,16.278171,18.770388,17.166722,10.252864,15.563056,17.899425,16.562333,8.548556,15.225241
2604,17.459658,20.636123,18.407667,18.976873,18.095042,18.156806,20.395905,18.407667,13.002756,16.419428,18.958055,17.339906,10.582426,15.721757,18.096712,16.731596,8.927635,15.366480
2605,17.754206,20.806734,18.629358,19.301933,18.397030,18.467666,20.554231,18.629358,13.828179,16.704485,19.285589,17.619541,11.968792,15.953493,18.418913,16.994541,10.232599,15.570170
2606,18.070534,21.083484,18.909679,19.644517,18.719376,18.803339,20.860509,18.909679,15.114337,16.958849,19.634394,17.918734,13.292326,16.203074,18.763663,17.278386,11.507394,15.793110
2607,18.383038,21.340300,19.191411,19.984831,19.042680,19.137923,21.143381,19.191411,16.264054,17.239441,19.975695,18.226291,14.576250,16.476887,19.095783,17.568472,12.725748,16.041160
2608,18.666381,21.567327,19.442386,20.289418,19.329074,19.444672,21.406701,19.442386,17.115389,17.478071,20.278228,18.498564,15.506494,16.718900,19.397692,17.830597,13.654352,16.263501
2609,18.816723,21.824733,19.670360,20.446024,19.485656,19.613781,21.719560,19.670360,17.825724,17.621161,20.438800,18.651654,15.546154,16.864508,19.551727,17.976717,13.700809,16.401707
2610,18.172253,21.203313,19.038009,19.653218,18.767805,18.953383,21.073437,19.038009,11.796087,17.002582,19.644226,18.000937,9.523490,16.357649,18.844267,17.404237,8.345533,15.964206
2611,17.779661,21.098061,18.799639,19.151998,18.336365,18.513482,20.950352,18.799639,10.956789,16.648926,19.144109,17.629590,7.715701,16.115071,18.395217,17.076169,6.719874,15.757122
2612,17.248004,20.599337,18.269680,18.458612,17.736178,17.945996,20.386295,18.269680,7.463774,16.153065,18.446206,17.114904,4.694541,15.783603,17.789772,16.628840,4.093770,15.467908
2613,16.980197,20.472690,18.034495,18.155721,17.454639,17.640817,20.270776,18.034495,7.037004,15.798213,18.147477,16.848406,4.087844,15.549335,17.497911,16.388525,3.490952,15.279139
2614,16.695882,20.172717,17.728139,17.849944,17.177504,17.325328,19.926519,17.728139,5.539302,15.529759,17.841856,16.596197,3.138712,15.350538,17.169855,16.154198,2.559171,15.138541
2615,16.519480,20.012171,17.491001,17.650446,16.983164,17.088742,19.719314,17.491001,4.719086,15.262688,17.641118,16.407455,2.612631,15.173792,16.985148,15.987289,2.113249,14.989430
2616,16.415656,19.754972,17.246109,17.568888,16.864700,16.943488,19.395943,17.246109,3.705257,15.096276,17.557155,16.258801,2.237726,14.960446,16.903534,15.858081,1.801847,14.812628
2617,16.284841,19.629269,17.099707,17.390025,16.719178,16.771048,19.249135,17.099707,3.486194,14.950278,17.377842,16.142846,2.003060,14.907851,16.746310,15.757447,1.603854,14.768584
2618,16.114738,19.427663,16.943310,17.067470,16.495765,16.534133,18.999650,16.943310,2.965243,14.886970,17.053552,16.007701,1.508118,14.961850,16.521182,15.650231,1.255913,14.779279
2619,15.991483,19.221972,16.811555,16.870291,16.348044,16.378342,18.761642,16.811555,2.612617,14.861468,16.855530,15.903994,1.274814,14.952458,16.364412,15.565278,1.070635,14.766145
2620,15.921658,19.403251,16.846636,16.757601,16.272522,16.291904,19.021361,16.846636,3.507361,14.671912,16.745383,15.858769,1.429918,14.972155,16.267093,15.526875,1.193812,14.786656
