,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
2621,15.874087,19.150400,16.846136,16.801771,16.290276,16.307253,18.821944,16.846136,3.704243,14.870329,16.788029,15.854742,1.749726,14.921455,16.198575,15.503243,1.303608,14.807911
2622,16.036198,19.732510,17.252684,17.224938,16.600874,16.621526,19.533449,17.252684,7.079458,14.971920,17.217196,16.061591,3.586980,14.905987,16.401940,15.618209,2.432689,14.834478
2623,16.317243,20.029920,17.592409,17.595794,16.905261,16.933985,19.773338,17.592409,8.913113,15.411481,17.584273,16.311125,5.203154,15.037978,16.756519,15.815214,3.846966,14.873909
2624,16.826332,20.132247,17.909343,18.331896,17.489968,17.519190,19.889471,17.909343,10.433691,15.929215,18.317021,16.766297,8.171073,15.215574,17.386656,16.185962,6.326700,14.985267
2625,17.165297,20.348389,18.161941,18.699678,17.829877,17.874970,20.100443,18.161941,11.381677,16.223439,18.685173,17.081493,9.415813,15.477813,17.770507,16.473628,7.614466,15.176749
2626,17.434690,20.497645,18.348470,18.970926,18.091786,18.151650,20.226628,18.348470,11.913827,16.470313,18.957167,17.334577,10.292674,15.711986,18.063903,16.715591,8.552825,15.367279
2627,17.758347,20.764982,18.618443,19.315891,18.413694,18.482129,20.507115,18.618443,13.245132,16.729771,19.301188,17.637137,11.669879,15.973087,18.418016,17.004438,9.913331,15.590860
2628,17.978744,21.039184,18.861772,19.540169,18.626277,18.708503,20.822507,18.861772,14.193902,16.901038,19.523221,17.841450,12.174461,16.159680,18.654283,17.206699,10.479168,15.759115
2629,18.315722,21.245857,19.114716,19.892980,18.960696,19.061550,21.019260,19.114716,15.223461,17.210172,19.878265,18.157824,13.751886,16.437383,19.017783,17.513367,12.025149,16.008950
2630,18.660974,21.548583,19.419404,20.252834,19.305008,19.423528,21.348344,19.419404,16.620102,17.490463,20.243724,18.483631,15.165281,16.723538,19.387889,17.830213,13.421217,16.272537
2631,18.990577,21.830994,19.719922,20.595959,19.636819,19.771222,21.653418,19.719922,17.840440,17.786425,20.587757,18.804749,16.451874,17.021742,19.733211,18.141851,14.683538,16.550491
2632,19.254669,22.061712,19.965317,20.870395,19.899425,20.052540,21.915044,19.965317,18.581011,18.015589,20.860153,19.058787,17.167116,17.257421,20.009640,18.391846,15.417663,16.774052
2633,19.384507,22.305548,20.179523,21.006074,20.035928,20.197811,22.208828,20.179523,19.177113,18.150218,20.999455,19.192843,17.072645,17.386231,20.140766,18.520212,15.314377,16.899658
2634,18.757889,21.640893,19.529499,20.260247,19.343068,19.566327,21.525808,19.529499,13.040046,17.533190,20.252287,18.547501,11.135794,16.842715,19.469632,17.944467,9.962498,16.419302
2635,18.325532,21.498216,19.258836,19.728358,18.876615,19.088196,21.366253,19.258836,11.997667,17.151418,19.721299,18.137516,9.016581,16.553733,18.982499,17.574713,8.014621,16.166927
2636,17.761580,20.970510,18.699264,19.011057,18.240766,18.494005,20.783584,18.699264,8.361012,16.614945,19.000155,17.576302,5.711625,16.152449,18.356853,17.081269,5.116859,15.805686
2637,17.476376,20.820397,18.449797,18.684770,17.934190,18.177361,20.644524,18.449797,7.920441,16.255070,18.677447,17.283840,5.029320,15.890232,18.052917,16.817471,4.458537,15.582026
2638,17.213709,20.508355,18.147480,18.419771,17.676222,17.897748,20.303922,18.147480,6.521795,15.991038,18.413203,17.031363,4.179140,15.649524,17.768362,16.579819,3.594550,15.391275
2639,16.969646,20.407496,17.910131,18.103370,17.401167,17.580524,20.163483,17.910131,5.715827,15.656778,18.095391,16.793720,3.301803,15.492049,17.494148,16.370215,2.850953,15.246283
2640,16.756718,20.260268,17.657099,17.825798,17.154353,17.294495,19.954375,17.657099,4.648673,15.359824,17.816018,16.575396,2.510474,15.334773,17.260515,16.180951,2.184562,15.101387
2641,16.626068,20.130225,17.504955,17.698431,17.025381,17.140622,19.808580,17.504955,4.413421,15.201329,17.687948,16.445635,2.380097,15.203321,17.119701,16.061916,2.026567,15.004130
2642,16.534318,19.934299,17.348179,17.622640,16.933403,17.042998,19.583237,17.348179,3.917312,15.113121,17.611344,16.340204,2.227885,15.069063,17.032336,15.965154,1.870415,14.897971
2643,16.376021,19.866281,17.204542,17.346750,16.732707,16.844303,19.466300,17.204542,3.485462,14.942784,17.333969,16.206603,1.737317,15.079237,16.832186,15.854690,1.506361,14.877194
2644,16.397060,19.889460,17.250759,17.494586,16.810965,16.895292,19.571922,17.250759,4.505933,14.929595,17.484225,16.221863,2.450545,14.959502,16.874681,15.851207,1.986807,14.827733
2645,16.354579,19.783796,17.262044,17.515250,16.822768,16.905713,19.496611,17.262044,4.784723,15.027476,17.503283,16.227317,2.732137,14.951350,16.810641,15.833365,2.092572,14.856089
2646,16.432136,20.172030,17.660998,17.668439,16.993735,17.056219,19.993976,17.660998,8.075227,15.328020,17.661542,16.409405,4.334071,15.157268,16.859635,15.943565,3.170829,15.027495
2647,16.691745,20.433118,17.999333,17.999333,17.279177,17.331769,20.200494,17.999333,9.912391,15.798172,17.988890,16.658178,5.992540,15.327465,17.171012,16.144012,4.624847,15.117011
2648,17.106783,20.547117,18.280557,18.582755,17.752737,17.800596,20.314347,18.280557,11.160490,16.246767,18.568424,17.039011,8.392707,15.509597,17.673633,16.458954,6.665590,15.244276
2649,17.470439,20.714153,18.520840,19.012439,18.134384,18.189552,20.479031,18.520840,12.103174,16.562649,18.998688,17.378118,10.016406,15.757548,18.090539,16.761753,8.212946,15.432968
2650,17.830221,20.889350,18.755621,19.404025,18.499735,18.567220,20.641777,18.755621,13.075670,16.869465,19.391453,17.719481,11.590853,16.047509,18.487077,17.079528,9.757751,15.671980
2651,18.142501,21.118115,18.993326,19.722905,18.803333,18.884438,20.876371,18.993326,14.062025,17.110281,19.709152,18.010741,12.683235,16.312330,18.824345,17.363250,10.911026,15.902155
2652,18.321446,21.372201,19.206620,19.891272,18.969249,19.062874,21.165411,19.206620,14.832819,17.247830,19.875077,18.176650,12.861231,16.478223,19.011149,17.533213,11.191579,16.055277
2653,18.597458,21.546476,19.416011,20.177215,19.243408,19.347948,21.325338,19.416011,15.606994,17.506683,20.162904,18.438849,14.092562,16.714794,19.305249,17.788554,12.397588,16.271858
2654,18.880670,21.808596,19.673322,20.468915,19.524048,19.643393,21.609775,19.673322,16.769095,17.736869,20.459872,18.705202,15.194904,16.950533,19.608025,18.049408,13.497146,16.490792
2655,19.169892,22.052787,19.935755,20.772817,19.816411,19.949779,21.875144,19.935755,17.851231,17.996367,20.764576,18.986766,16.363972,17.208956,19.911780,18.322020,14.633050,16.732260
2656,19.416284,22.257935,20.158241,21.032525,20.062707,20.214156,22.111221,20.158241,18.562478,18.205260,21.022304,19.223060,17.101261,17.423816,20.171263,18.553450,15.376817,16.935637
2657,19.569297,22.505240,20.381647,21.193927,20.221889,20.385358,22.409635,20.381647,19.346731,18.353660,21.187394,19.377072,17.270229,17.566750,20.329007,18.701056,15.530428,17.073106
2658,18.990909,21.856833,19.757956,20.500772,19.574751,19.807500,21.745935,19.757956,13.447514,17.769977,20.493043,18.771246,11.646949,17.049448,19.714367,18.164099,10.486656,16.613831
2659,18.609597,21.709069,19.504239,20.028343,19.156409,19.389730,21.584394,19.504239,12.502658,17.424083,20.021677,18.399300,9.751204,16.776924,19.289848,17.832167,8.761309,16.374486
2660,18.019721,21.167284,18.925000,19.281526,18.492652,18.768193,20.989238,18.925000,8.672524,16.860762,19.271172,17.811448,6.132770,16.351723,18.637555,17.313625,5.562253,15.989695
2661,17.684414,20.998521,18.647649,18.916861,18.151939,18.392770,20.827111,18.647649,8.057732,16.468187,18.909779,17.488829,5.253422,16.067879,18.271610,17.013333,4.652001,15.755056
2662,17.354833,20.673478,18.311472,18.596591,17.847324,18.031847,20.468133,18.311472,6.478594,16.154811,18.589845,17.197619,4.182239,15.805392,17.901957,16.729548,3.521910,15.557138
2663,17.063454,20.563675,18.047873,18.236028,17.536001,17.656540,20.313241,18.047873,5.581825,15.782505,18.227974,16.930525,3.196890,15.633076,17.567885,16.486960,2.663379,15.406036
2664,16.860156,20.377452,17.781074,17.975574,17.294697,17.390178,20.065030,17.781074,4.514070,15.497118,17.965432,16.707804,2.485609,15.450175,17.355475,16.294076,2.097776,15.232678
2665,16.680620,20.272534,17.612407,17.720989,17.087137,17.166048,19.934504,17.612407,4.225808,15.290311,17.710097,16.542047,2.125646,15.373997,17.144077,16.150955,1.807308,15.157833
2666,16.556447,19.990887,17.437948,17.596428,16.963261,17.019827,19.624906,17.437948,3.666328,15.250990,17.584774,16.419437,1.953631,15.254100,17.008693,16.039595,1.624646,15.070496
2667,16.379636,19.765787,17.277579,17.305190,16.754479,16.789746,19.363341,17.277579,3.182738,15.191816,17.291935,16.284205,1.537730,15.276476,16.777529,15.924902,1.301052,15.072276
2668,16.216937,19.371517,17.142032,17.012262,16.557971,16.579564,18.976138,17.142032,2.846052,15.307927,16.999661,16.171492,1.285102,15.343323,16.553874,15.831865,1.120369,15.109857
2669,16.023354,19.007939,17.003907,16.764434,16.384298,16.411628,18.603584,17.003907,2.420122,15.404230,16.747367,16.066613,1.029901,15.385859,16.277784,15.732577,0.824833,15.187371
2670,15.894699,18.997855,16.962687,16.940885,16.459684,16.511107,18.627029,16.962687,2.745217,15.298344,16.926705,16.051040,1.444348,15.175375,16.100903,15.659038,0.728827,15.217172
2671,16.041509,19.502614,17.147858,17.155594,16.595248,16.667293,19.226510,17.147858,4.621329,15.069206,17.141370,16.117391,2.276543,15.093413,16.343660,15.696193,1.439470,15.048726
2672,16.219701,19.508726,17.248799,17.455580,16.797208,16.863419,19.194045,17.248799,5.221990,15.303553,17.440929,16.233951,3.240119,15.026973,16.605738,15.778514,2.220673,14.951291
2673,16.449256,19.717483,17.442819,17.739958,17.021129,17.090098,19.401334,17.442819,6.566252,15.484304,17.724776,16.405438,4.423306,15.086099,16.908968,15.923869,3.302711,14.938770
2674,16.611345,19.872986,17.595030,17.901280,17.168567,17.251052,19.537075,17.595030,7.310206,15.652985,17.888714,16.538438,5.082684,15.188161,17.104703,16.047506,3.979478,14.990310
2675,16.730545,20.013880,17.706154,18.024239,17.272722,17.364305,19.689369,17.706154,7.730414,15.722940,18.010128,16.627491,5.389411,15.244854,17.250234,16.136616,4.340794,15.022998
2676,16.852289,20.136626,17.818590,18.160759,17.388439,17.492334,19.829871,17.818590,8.230903,15.807310,18.148627,16.723274,5.833069,15.297922,17.397513,16.229175,4.781273,15.060836
2677,16.970834,20.261905,17.934852,18.281564,17.495478,17.617648,19.970170,17.934852,8.763382,15.899534,18.270561,16.817280,6.257329,15.363999,17.537384,16.323349,5.227217,15.109314
2678,17.071863,20.436776,18.070225,18.354818,17.572244,17.717928,20.158847,18.070225,9.429918,15.981603,18.346031,16.895181,6.550438,15.444332,17.650800,16.410220,5.601096,15.169639
2679,17.067389,20.215159,17.951803,18.334838,17.545829,17.740073,19.909369,17.951803,8.029244,15.994236,18.326231,16.862978,6.001746,15.399725,17.655776,16.394946,5.171476,15.134116
2680,17.130509,20.249050,17.997663,18.381568,17.592678,17.818943,19.959928,17.997663,8.511010,16.035398,18.372888,16.909993,6.345073,15.447098,17.726085,16.449851,5.535459,15.173618
2681,17.135853,20.296915,18.034781,18.353960,17.580280,17.850599,20.056835,18.034781,8.688668,16.012727,18.348303,16.908260,6.187795,15.468217,17.727061,16.460188,5.443690,15.193315
2682,16.963991,20.304176,17.956564,18.076430,17.362329,17.689386,20.135466,17.956564,7.943456,15.777662,18.069982,16.743133,4.837191,15.416284,17.518520,16.330243,4.332012,15.141965
2683,16.820058,20.260592,17.865439,17.879242,17.201273,17.522879,20.075427,17.865439,7.345343,15.655450,17.871988,16.614398,4.179855,15.356808,17.344134,16.221113,3.732585,15.098093
2684,16.570572,19.723633,17.473928,17.506702,16.890756,17.301437,19.452684,17.473928,4.479598,15.495171,17.496356,16.360856,2.570596,15.225356,17.061184,16.009871,2.380010,14.958559
2685,16.467731,19.544849,17.296578,17.448057,16.805216,17.169438,19.251215,17.296578,4.079141,15.341941,17.434701,16.254416,2.463142,15.074131,16.956539,15.909093,2.185920,14.861647
2686,16.299628,19.339889,17.105820,17.297521,16.672552,16.967524,18.988433,17.105820,3.286091,15.223206,17.286146,16.135657,2.008172,14.985168,16.745674,15.789862,1.668364,14.834050
2687,16.180891,19.336234,16.963435,17.149873,16.545163,16.755008,18.920579,16.963435,2.887676,15.006292,17.136331,16.027890,1.635454,14.919449,16.607976,15.692794,1.350310,14.777612
2688,16.094253,19.241726,16.825267,16.966704,16.405348,16.569638,18.751366,16.825267,2.403561,14.899168,16.952595,15.926506,1.280448,14.900416,16.515013,15.613385,1.125134,14.711756
2689,15.988134,19.001670,16.695073,16.789302,16.275860,16.413296,18.453474,16.695073,1.958203,14.936672,16.773007,15.840857,1.038067,14.908708,16.377588,15.543045,0.929369,14.708502
2690,15.904008,18.681318,16.577716,16.668446,16.184410,16.286187,18.099001,16.577716,1.594140,15.056431,16.651616,15.775605,0.917963,14.899594,16.268452,15.487502,0.818350,14.706552
2691,15.776809,18.347313,16.462993,16.422440,16.030084,16.100815,17.719813,16.462993,1.219073,15.206173,16.403880,15.703013,0.679817,15.002146,16.081674,15.428391,0.633663,14.775107
2692,15.644965,17.989242,16.370913,16.154436,15.870508,15.919475,17.381187,16.370913,1.009154,15.360639,16.136711,15.637580,0.498578,15.138449,15.879777,15.376609,0.502610,14.873441
2693,15.435412,17.402523,16.258452,15.845796,15.687078,15.737891,16.818113,16.258452,0.581551,15.698791,15.823248,15.567930,0.265305,15.312611,15.544218,15.311062,0.242275,15.077906
2694,15.267193,16.938499,16.185629,15.847334,15.681531,15.738807,16.526618,16.185629,0.501709,15.844640,15.835131,15.547131,0.423744,15.259132,15.282020,15.250248,0.046748,15.218476
2695,15.335977,17.690916,16.285490,16.023534,15.772001,15.851510,17.321207,16.285490,1.699375,15.249774,16.012869,15.561241,0.741019,15.109613,15.415990,15.244533,0.281322,15.073076
2696,15.493254,18.227091,16.388601,16.404480,15.986520,16.062875,17.776014,16.388601,2.484757,15.001188,16.394346,15.629671,1.369479,14.864996,15.679234,15.280706,0.713735,14.882178
2697,15.741826,18.592403,16.518294,16.846522,16.260097,16.352482,18.112012,16.518294,3.341803,14.924576,16.838096,15.754348,2.272468,14.670600,16.064740,15.372781,1.450941,14.680822
2698,15.856931,18.658120,16.577009,16.952188,16.346157,16.466374,18.124791,16.577009,3.503387,15.029226,16.944226,15.822847,2.538227,14.701468,16.224604,15.436733,1.783336,14.648863
2699,15.852785,18.885038,16.627156,16.791738,16.258017,16.413018,18.330800,16.627156,3.713221,14.923512,16.781858,15.799656,2.140783,14.817454,16.210493,15.443975,1.670684,14.677457
2700,15.917600,18.955728,16.672556,16.854690,16.297844,16.476861,18.417924,16.672556,3.920977,14.927188,16.844962,15.819117,2.304567,14.793271,16.305420,15.474377,1.866943,14.643333
2701,16.063189,18.970867,16.737248,17.076140,16.441534,16.653182,18.480673,16.737248,4.298216,14.993823,17.065081,15.895930,2.882408,14.726779,16.514019,15.547956,2.381717,14.581893
2702,16.201762,19.054343,16.821891,17.229961,16.557411,16.812492,18.604223,16.821891,4.785752,15.039558,17.221747,15.976117,3.344650,14.730486,16.700407,15.631882,2.869102,14.563358
2703,16.299926,19.112968,16.901608,17.308852,16.630224,16.938973,18.693857,16.901608,5.169958,15.109359,17.302678,16.041825,3.637082,14.780972,16.819898,15.705673,3.214116,14.591448
2704,16.456752,19.005020,16.952093,17.519795,16.789348,17.145393,18.624376,16.952093,5.309924,15.279810,17.514138,16.155156,4.315114,14.796174,17.019318,15.813819,3.827768,14.608319
2705,16.456322,18.634743,16.862609,17.447630,16.753028,17.179639,18.304728,16.862609,4.403870,15.420490,17.441765,16.150382,3.943559,14.859000,17.006865,15.827131,3.602611,14.647397
2706,16.356104,18.577860,16.785067,17.254302,16.607584,17.128763,18.337841,16.785067,3.940794,15.232294,17.247363,16.047778,3.044435,14.848193,16.884711,15.751980,2.874765,14.619250
2707,16.097389,18.436179,16.642944,16.721655,16.256464,16.815694,18.136360,16.642944,3.032977,15.149528,16.712727,15.857234,1.737421,15.001740,16.524997,15.608693,1.860922,14.692389
2708,15.898635,17.482351,16.358105,16.369337,16.010347,16.599762,17.101511,16.358105,1.185815,15.614698,16.358260,15.705924,1.040546,15.053589,16.260919,15.484595,1.238323,14.708270
2709,15.794583,17.649663,16.275529,16.273103,15.918892,16.444402,17.221124,16.275529,1.339974,15.329935,16.256368,15.623600,0.896676,14.990833,16.132861,15.407981,1.027205,14.683102
2710,15.617385,17.226417,16.138339,16.108957,15.802685,16.192329,16.726330,16.138339,0.711925,15.550349,16.094287,15.547533,0.661997,15.000779,15.874604,15.323420,0.667360,14.772236
2711,15.522354,16.973580,16.032258,15.959216,15.698434,15.950349,16.404670,16.032258,0.396765,15.659846,15.942815,15.484601,0.488178,15.026387,15.748081,15.264381,0.515330,14.780681
2712,15.498799,16.928177,15.963473,15.853027,15.620004,15.807747,16.289705,15.963473,0.309686,15.637241,15.831904,15.434591,0.377163,15.037277,15.736378,15.227279,0.483280,14.718180
2713,15.432870,16.670061,15.890605,15.731723,15.540405,15.687480,16.000554,15.890605,0.098958,15.780656,15.710208,15.391827,0.286554,15.073447,15.643542,15.192103,0.406312,14.740664
2714,15.388408,16.433412,15.824428,15.650133,15.483253,15.605988,15.737819,15.824428,-0.075001,15.911037,15.627074,15.357410,0.233521,15.087747,15.584616,15.164170,0.364095,14.743723
2715,15.340630,16.183930,15.761734,15.571492,15.430800,15.538657,15.471963,15.761734,-0.245214,16.051506,15.548552,15.327767,0.186836,15.106982,15.516799,15.139295,0.319457,14.761791
2716,15.324980,17.015350,15.812310,15.619042,15.446452,15.545213,16.335220,15.812310,0.464340,15.289400,15.596637,15.315040,0.250055,15.033444,15.500741,15.124110,0.334445,14.747480
2717,15.256167,17.694357,15.895981,15.705811,15.485003,15.593980,17.077174,15.895981,1.157512,14.714789,15.680226,15.314182,0.358706,14.948138,15.389430,15.103867,0.279838,14.818304
2718,15.419429,18.673966,16.331886,16.311821,15.865113,15.939047,18.393560,16.331886,4.473447,14.270212,16.300829,15.483861,1.772670,14.666892,15.630132,15.178625,0.979687,14.727117
2719,15.721609,19.268953,16.770817,16.770654,16.203748,16.271277,18.943559,16.770817,6.903011,14.598076,16.756048,15.720485,3.290082,14.684923,16.046758,15.350010,2.213633,14.653263
2720,16.117412,19.338644,17.054057,17.409705,16.678766,16.737904,19.021522,17.054057,7.821380,15.086592,17.390238,16.056228,5.303169,14.722218,16.565200,15.605654,3.814540,14.646108
2721,16.453017,19.550726,17.322133,17.824920,17.033359,17.101348,19.239542,17.322133,8.840358,15.404725,17.806769,16.356625,6.685998,14.906481,16.970549,15.861552,5.113119,14.752554
2722,16.681551,19.707200,17.509604,18.056786,17.255970,17.336114,19.368047,17.509604,9.284872,15.651161,18.039605,16.570290,7.340768,15.100975,17.226581,16.058660,5.834988,14.890739
2723,17.001439,19.992053,17.796456,18.425436,17.584264,17.669455,19.678742,17.796456,10.709074,15.914171,18.407583,16.863859,8.782867,15.320135,17.591750,16.326798,7.196820,15.061846
2724,17.198134,20.291238,18.047389,18.624447,17.772245,17.872190,20.028205,18.047389,11.644707,16.066574,18.603925,17.044525,9.167308,15.485126,17.806541,16.502812,7.664291,15.199083
2725,17.522043,20.480767,18.298851,18.990988,18.106067,18.219781,20.210193,18.298851,12.612707,16.387509,18.973453,17.347104,10.732076,15.720754,18.167649,16.784208,9.129152,15.400767
2726,17.826710,20.765451,18.582440,19.321724,18.416784,18.544011,20.526279,18.582440,13.821383,16.638602,19.310854,17.634472,11.919672,15.958090,18.501545,17.055469,10.282113,15.609394
2727,18.109191,21.006299,18.846899,19.632879,18.710651,18.848921,20.793776,18.846899,14.795600,16.900022,19.623076,17.912279,13.001474,16.201481,18.803548,17.315641,11.307584,15.827734
2728,18.321122,21.186745,19.046078,19.864701,18.926841,19.081654,21.009573,19.046078,15.265900,17.082584,19.852349,18.117021,13.491937,16.381693,19.029966,17.511015,11.809631,15.992065
2729,18.398966,21.412668,19.228318,19.947444,19.014243,19.175253,21.294516,19.228318,15.750482,17.162120,19.939355,18.204770,13.222626,16.470184,19.105758,17.591203,11.545346,16.076648
2730,17.751604,20.902457,18.657454,19.088448,18.269456,18.499746,20.752697,18.657454,10.363084,16.562210,19.078095,17.561897,7.499122,16.045699,18.374293,17.039960,6.599616,15.705628
2731,17.432752,20.787764,18.448246,18.708030,17.935299,18.143035,20.621234,18.448246,9.663740,16.275258,18.699121,17.266955,6.369149,15.834789,18.010061,16.772971,5.501602,15.535881
2732,16.984513,20.287539,17.957829,18.095688,17.414627,17.672356,20.046112,17.957829,6.397190,15.869545,18.081612,16.831015,3.831043,15.580419,17.495785,16.400201,3.356180,15.304618
2733,16.754096,20.204947,17.749925,17.794037,17.149591,17.403885,19.975217,17.749925,6.065993,15.524632,17.784473,16.594070,3.244954,15.403668,17.241873,16.196637,2.849241,15.151401
2734,16.555188,19.861925,17.469970,17.601299,16.957005,17.198695,19.585666,17.469970,4.679250,15.354274,17.592382,16.401050,2.634850,15.209717,17.024657,16.018653,2.224961,15.012650
2735,16.388182,19.733891,17.248921,17.393445,16.768974,16.959595,19.397180,17.248921,3.891103,15.100662,17.382445,16.232188,2.083440,15.081931,16.840532,15.871212,1.755712,14.901892
2736,16.308634,19.466539,17.018429,17.359920,16.685157,16.835791,19.044407,17.018429,2.922690,14.992450,17.346266,16.106686,1.788227,14.867106,16.788770,15.759908,1.484243,14.731047
2737,16.251880,19.320589,16.894894,17.361213,16.650405,16.767660,18.891174,16.894894,2.827198,14.898615,17.347391,16.040543,1.850802,14.733696,16.739684,15.694390,1.480381,14.649095
2738,16.117018,19.263014,16.761331,17.104354,16.470514,16.580150,18.759294,16.761331,2.410122,14.763368,17.087814,15.930377,1.396204,14.772939,16.564767,15.605305,1.157388,14.645844
2739,16.003610,19.160630,16.650699,16.915593,16.334045,16.433880,18.607104,16.650699,2.142888,14.694293,16.897882,15.840687,1.157966,14.783492,16.416953,15.531219,0.970161,14.645485
2740,15.946381,19.303734,16.685480,16.848413,16.290421,16.361597,18.857001,16.685480,2.953743,14.513959,16.833664,15.815084,1.385491,14.796504,16.332539,15.505057,1.125557,14.677575
2741,15.831735,19.220845,16.705694,16.705806,16.206270,16.280726,18.828061,16.705694,3.284249,14.583327,16.689628,15.783332,1.402444,14.877036,16.151260,15.466564,1.059529,14.781869
2742,15.993775,19.673579,17.135914,17.135742,16.522956,16.581100,19.464840,17.135914,6.780044,14.806988,17.127513,15.993969,3.300009,14.860426,16.351068,15.585440,2.228920,14.819812
2743,16.251300,19.933300,17.475208,17.475208,16.805556,16.856745,19.667712,17.475208,8.525346,15.282705,17.463268,16.230059,4.795220,14.996849,16.673514,15.768770,3.518016,14.864025
2744,16.634366,20.066952,17.764862,18.038016,17.251667,17.291120,19.804395,17.764862,9.792907,15.725329,18.021879,16.577732,6.934136,15.133585,17.148326,16.046984,5.288146,14.945641
2745,16.872009,20.251441,17.971454,18.298370,17.492030,17.535257,19.975707,17.971454,10.421151,15.967202,18.282301,16.800543,7.704433,15.318784,17.419488,16.246318,6.099919,15.073149
2746,17.058061,20.396706,18.134179,18.479648,17.670920,17.720559,20.092075,18.134179,10.882699,16.176282,18.464233,16.976772,8.267851,15.489310,17.622308,16.413207,6.720623,15.204106
2747,17.360313,20.567200,18.347832,18.839129,17.982626,18.042751,20.277527,18.347832,11.861203,16.418137,18.822640,17.247613,9.681175,15.672586,17.970977,16.662411,8.043329,15.353844
2748,17.626327,20.810756,18.589941,19.145824,18.255295,18.328848,20.574341,18.589941,12.965164,16.605541,19.127385,17.492216,10.683447,15.857047,18.269883,16.890834,9.010078,15.511784
2749,17.935579,20.973261,18.807213,19.481489,18.569450,18.655456,20.724861,18.807213,13.763763,16.889565,19.465402,17.785492,12.057421,16.105582,18.607615,17.167538,10.336034,15.727462
2750,18.241509,21.237373,19.072726,19.809200,18.880060,18.978698,21.016732,19.072726,14.962811,17.128719,19.799172,18.075836,13.264329,16.352501,18.939542,17.443757,11.512898,15.947972
2751,18.523305,21.470046,19.326767,20.119446,19.175580,19.279409,21.273234,19.326767,15.948518,17.380299,20.110356,18.357650,14.360918,16.604944,19.237406,17.707189,12.537936,16.176972
2752,18.703202,21.635698,19.502287,20.315659,19.361803,19.473952,21.469664,19.502287,16.297383,17.534910,20.304087,18.537304,14.635705,16.770520,19.425541,17.877673,12.822253,16.329804
2753,18.750442,21.833383,19.654807,20.361062,19.414713,19.534130,21.721626,19.654807,16.630219,17.587988,20.353420,18.593344,14.162073,16.833269,19.468441,17.929872,12.379765,16.391304
2754,18.121670,21.269446,19.061130,19.564389,18.704455,18.886310,21.132221,19.061130,11.165774,16.990040,19.554903,17.960314,8.596834,16.365724,18.771461,17.379051,7.506834,15.986642
2755,17.801653,21.146316,18.842798,19.164453,18.352989,18.532307,20.994654,18.842798,10.491489,16.690941,19.156334,17.650062,7.343909,16.143789,18.411267,17.104950,6.369018,15.798633
2756,17.317360,20.638194,18.330037,18.539649,17.808867,18.019562,20.421273,18.330037,7.116561,16.238801,18.526990,17.180510,4.582124,15.834031,17.860966,16.696097,3.964093,15.531229
2757,17.045288,20.522756,18.095021,18.225065,17.524246,17.704501,20.314625,18.095021,6.659266,15.875417,18.216377,16.918631,3.893504,15.620884,17.557646,16.459736,3.293956,15.361825
2758,16.760603,20.215475,17.786171,17.920388,17.249919,17.387898,19.958392,17.786171,5.147681,15.613951,17.912080,16.670528,2.942203,15.428976,17.225917,16.228815,2.362909,15.231714
2759,16.615175,20.036540,17.555450,17.763591,17.084125,17.192089,19.734468,17.555450,4.397185,15.376432,17.753692,16.498254,2.533432,15.242816,17.085490,16.077672,2.033743,15.069853
2760,16.498399,19.851737,17.328281,17.607664,16.926561,17.020904,19.480440,17.328281,3.526796,15.176121,17.595667,16.341094,2.055899,15.086521,16.979604,15.948451,1.689776,14.917297
2761,16.409403,19.736428,17.201251,17.517122,16.833608,16.910382,19.356324,17.201251,3.435350,15.046177,17.504803,16.246313,2.006127,14.987823,16.885579,15.865201,1.626560,14.844823
2762,16.281593,19.647727,17.068565,17.302415,16.672326,16.739813,19.220595,17.068565,3.058011,14.916535,17.288464,16.133205,1.641609,14.977947,16.726763,15.772827,1.355533,14.818891
2763,16.140004,19.529327,16.945107,17.050249,16.495359,16.553484,19.056684,16.945107,2.709282,14.833530,17.035158,16.023034,1.298616,15.010911,16.539046,15.683956,1.097133,14.828866
2764,16.100355,19.599242,16.982850,17.022419,16.470745,16.511000,19.221914,16.982850,3.592415,14.743786,17.009918,15.998969,1.621994,14.988020,16.486413,15.659146,1.327290,14.831879
2765,16.042633,19.498845,16.994672,17.036419,16.471345,16.513817,19.160028,16.994672,3.874609,14.829315,17.022441,15.989135,1.848960,14.955829,16.402132,15.631777,1.378445,14.861422
2766,16.194884,19.906127,17.396727,17.405384,16.758667,16.795978,19.710477,17.396727,7.184146,15.082976,17.397675,16.199535,3.720199,15.001395,16.580885,15.753740,2.568269,14.926594
2767,16.443486,20.166633,17.720762,17.720762,17.027665,17.062043,19.912789,17.720762,8.895651,15.528736,17.709345,16.431195,5.186969,15.153045,16.886963,15.936655,3.856526,14.986347
2768,16.817144,20.284892,17.992388,18.263517,17.461367,17.484558,20.030829,17.992388,10.091100,15.953947,18.247899,16.773151,7.300594,15.298403,17.346449,16.212224,5.614868,15.077999
2769,17.032195,20.445109,18.172951,18.496973,17.679306,17.702791,20.174702,18.172951,10.586996,16.171200,18.481212,16.977638,7.952199,15.474065,17.589311,16.395492,6.313949,15.201673
2770,17.173305,20.558740,18.296438,18.623174,17.811445,17.836970,20.253512,18.296438,10.830738,16.339364,18.607735,17.114691,8.262726,15.621647,17.738597,16.527257,6.703732,15.315918
2771,17.334737,20.701229,18.434937,18.793178,17.966451,17.995530,20.394541,18.434937,11.347653,16.475333,18.775737,17.258326,8.787009,15.740914,17.919630,16.666288,7.257840,15.412946
2772,17.425995,20.885174,18.573642,18.894779,18.057858,18.084982,20.619627,18.573642,11.866922,16.527658,18.874097,17.343649,8.876759,15.813201,18.018857,16.748438,7.368562,15.478019
2773,17.561381,20.933540,18.663937,19.053105,18.202455,18.224900,20.640606,18.663937,11.993791,16.687269,19.034167,17.474706,9.462310,15.915246,18.168600,16.867415,7.895172,15.566231
2774,17.694339,21.089402,18.799883,19.198864,18.339404,18.365352,20.818232,18.799883,12.593451,16.781535,19.186558,17.598143,9.910891,16.009728,18.317329,16.982350,8.329576,15.647372
2775,17.813966,21.198184,18.922450,19.343403,18.472282,18.500067,20.947985,18.922450,13.005773,16.896916,19.331879,17.720134,10.348867,16.108390,18.446810,17.090716,8.707353,15.734623
2776,17.902834,21.298718,19.028984,19.461572,18.575841,18.604760,21.086858,19.028984,13.304544,16.971110,19.446838,17.813720,10.558414,16.180602,18.543147,17.171048,8.870874,15.798950
2777,17.967363,21.448942,19.157228,19.559954,18.663224,18.697131,21.309369,19.157228,13.809297,17.005088,19.550419,17.886930,10.673843,16.223441,18.615298,17.226865,8.908937,15.838432
2778,17.323531,20.891237,18.551532,18.717157,17.950260,18.014908,20.704094,18.551532,8.474119,16.398969,18.704241,17.290527,5.565452,15.876812,17.858699,16.711911,4.514631,15.565122
2779,17.129820,20.785482,18.387743,18.486844,17.739698,17.801291,20.591856,18.387743,8.381626,16.183630,18.476490,17.095004,5.253408,15.713517,17.647087,16.538657,4.215050,15.430227
2780,16.727700,20.266127,17.916683,17.949002,17.289964,17.374218,19.980058,17.916683,5.301096,15.853309,17.932318,16.727905,3.094304,15.523492,17.165415,16.227454,2.409754,15.289492
2781,16.549136,20.171764,17.713614,17.713614,17.079335,17.163053,19.901433,17.713614,5.033896,15.525796,17.702328,16.534216,2.687678,15.366105,16.972647,16.065123,2.088099,15.157599
2782,16.362473,19.741647,17.447659,17.480156,16.879193,16.950293,19.426131,17.447659,3.798759,15.469187,17.469922,16.362305,2.126677,15.254688,16.751424,15.917958,1.600293,15.084493
2783,16.260361,19.554990,17.262003,17.335158,16.743895,16.773518,19.199537,17.262003,3.307336,15.324469,17.323515,16.236727,1.855127,15.149939,16.648142,15.817183,1.418431,14.986225
2784,16.133622,19.473271,17.117135,17.059710,16.545908,16.536897,19.073217,17.117135,2.964723,15.161052,17.046780,16.107645,1.423393,15.168510,16.492463,15.723519,1.165445,14.954574
2785,16.076999,19.160746,16.985971,17.053832,16.508043,16.464697,18.752910,16.985971,2.611294,15.219031,17.040750,16.041925,1.476126,15.043100,16.438061,15.664357,1.143429,14.890653
2786,15.984093,18.794733,16.857729,16.920856,16.409774,16.327457,18.379967,16.857729,2.212742,15.335492,16.907071,15.974640,1.355393,15.042208,16.314739,15.606213,1.029922,14.897687
2787,15.906011,18.484396,16.745176,16.836747,16.342339,16.224857,18.067717,16.745176,1.912513,15.422636,16.823368,15.921439,1.304271,15.019509,16.212082,15.556216,0.948442,14.900350
2788,15.866916,18.746676,16.791300,16.750718,16.292801,16.177428,18.402801,16.791300,2.820687,15.179799,16.739312,15.902103,1.465406,15.064895,16.154982,15.537698,1.080462,14.920414
2789,15.814795,18.718546,16.802306,16.739605,16.281132,16.182577,18.403051,16.802306,3.056120,15.201561,16.726531,15.891408,1.594406,15.056285,16.078407,15.513524,1.078468,14.948640
2790,15.990383,19.537717,17.207978,17.162190,16.580167,16.537055,19.335842,17.207978,6.376119,15.080114,17.154237,16.077856,3.225363,15.001475,16.315210,15.619151,2.085732,14.923092
2791,16.283687,19.929031,17.572628,17.557271,16.896498,16.869087,19.672178,17.572628,8.389734,15.473079,17.545715,16.328433,4.864224,15.111150,16.692059,15.816975,3.496807,14.941892
2792,16.592363,20.033491,17.792996,18.013214,17.254853,17.224031,19.761744,17.792996,9.075907,15.824248,17.996528,16.605887,6.410841,15.215246,17.076410,16.039167,4.781681,15.001923
2793,16.789114,20.202137,17.966448,18.225405,17.450733,17.423445,19.913413,17.966448,9.606384,16.019483,18.208586,16.787612,7.011130,15.366638,17.302372,16.202534,5.426634,15.102696
2794,16.917076,20.321973,18.085703,18.336772,17.567610,17.544394,19.995747,18.085703,9.851847,16.175658,18.320277,16.909026,7.279112,15.497775,17.439344,16.320198,5.772458,15.201053
2795,17.088436,20.494362,18.237601,18.518436,17.727991,17.717999,20.168908,18.237601,10.499615,16.306294,18.499933,17.052542,7.868789,15.605151,17.637529,16.460901,6.396775,15.284274
2796,17.221238,20.702406,18.401654,18.673075,17.859710,17.859211,20.425149,18.401654,11.199435,16.378160,18.651495,17.166898,8.216799,15.682301,17.790221,16.570971,6.748183,15.351721
2797,17.351707,20.773889,18.501349,18.812631,17.990519,17.992723,20.467054,18.501349,11.346088,16.535643,18.792789,17.288532,8.682602,15.784275,17.933801,16.686457,7.199694,15.439113
2798,17.498052,20.946753,18.646497,18.973908,18.136985,18.152073,20.663133,18.646497,11.988256,16.629861,18.961046,17.415932,9.185206,15.870819,18.101886,16.807956,7.692005,15.514025
2799,17.624490,21.065238,18.772844,19.126367,18.273636,18.297654,20.803245,18.772844,12.406843,16.742442,19.114328,17.538031,9.632023,15.961733,18.241932,16.918841,8.084795,15.595750
2800,17.729910,21.173455,18.888076,19.265651,18.392747,18.423564,20.952716,18.888076,12.766785,16.823435,19.250307,17.642382,9.942665,16.034458,18.359417,17.010475,8.341236,15.661533
2801,17.801209,21.332798,19.023454,19.369901,18.485517,18.524100,21.187707,19.023454,13.312456,16.859200,19.359965,17.720376,10.085210,16.080787,18.439097,17.072194,8.407907,15.705290
2802,17.159944,20.793191,18.426886,18.505372,17.766674,17.841552,20.595081,18.426886,8.035653,16.258690,18.491703,17.132273,5.038246,15.772844,17.676331,16.569788,4.101014,15.463244
2803,17.004244,20.677145,18.275534,18.336454,17.601214,17.673497,20.475804,18.275534,8.019093,16.075265,18.325688,16.967299,4.950780,15.608909,17.513261,16.422511,3.975343,15.331760
2804,16.626392,20.153765,17.817170,17.821174,17.174168,17.275777,19.855259,17.817170,5.001272,15.779080,17.803763,16.623273,2.896809,15.442782,17.058040,16.133081,2.269760,15.208122
2805,16.475248,20.061543,17.626598,17.626598,16.994444,17.096465,19.782709,17.626598,4.791871,15.470487,17.615048,16.451415,2.586128,15.287782,16.900099,15.989704,2.023316,15.079309
2806,16.321387,19.743628,17.382352,17.472000,16.841916,16.936862,19.410832,17.382352,3.683897,15.353872,17.461068,16.300158,2.108313,15.139249,16.727369,15.857408,1.579925,14.987447
2807,16.207206,19.676078,17.212119,17.268041,16.675244,16.738997,19.288960,17.212119,3.246689,15.135278,17.255679,16.167363,1.701346,15.079047,16.602589,15.755340,1.324490,14.908090
2808,16.143455,19.564738,17.078491,17.171328,16.579651,16.592599,19.139934,17.078491,2.932423,15.017047,17.157249,16.074253,1.540572,14.991257,16.545391,15.684099,1.225196,14.822807
2809,16.054194,19.316633,16.952109,17.062852,16.488060,16.463686,18.867532,16.952109,2.564559,15.036686,17.048404,15.997758,1.406710,14.947111,16.434361,15.619717,1.090727,14.805072
2810,15.956807,19.082480,16.839281,16.912466,16.378755,16.318664,18.609638,16.839281,2.254243,15.068924,16.896782,15.925481,1.236783,14.954180,16.304169,15.559822,0.947798,14.815474
2811,15.903314,18.672091,16.733884,16.872405,16.338958,16.251654,18.216782,16.733884,1.956891,15.250987,16.857715,15.885046,1.283574,14.912376,16.237672,15.521191,0.945497,14.804710
2812,15.855460,18.956369,16.787890,16.752624,16.273794,16.186683,18.583298,16.787890,2.888996,14.992482,16.740302,15.865599,1.407487,14.990896,16.162329,15.504753,1.058106,14.847178
2813,15.819049,18.811307,16.799165,16.762656,16.278684,16.213336,18.483554,16.799165,3.089988,15.114776,16.749043,15.867120,1.617875,14.985196,16.105288,15.491919,1.125217,14.878550
2814,16.002031,19.625103,17.213810,17.203247,16.593101,16.573458,19.419275,17.213810,6.464081,15.008345,17.195160,16.066300,3.308618,14.937440,16.347442,15.607276,2.169380,14.867111
2815,16.301271,19.989308,17.588220,17.588040,16.909470,16.903753,19.731946,17.588220,8.522203,15.444494,17.576455,16.325858,4.971642,15.075262,16.726432,15.815372,3.621843,14.904312
2816,16.614878,20.068658,17.811927,18.040795,17.270682,17.258838,19.798813,17.811927,9.197335,15.825040,18.024281,16.611283,6.540789,15.198286,17.112340,16.046350,4.934488,14.980359
2817,16.815571,20.242832,17.990079,18.254713,17.469600,17.461412,19.956120,17.990079,9.740425,16.024038,18.238002,16.797249,7.137976,15.356495,17.341256,16.214789,5.580893,15.088323
2818,16.956970,20.377733,18.121638,18.378051,17.597329,17.597549,20.055256,18.121638,10.060355,16.188021,18.361726,16.928481,7.456984,15.495236,17.493762,16.343493,5.984694,15.193225
2819,17.138381,20.552806,18.279896,18.568056,17.765887,17.782105,20.231587,18.279896,10.718136,16.328205,18.549822,17.079944,8.072156,15.610066,17.702710,16.493434,6.641000,15.284159
2820,17.277797,20.765453,18.450362,18.729718,17.904681,17.929621,20.492245,18.450362,11.437651,16.408478,18.708426,17.201404,8.441614,15.694383,17.861681,16.610501,7.008506,15.359322
2821,17.461742,20.851276,18.579620,18.940262,18.094202,18.125448,20.555315,18.579620,11.788225,16.603925,18.921127,17.370642,9.251162,15.820156,18.068623,16.768164,7.759346,15.467705
2822,17.616342,21.009571,18.725366,19.116714,18.256849,18.290016,20.735860,18.725366,12.350956,16.714872,19.104341,17.515294,9.761902,15.926248,18.241599,16.901763,8.230940,15.561928
2823,17.743206,21.128095,18.855995,19.267350,18.396694,18.431378,20.875711,18.855995,12.773022,16.836279,19.255700,17.645064,10.185935,16.034427,18.377703,17.018067,8.598569,15.658430
2824,17.835936,21.241592,18.971645,19.385939,18.502295,18.539201,21.028074,18.971645,13.108817,16.915216,19.371122,17.742071,10.384476,16.113019,18.477172,17.103094,8.759139,15.729015
2825,17.894975,21.398718,19.101993,19.475053,18.582621,18.624609,21.257715,19.101993,13.600715,16.946271,19.465374,17.810213,10.442612,16.155052,18.542004,17.155513,8.747542,15.769022
2826,17.232259,20.856656,18.494942,18.587093,17.840549,17.918587,20.664030,18.494942,8.242912,16.325854,18.573789,17.198963,5.224576,15.824138,17.757990,16.631423,4.281150,15.504856
2827,17.064648,20.735689,18.337343,18.406558,17.664196,17.737843,20.539166,18.337343,8.198292,16.135521,18.396048,17.023825,5.109352,15.651602,17.581529,16.473926,4.124062,15.366324
2828,16.673516,20.210083,17.870040,17.877953,17.224146,17.325053,19.918322,17.870040,5.127973,15.821757,17.860939,16.666953,2.989200,15.472967,17.112365,16.171974,2.354315,15.231582
2829,16.511818,20.110030,17.672101,17.672101,17.034547,17.134610,19.836287,17.672101,4.886256,15.507915,17.660853,16.486529,2.651366,15.312205,16.941981,16.020202,2.081175,15.098423
2830,16.350485,19.768502,17.417560,17.511727,16.875845,16.967017,19.440371,17.417560,3.720659,15.394749,17.500827,16.328985,2.155427,15.157144,16.760891,15.881451,1.617598,15.002011
2831,16.208893,19.696537,17.234890,17.245345,16.670621,16.732810,19.308057,17.234890,3.217290,15.161723,17.232819,16.178698,1.635860,15.124578,16.595883,15.766618,1.286913,14.937353
2832,16.138348,19.510117,17.092598,17.130801,16.564491,16.575195,19.091818,17.092598,2.874869,15.093377,17.117020,16.081028,1.489752,15.045036,16.528640,15.692300,1.202653,14.855961
2833,16.057924,19.179162,16.961136,17.044481,16.486332,16.458935,18.749730,16.961136,2.501352,15.172541,17.030585,16.010112,1.427133,14.989639,16.430933,15.631628,1.117829,14.832323
2834,15.926050,18.927430,16.842876,16.796489,16.323940,16.257592,18.476712,16.842876,2.173747,15.209041,16.781634,15.923458,1.141766,15.065282,16.243743,15.562973,0.905735,14.882204
2835,15.799474,18.653059,16.733678,16.570938,16.176067,16.076884,18.188250,16.733678,1.870705,15.279106,16.555792,15.843808,0.915673,15.131824,16.062568,15.498796,0.725059,14.935025
2836,15.718253,18.494500,16.653951,16.470690,16.099552,15.983845,18.028655,16.653951,1.766668,15.279247,16.455760,15.787870,0.858323,15.119979,15.953455,15.449450,0.647710,14.945445
2837,15.557011,18.180753,16.558446,16.265129,15.966198,15.863419,17.708445,16.558446,1.456580,15.408447,16.245056,15.722198,0.662249,15.199339,15.707704,15.384792,0.408998,15.061879
2838,15.452231,18.177860,16.536144,16.474031,16.068601,16.017814,17.758208,16.536144,1.737812,15.314080,16.457558,15.728264,1.037078,14.998970,15.554748,15.335069,0.312391,15.115389
2839,15.593065,18.835675,16.701275,16.693847,16.201512,16.175613,18.509773,16.701275,3.324952,14.892777,16.677193,15.785291,1.639775,14.893389,15.794735,15.362586,0.794513,14.930437
2840,15.668990,18.958740,16.784563,16.784563,16.267213,16.229961,18.567853,16.784563,3.767704,15.001272,16.766339,15.830477,1.977271,14.894616,15.911493,15.391842,1.097909,14.872191
2841,15.831447,19.251609,16.952334,16.952334,16.392353,16.373860,18.851492,16.952334,4.916567,15.053177,16.933126,15.919177,2.624927,14.905227,16.145748,15.472245,1.743574,14.798743
2842,15.956782,19.412030,17.072924,17.072924,16.490520,16.501637,18.980324,17.072924,5.460941,15.165524,17.056777,15.995044,3.039773,14.933311,16.314536,15.547922,2.194838,14.781308
2843,16.059751,19.584065,17.167535,17.167535,16.560523,16.602712,19.161185,17.167535,5.830182,15.173886,17.149167,16.045458,3.227661,14.941749,16.454848,15.608211,2.475887,14.761573
2844,16.148479,19.719147,17.257587,17.258511,16.631127,16.696686,19.313118,17.257587,6.211988,15.202057,17.242482,16.096191,3.464187,14.949901,16.571819,15.664662,2.741506,14.757504
2845,16.262603,19.811204,17.356631,17.408887,16.744195,16.824485,19.430009,17.356631,6.678459,15.283254,17.394501,16.175177,3.927506,14.955854,16.720135,15.739711,3.157998,14.759287
2846,16.324514,19.941121,17.447326,17.464299,16.797297,16.881041,19.571769,17.447326,7.054101,15.322883,17.452670,16.223845,4.080247,14.995021,16.792271,15.789934,3.328210,14.787596
2847,16.281227,19.669848,17.304017,17.407901,16.744954,16.860044,19.244183,17.304017,5.586090,15.363852,17.395828,16.175440,3.513718,14.955052,16.743287,15.753157,2.850766,14.763026
2848,16.372047,19.671251,17.354543,17.571288,16.863428,16.982399,19.289225,17.354543,6.206880,15.419861,17.559799,16.254104,4.188954,14.948409,16.860335,15.814004,3.356857,14.767674
2849,16.401680,19.696721,17.396721,17.632397,16.914983,17.052052,19.385961,17.396721,6.453407,15.407482,17.625047,16.293676,4.319178,14.962305,16.892957,15.840221,3.415240,14.787486
2850,16.292268,19.716206,17.355966,17.477114,16.798048,16.966392,19.501662,17.355966,6.008971,15.210271,17.468839,16.211106,3.522253,14.953373,16.750081,15.769053,2.747346,14.788025
2851,16.160878,19.673905,17.268268,17.270523,16.646543,16.810414,19.431474,17.268268,5.356763,15.105062,17.260972,16.108917,2.852841,14.956863,16.577093,15.685203,2.208595,14.793312
2852,15.901386,19.012377,16.892566,16.885852,16.352410,16.590283,18.613956,16.892566,2.592841,15.171176,16.870523,15.899062,1.463262,14.927600,16.239099,15.515429,1.090027,14.791759
2853,15.819812,18.930669,16.756782,16.730290,16.226570,16.454093,18.507297,16.756782,2.478000,15.006267,16.710996,15.802697,1.285772,14.894399,16.148815,15.443809,0.997994,14.738804
2854,15.714611,18.743165,16.623695,16.567382,16.107618,16.313694,18.261210,16.623695,2.031926,14.986179,16.551779,15.718977,1.033389,14.886175,16.010059,15.376957,0.785589,14.743856
2855,15.684522,18.762075,16.529972,16.448208,16.014476,16.184771,18.215087,16.529972,1.847044,14.844857,16.430067,15.650833,0.854114,14.871598,15.992024,15.333091,0.722252,14.674159
2856,15.656633,18.627927,16.433194,16.299911,15.912151,16.040720,18.006729,16.433194,1.517052,14.859660,16.281819,15.588692,0.668246,14.895566,15.971649,15.296615,0.650803,14.621581
2857,15.588141,18.389393,16.340750,16.160801,15.818019,15.920055,17.713402,16.340750,1.209111,14.968097,16.140557,15.535797,0.532707,14.931038,15.875817,15.259369,0.543003,14.642921
2858,15.502833,18.012225,16.247947,15.943191,15.687976,15.768918,17.303560,16.247947,0.887611,15.192334,15.922406,15.482849,0.369600,15.043293,15.747079,15.223696,0.440086,14.700312
2859,15.421307,17.645039,16.158669,15.764038,15.578890,15.646558,16.901313,16.158669,0.594171,15.416026,15.742500,15.435732,0.245437,15.128965,15.623618,15.190094,0.346853,14.756569
2860,15.331685,17.313533,16.087873,15.590238,15.475622,15.528409,16.608946,16.087873,0.438460,15.566800,15.568893,15.394011,0.147156,15.219128,15.482212,15.159655,0.271417,14.837098
2861,15.183301,16.831584,16.001801,15.497332,15.411805,15.468818,16.139301,16.001801,0.117770,15.864300,15.470729,15.360245,0.094630,15.249761,15.239743,15.118796,0.103591,14.997849
2862,15.051339,16.403499,15.942568,15.572724,15.452460,15.511522,15.968073,15.942568,0.034690,15.917063,15.559483,15.358816,0.272934,15.158149,15.030195,15.075503,-0.061624,15.120810
2863,15.084988,17.210190,16.029924,15.733527,15.535188,15.601290,16.784773,16.029924,1.051729,15.275076,15.721049,15.372560,0.485549,15.024071,15.101764,15.065815,0.050089,15.029865
2864,15.145435,17.597820,16.089039,15.891429,15.622523,15.654875,17.073105,16.089039,1.479560,15.104973,15.879660,15.397528,0.724893,14.915396,15.210078,15.071558,0.208268,14.933037
2865,15.274018,18.170398,16.188155,16.128786,15.757934,15.790995,17.554456,16.188155,2.183861,14.821854,16.117812,15.443042,1.078535,14.768272,15.423785,15.102855,0.512966,14.781925
2866,15.343828,18.266417,16.215682,16.211870,15.810511,15.858459,17.547973,16.215682,2.188196,14.883391,16.201337,15.468538,1.203572,14.735738,15.534375,15.126060,0.670629,14.717745
2867,15.411362,18.409680,16.251384,16.251384,15.834744,15.901477,17.694475,16.251384,2.382075,14.808294,16.238282,15.481649,1.248956,14.725016,15.641231,15.148654,0.813084,14.656078
2868,15.456643,18.494070,16.279674,16.279674,15.853243,15.935336,17.786825,16.279674,2.515952,14.772524,16.267044,15.491166,1.295207,14.715288,15.710812,15.166165,0.909203,14.621518
2869,15.485292,18.542092,16.298873,16.298873,15.863336,15.952396,17.840374,16.298873,2.594197,14.757371,16.282717,15.496378,1.323332,14.710040,15.754105,15.178077,0.969398,14.602050
2870,15.511598,18.583400,16.313395,16.313395,15.873909,15.967765,17.884659,16.313395,2.656455,14.742131,16.300908,15.500285,1.353571,14.699663,15.794700,15.188052,1.025629,14.581404
2871,15.509740,18.539254,16.317498,16.317498,15.878590,15.982167,17.854738,16.317498,2.652463,14.780257,16.307027,15.503708,1.386104,14.700388,15.788744,15.190879,1.031599,14.593013
2872,15.502741,18.463257,16.310451,16.310451,15.875638,15.998273,17.789083,16.310451,2.588706,14.831819,16.300525,15.503862,1.394754,14.707199,15.776300,15.190103,1.026281,14.603905
2873,15.407263,17.547232,16.142838,16.142838,15.774854,15.943906,16.940163,16.142838,1.290827,15.345513,16.131818,15.462511,1.083573,14.793204,15.627705,15.155328,0.764753,14.682951
2874,15.323346,17.412904,16.078832,16.078832,15.721867,15.951918,16.972970,16.078832,1.208020,15.184694,16.065896,15.420841,0.871498,14.775787,15.507042,15.113406,0.531820,14.719770
2875,15.280807,17.160528,16.004941,15.991611,15.664246,15.890370,16.704587,16.004941,0.909640,15.305295,15.978356,15.389400,0.765726,14.800445,15.449282,15.088265,0.469374,14.727247
2876,15.168320,15.869143,15.789497,15.700892,15.494487,15.735186,15.350704,15.789497,-0.499592,16.228290,15.685083,15.327715,0.406885,14.970348,15.273932,15.047621,0.257669,14.821310
2877,15.134925,16.108996,15.747300,15.558754,15.402928,15.630043,15.559177,15.747300,-0.202387,15.935423,15.537579,15.285109,0.271612,15.032639,15.231193,15.024904,0.221930,14.818616
2878,15.043696,15.619971,15.653457,15.336637,15.276205,15.451352,15.045218,15.653457,-0.623574,16.261696,15.319088,15.238682,0.082433,15.158277,15.086507,14.994770,0.094050,14.903033
2879,15.023153,15.369404,15.582548,15.155202,15.169344,15.273746,14.776993,15.582548,-0.800603,16.388104,15.137772,15.196970,-0.058834,15.256168,15.062740,14.977910,0.084309,14.893080
2880,15.005316,15.274151,15.536464,15.050751,15.102240,15.111888,14.643630,15.536464,-0.834646,16.429299,15.029806,15.165620,-0.126963,15.301435,15.041155,14.964357,0.071793,14.887558
2881,14.896350,15.007938,15.474488,14.821046,14.972305,14.900189,14.428336,15.474488,-1.057954,16.520641,14.802066,15.121263,-0.322798,15.440461,14.861923,14.935695,-0.074604,15.009466
2882,14.791246,14.824108,15.417681,14.634274,14.861907,14.710663,14.277999,15.417681,-1.221663,16.557363,14.616209,15.076893,-0.493822,15.537576,14.693633,14.902803,-0.224216,15.111972
