,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
2883,14.686142,14.623636,15.355408,14.449215,14.750172,14.544990,14.120858,15.355408,-1.438796,16.589958,14.432648,15.028006,-0.693855,15.623364,14.529338,14.865347,-0.391600,15.201357
2884,14.640469,15.018230,15.371920,14.455103,14.739887,14.498583,14.541995,15.371920,-1.021535,16.201845,14.439677,15.002570,-0.692852,15.565463,14.467223,14.838464,-0.456951,15.209704
2885,14.533709,15.295539,15.396522,14.378283,14.682593,14.445723,14.874213,15.396522,-0.727038,15.918832,14.360263,14.964631,-0.841262,15.569000,14.305894,14.794069,-0.679524,15.282244
2886,14.907917,17.459805,15.844042,15.589647,15.356392,15.243362,17.180327,15.844042,2.836082,14.507758,15.578782,15.161802,0.884984,14.744821,14.936384,14.875382,0.129468,14.814380
2887,15.295349,18.632846,16.327830,16.269659,15.802866,15.754507,18.282815,16.327830,5.637029,14.372846,16.253915,15.408199,2.438548,14.562483,15.513869,15.045612,1.350179,14.577355
2888,15.623708,18.878937,16.608499,16.820262,16.195183,16.159337,18.514308,16.608499,6.440242,14.702689,16.797931,15.667779,3.819085,14.537628,15.961754,15.237371,2.447884,14.512988
2889,15.944244,19.116858,16.865401,17.230717,16.522856,16.524851,18.756358,16.865401,7.351908,14.974444,17.209668,15.921895,5.006770,14.634122,16.373987,15.453108,3.580312,14.532229
2890,16.160155,19.267754,17.031934,17.450315,16.720566,16.760013,18.869943,17.031934,7.649746,15.193926,17.430182,16.099651,5.537634,14.769121,16.632119,15.620767,4.209221,14.609415
2891,16.443985,19.573496,17.307434,17.775988,17.001762,17.058499,19.207521,17.307434,9.042600,15.407348,17.755255,16.342455,6.723579,14.929656,16.968138,15.844953,5.345290,14.721768
2892,16.643546,19.879126,17.564798,18.004225,17.203865,17.269357,19.577208,17.564798,10.074985,15.552389,17.980679,16.524153,7.291991,15.067627,17.194360,16.014044,5.909169,14.833727
2893,16.891671,20.052013,17.785329,18.293118,17.465226,17.534103,19.736754,17.785329,10.799801,15.833904,18.272821,16.758581,8.380281,15.244341,17.473640,16.226563,6.901718,14.979486
2894,17.159516,20.324429,18.054382,18.609891,17.752693,17.824146,20.047688,18.054382,11.971032,16.061077,18.597333,17.013633,9.511098,15.429934,17.775240,16.455831,7.923869,15.136422
2895,17.469894,20.565142,18.339958,18.990004,18.095371,18.169367,20.327004,18.339958,13.169814,16.352912,18.978983,17.322211,10.980812,15.665439,18.118757,16.728337,9.215474,15.337918
2896,17.739352,20.775294,18.584507,19.307053,18.383378,18.469978,20.582718,18.584507,13.969900,16.586296,19.293678,17.586866,11.932668,15.880055,18.414051,16.968269,10.107759,15.522486
2897,17.939265,21.074495,18.856711,19.524127,18.593744,18.698984,20.951906,18.856711,15.050948,16.761516,19.515767,17.786973,12.418889,16.058179,18.627210,17.153041,10.589776,15.678872
2898,17.326339,20.611918,18.319269,18.663309,17.867129,18.051626,20.452230,18.319269,9.676418,16.186308,18.652271,17.180130,6.678532,15.707989,17.918515,16.649566,5.756727,15.380617
2899,17.040777,20.526103,18.134927,18.302476,17.558125,17.726786,20.348253,18.134927,9.013947,15.921601,18.292947,16.915156,5.611163,15.537365,17.585452,16.418291,4.753355,15.251130
2900,16.549971,20.004093,17.618238,17.618238,17.000681,17.197542,19.723153,17.618238,5.417289,15.513322,17.601830,16.474676,2.900884,15.347522,16.993018,16.043632,2.443376,15.094246
2901,16.352969,19.880176,17.404278,17.404278,16.796041,16.967395,19.612335,17.404278,5.051306,15.196221,17.393049,16.273660,2.560794,15.154270,16.779486,15.865522,2.090848,14.951558
2902,16.176331,19.476191,17.118096,17.245796,16.631618,16.793694,19.142081,17.118096,3.616050,15.094111,17.234949,16.103704,2.021082,14.972459,16.583937,15.710497,1.560487,14.837057
2903,16.114494,19.265054,16.910986,17.198274,16.547095,16.691664,18.869107,16.910986,2.944451,14.952865,17.185119,15.988823,1.798885,14.792527,16.551875,15.614629,1.409350,14.677382
2904,16.029323,19.144284,16.718665,17.010458,16.390361,16.530972,18.633616,16.718665,2.237618,14.803714,16.993911,15.862255,1.322339,14.730599,16.474223,15.520865,1.113998,14.567507
2905,15.937079,19.135439,16.619713,16.869010,16.280372,16.392800,18.605529,16.619713,2.228041,14.633897,16.851516,15.780622,1.201519,14.709727,16.358186,15.455814,1.012441,14.553442
2906,15.862600,19.036465,16.518664,16.784298,16.203314,16.287340,18.454217,16.518664,1.971327,14.583111,16.765291,15.711583,1.073183,14.657876,16.269321,15.397776,0.887653,14.526231
2907,15.790137,18.900829,16.425992,16.694411,16.128731,16.197662,18.267876,16.425992,1.729362,14.584108,16.673957,15.651658,0.959846,14.629359,16.178123,15.346725,0.780607,14.515327
2908,15.738528,19.039135,16.468578,16.616704,16.086832,16.126924,18.547853,16.468578,2.515142,14.389304,16.600372,15.637484,1.164733,14.674596,16.094878,15.331272,0.923677,14.567665
2909,15.664018,18.903675,16.499631,16.581354,16.068769,16.106500,18.492691,16.499631,2.874398,14.506572,16.564201,15.635266,1.339713,14.706332,15.971062,15.313111,0.948898,14.655161
2910,15.815352,19.494485,16.951286,16.958209,16.358197,16.387301,19.280540,16.951286,6.483612,14.622032,16.949781,15.840561,3.087577,14.731341,16.153003,15.429465,2.014010,14.705927
2911,16.086422,19.786391,17.310662,17.310662,16.649067,16.681017,19.517950,17.310662,8.308437,15.103375,17.298585,16.080738,4.584092,14.862890,16.496669,15.617569,3.309012,14.738470
2912,16.489298,19.930754,17.618779,17.897945,17.112861,17.140748,19.668600,17.618779,9.639468,15.568958,17.881839,16.440004,6.780360,14.998169,16.998731,15.907089,5.133545,14.815447
2913,16.719393,20.135973,17.835726,18.138783,17.340182,17.374623,19.859611,17.835726,10.269622,15.811841,18.122704,16.655474,7.445037,15.188244,17.259069,16.102619,5.868073,14.946169
2914,16.908239,20.300854,18.013407,18.316489,17.517186,17.562867,19.996415,18.013407,10.789601,16.030399,18.301117,16.831246,7.997610,15.361375,17.465092,16.271836,6.492536,15.078581
2915,17.142635,20.468521,18.201536,18.585932,17.754458,17.805890,20.170349,18.201536,11.499768,16.232722,18.568997,17.041736,8.920675,15.514475,17.732324,16.468704,7.380761,15.205083
2916,17.236377,20.672924,18.354386,18.684354,17.848700,17.894056,20.412247,18.354386,11.927425,16.296525,18.664090,17.135233,8.861299,15.606377,17.829359,16.558682,7.364881,15.288005
2917,17.455828,20.757053,18.502080,18.950301,18.084898,18.130337,20.478789,18.502080,12.384763,16.525371,18.932319,17.343406,9.955088,15.754493,18.077004,16.745912,8.339747,15.414821
2918,17.695691,20.947404,18.702231,19.229679,18.339102,18.390380,20.698038,18.702231,13.287706,16.706425,19.218397,17.569718,10.976602,15.921038,18.346331,16.952103,9.282513,15.557874
2919,17.902907,21.105628,18.886006,19.471438,18.563692,18.617843,20.880212,18.886006,13.944389,16.891799,19.461040,17.778512,11.764985,16.095985,18.569968,17.140552,9.995115,15.711137
2920,18.097244,21.246880,19.054407,19.707266,18.775971,18.836065,21.060653,19.054407,14.480960,17.048162,19.694339,17.972400,12.428852,16.250461,18.782021,17.314642,10.591460,15.847262
2921,18.242562,21.486744,19.267767,19.878374,18.939742,19.006384,21.366905,19.267767,15.399332,17.168629,19.870141,18.125642,12.797687,16.381144,18.936285,17.449735,10.905372,15.963184
2922,17.639029,21.000705,18.723858,19.082453,18.252616,18.371321,20.850468,18.723858,10.235912,16.597249,19.072053,17.535608,7.395300,15.999164,18.246177,16.945146,6.262198,15.644114
2923,17.356249,20.905125,18.531971,18.714852,17.936064,18.053989,20.739602,18.531971,9.642603,16.324340,18.705986,17.262381,6.305450,15.818777,17.922536,16.709064,5.300265,15.495592
2924,16.882519,20.362440,18.006292,18.084945,17.401732,17.549887,20.112157,18.006292,6.072234,15.900428,18.070330,16.816709,3.614801,15.563088,17.367769,16.327946,2.998317,15.288124
2925,16.672097,20.255106,17.790487,17.823455,17.163637,17.305533,20.019017,17.790487,5.773245,15.561957,17.813719,16.594815,3.157702,15.375910,17.139991,16.137362,2.597418,15.134733
2926,16.520769,19.865517,17.512281,17.716488,17.026052,17.163173,19.588256,17.512281,4.458669,15.436307,17.707243,16.430010,2.743174,15.152777,16.989074,15.985563,2.155289,14.982051
2927,16.354133,19.801726,17.304198,17.425209,16.794178,16.918398,19.463738,17.304198,3.802205,15.144658,17.414224,16.251637,2.046914,15.089051,16.799332,15.845334,1.679662,14.891336
2928,16.284575,19.598155,17.099260,17.361903,16.697330,16.802019,19.186980,17.099260,3.025262,15.011540,17.348324,16.127711,1.768760,14.907097,16.756351,15.745403,1.464939,14.734454
2929,16.176565,19.560228,16.982275,17.199306,16.569042,16.652208,19.126317,16.982275,2.930812,14.838233,17.185151,16.029947,1.579114,14.874742,16.623845,15.665388,1.310168,14.706932
2930,16.059804,19.516063,16.864885,16.981757,16.411810,16.490555,19.027162,16.864885,2.620899,14.702608,16.965953,15.926934,1.259396,14.887915,16.475422,15.584812,1.079511,14.694201
2931,15.969730,19.405815,16.758487,16.852980,16.307697,16.381048,18.871520,16.758487,2.347370,14.645455,16.835148,15.846178,1.098647,14.857209,16.364544,15.518515,0.939855,14.672486
2932,15.994905,19.505225,16.819614,16.988711,16.381366,16.435679,19.101316,16.819614,3.349110,14.537913,16.975664,15.861355,1.635597,14.747045,16.409306,15.521305,1.303419,14.633304
2933,15.900369,19.469040,16.840056,16.884028,16.320418,16.380118,19.098717,16.840056,3.613994,14.581396,16.868267,15.841051,1.643608,14.813835,16.258344,15.491254,1.227390,14.724165
2934,16.091274,19.826872,17.293552,17.301521,16.649530,16.693100,19.635484,17.293552,7.274092,14.951620,17.294155,16.085483,3.754163,14.876810,16.483656,15.642838,2.611599,14.802020
2935,16.379328,20.117782,17.663607,17.663607,16.959849,17.001460,19.875379,17.663607,9.197446,15.451834,17.652679,16.353622,5.402004,15.054565,16.835006,15.858552,4.060492,14.882098
2936,16.796945,20.269180,17.974467,18.248666,17.434067,17.473160,20.029246,17.974467,10.538046,15.919688,18.233930,16.734186,7.691517,15.234443,17.343259,16.172586,6.003864,15.001912
2937,17.099709,20.466119,18.213983,18.588655,17.743431,17.791184,20.218751,18.213983,11.341328,16.209214,18.574211,17.016498,8.812253,15.458786,17.687759,16.427653,7.128640,15.167547
2938,17.447371,20.618327,18.441419,18.988302,18.105153,18.161955,20.358614,18.441419,12.201667,16.524225,18.975148,17.343907,10.381766,15.712665,18.078485,16.726098,8.607044,15.373711
2939,17.758841,20.823734,18.669815,19.330212,18.421446,18.482607,20.571410,18.669815,13.100196,16.768220,19.315902,17.638797,11.553674,15.961692,18.420307,17.002881,9.764732,15.585454
2940,17.951934,21.079924,18.889320,19.524857,18.609188,18.677864,20.865839,18.889320,13.920856,16.912801,19.508160,17.822587,11.871690,16.137014,18.624663,17.183102,10.153080,15.741541
2941,18.260967,21.265576,19.119431,19.851030,18.918415,19.001581,21.040011,19.119431,14.823289,17.198851,19.836477,18.115110,13.285732,16.393744,18.958307,17.464008,11.533195,15.969709
2942,18.586701,21.544342,19.401643,20.188086,19.240561,19.344757,21.344346,19.401643,16.106053,17.458940,20.178998,18.419429,14.587775,16.659861,19.309390,17.760771,12.838883,16.212153
2943,18.820041,21.758559,19.624614,20.424061,19.472769,19.589948,21.575465,19.624614,16.777242,17.673763,20.415603,18.647789,15.203134,16.879975,19.551029,17.984626,13.471004,16.418223
2944,18.962760,21.902188,19.772014,20.566928,19.610577,19.744221,21.745771,19.772014,16.942667,17.798258,20.556054,18.783285,15.217401,17.010515,19.698799,18.121572,13.538870,16.544345
2945,19.026861,22.098586,19.930152,20.626124,19.674191,19.823154,21.994280,19.930152,17.385244,17.866024,20.618994,18.847489,14.920603,17.075985,19.762149,18.186532,13.270731,16.610915
2946,18.416196,21.565897,19.363394,19.859687,18.985626,19.194720,21.442107,19.363394,12.130204,17.284681,19.851118,18.228321,9.469733,16.605524,19.091573,17.644337,8.445258,16.197101
2947,18.049296,21.385762,19.098766,19.439942,18.608062,18.792028,21.245128,19.098766,11.017705,16.952403,19.432390,17.886775,7.933944,16.341161,18.680285,17.328166,6.940691,15.976048
2948,17.486384,20.802611,18.512324,18.760207,18.007043,18.194295,20.592786,18.512324,7.144195,16.431862,18.747934,17.358763,4.770338,15.969592,18.041565,16.851891,4.085276,15.662217
2949,17.181160,20.664188,18.251865,18.426112,17.701263,17.842947,20.462357,18.251865,6.679480,16.041373,18.417656,17.074420,4.058877,15.731185,17.701255,16.586766,3.367671,15.472276
2950,16.892046,20.354103,17.936139,18.105310,17.411868,17.525598,20.107601,17.936139,5.233861,15.764677,18.097216,16.812189,3.097293,15.527162,17.370817,16.344879,2.472814,15.318940
2951,16.713003,20.195500,17.695451,17.876770,17.197856,17.288910,19.901435,17.695451,4.465051,15.489468,17.867233,16.612152,2.540364,15.357071,17.185560,16.172938,2.049612,15.160316
2952,16.633466,19.901057,17.454342,17.859866,17.115850,17.182304,19.548714,17.454342,3.530308,15.359969,17.848143,16.475094,2.314434,15.102044,17.143109,16.051017,1.840847,14.958926
2953,16.497667,19.820183,17.309968,17.661512,16.958112,17.004463,19.443692,17.309968,3.351172,15.176244,17.649315,16.353310,2.035472,15.057305,16.979806,15.946651,1.622646,14.913497
2954,16.335690,19.693153,17.156633,17.365511,16.745714,16.785625,19.259488,17.156633,2.872078,15.053778,17.351036,16.216056,1.550155,15.081076,16.772198,15.836823,1.277534,14.901448
2955,16.178475,19.521830,17.021969,17.067366,16.540600,16.577169,19.045133,17.021969,2.508965,14.998805,17.051903,16.093210,1.188894,15.134517,16.562398,15.739707,1.020235,14.917016
2956,16.154280,19.622718,17.061865,17.081480,16.536291,16.562507,19.249515,17.061865,3.463727,14.874215,17.069040,16.070135,1.581576,15.071230,16.538112,15.715616,1.302267,14.893119
2957,16.100298,19.458185,17.061972,17.105896,16.542129,16.569731,19.125482,17.061972,3.670517,14.998461,17.092028,16.060966,1.834026,15.029904,16.460505,15.688633,1.372985,14.916761
2958,16.280174,20.029834,17.510194,17.518775,16.860217,16.882265,19.842794,17.510194,7.384077,15.177594,17.511369,16.290458,3.864916,15.069547,16.677385,15.826218,2.694451,14.975052
2959,16.537731,20.296528,17.850604,17.849528,17.143722,17.157990,20.053977,17.850604,9.132473,15.647232,17.838599,16.535705,5.400199,15.232810,16.991519,16.019116,4.030386,15.046714
2960,16.910649,20.380327,18.109115,18.392934,17.580047,17.580114,20.135748,18.109115,10.169012,16.082481,18.377987,16.881849,7.507153,15.385711,17.447791,16.296773,5.775447,15.145755
2961,17.109346,20.532070,18.278746,18.600998,17.779593,17.778504,20.269785,18.278746,10.592955,16.287707,18.585708,17.074242,8.041476,15.562776,17.668952,16.469796,6.379891,15.270640
2962,17.241580,20.639941,18.395933,18.716948,17.903211,17.902714,20.343281,18.395933,10.816578,16.448585,18.701939,17.204325,8.318523,15.706711,17.807531,16.594779,6.736251,15.382027
2963,17.384859,20.768046,18.519555,18.866551,18.040858,18.041094,20.467717,18.519555,11.238877,16.571393,18.849555,17.333247,8.747523,15.816940,17.967100,16.719441,7.197699,15.471782
2964,17.466636,20.939423,18.648377,18.956210,18.121895,18.120237,20.679196,18.648377,11.724248,16.617558,18.935928,17.409616,8.811646,15.883304,18.055711,16.793407,7.287483,15.531104
2965,17.596364,20.984747,18.735463,19.102484,18.256882,18.254109,20.698067,18.735463,11.869726,16.772859,19.084026,17.533130,9.379736,15.982235,18.199242,16.907359,7.813240,15.615477
2966,17.699262,21.130466,18.849206,19.209889,18.359525,18.361862,20.861033,18.849206,12.323036,16.837378,19.197694,17.626126,9.626317,16.054558,18.314342,16.996313,8.073315,15.678284
2967,17.810974,21.249500,18.968247,19.340517,18.477719,18.490819,21.000348,18.968247,12.779972,16.936145,19.328998,17.732849,10.038250,16.136700,18.438009,17.094363,8.450243,15.750718
2968,17.932292,21.361522,19.091605,19.498317,18.612182,18.635303,21.153613,19.091605,13.251853,17.029598,19.483905,17.849425,10.504273,16.214945,18.575102,17.197652,8.852426,15.820202
2969,17.990699,21.499718,19.207028,19.592943,18.694462,18.721368,21.361770,19.207028,13.641135,17.052287,19.583546,17.916514,10.553567,16.249482,18.640831,17.247691,8.819624,15.854551
2970,17.384606,20.992396,18.645226,18.802648,18.025280,18.077938,20.813171,18.645226,8.693319,16.477282,18.790267,17.355916,5.751657,15.921565,17.929019,16.762419,4.677992,15.595819
2971,17.173039,20.860636,18.460370,18.546073,17.794505,17.845250,20.670442,18.460370,8.347703,16.250297,18.535868,17.145812,5.250403,15.755756,17.694501,16.577083,4.220618,15.459666
2972,16.718429,20.243422,17.928251,17.950017,17.298874,17.360747,19.943445,17.928251,4.816017,15.913056,17.932476,16.744472,2.839153,15.556469,17.142823,16.233408,2.173367,15.323994
2973,16.524731,20.114415,17.708517,17.708517,17.082715,17.126741,19.832375,17.708517,4.571434,15.584660,17.696628,16.545541,2.477623,15.394454,16.929124,16.062567,1.865195,15.196010
2974,16.299484,19.546831,17.430229,17.414652,16.851964,16.842554,19.227185,17.430229,3.327921,15.633273,17.404252,16.368712,1.917797,15.333172,16.642406,15.907572,1.360896,15.172738
2975,16.152280,19.142014,17.227348,17.150387,16.655487,16.579414,18.805704,17.227348,2.767618,15.648991,17.139152,16.232280,1.590182,15.325408,16.460888,15.799585,1.159582,15.138282
2976,16.092549,18.714011,17.061286,17.081391,16.582749,16.441468,18.379805,17.061286,2.326180,15.742766,17.070495,16.155972,1.613434,15.241450,16.404251,15.736318,1.178392,15.068384
2977,15.950673,18.338216,16.911252,16.809826,16.403268,16.227814,18.001685,16.911252,1.904012,15.820819,16.798628,16.057327,1.294391,15.316026,16.205766,15.659138,0.954471,15.112510
2978,15.790976,18.060862,16.777969,16.503354,16.202308,15.990431,17.708414,16.777969,1.545276,15.847524,16.491788,15.949013,0.901436,15.406239,15.979443,15.575586,0.670723,15.171729
2979,15.523277,17.592474,16.626071,15.934947,15.857221,15.585679,17.231421,16.626071,0.981536,16.020721,15.923000,15.799665,0.199980,15.676330,15.574443,15.464802,0.177776,15.355161
2980,15.526467,17.852914,16.649575,16.000165,15.867245,15.629125,17.561148,16.649575,1.831908,15.738001,15.990579,15.759327,0.464726,15.528076,15.610032,15.430964,0.359857,15.251896
2981,15.476333,17.808559,16.638622,16.005642,15.853367,15.636488,17.543394,16.638622,1.994897,15.733850,15.994396,15.729967,0.583030,15.465538,15.549031,15.393249,0.343478,15.237466
2982,15.835595,19.137577,17.099265,16.934296,16.430070,16.298272,18.951066,17.099265,5.848886,15.247463,16.927000,15.995256,2.942897,15.063513,16.094191,15.540056,1.750225,14.985922
2983,16.203332,19.763014,17.514124,17.466512,16.832335,16.752744,19.517646,17.514124,8.171963,15.510602,17.455458,16.287102,4.765488,15.118747,16.584496,15.767716,3.331482,14.950936
2984,16.584124,20.003596,17.789000,18.025379,17.263441,17.209138,19.743059,17.789000,9.161146,15.834942,18.009377,16.610746,6.557153,15.212116,17.068263,16.030822,4.863796,14.993382
2985,16.898262,20.220383,18.021237,18.386616,17.576219,17.554889,19.951992,18.021237,9.994359,16.090481,18.371009,16.880777,7.714032,15.390546,17.442816,16.275916,6.040340,15.109015
2986,17.104356,20.417117,18.200200,18.573773,17.760854,17.766658,20.118091,18.200200,10.526994,16.282309,18.558677,17.062758,8.210856,15.566839,17.670751,16.457047,6.661828,15.243342
2987,17.317829,20.616180,18.383275,18.799521,17.963782,17.985666,20.318485,18.383275,11.219606,16.448065,18.782625,17.247294,8.901258,15.711964,17.912331,16.638398,7.385773,15.364465
2988,17.379963,20.855885,18.537753,18.839349,18.011372,18.036337,20.592867,18.537753,11.697734,16.482639,18.818899,17.304785,8.618355,15.790671,17.971158,16.704312,7.210900,15.437466
2989,17.518051,20.940521,18.651411,18.991665,18.150866,18.179613,20.650619,18.651411,11.916330,16.652203,18.972973,17.431523,9.187849,15.890074,18.124165,16.825350,7.741621,15.526535
2990,17.646315,21.095147,18.787798,19.135383,18.283821,18.315454,20.825402,18.787798,12.426261,16.750194,19.123218,17.549349,9.598187,15.975481,18.267911,16.935919,8.123114,15.603926
2991,17.789916,21.207648,18.924465,19.312999,18.442773,18.478609,20.961341,18.924465,12.915526,16.887589,19.301610,17.691291,10.210788,16.080973,18.426428,17.062475,8.648619,15.698523
2992,17.937466,21.336167,19.071731,19.499494,18.606129,18.649060,21.132636,19.071731,13.484412,17.010826,19.485387,17.836778,10.786776,16.188169,18.590149,17.191542,9.151020,15.792936
2993,18.062695,21.534494,19.254087,19.664121,18.755304,18.804714,21.403537,19.254087,14.300591,17.104637,19.655194,17.967900,11.225809,16.280605,18.728347,17.301950,9.490018,15.875553
2994,17.537424,21.061861,18.749761,18.982071,18.169493,18.254663,20.901222,18.749761,9.599154,16.598300,18.970895,17.468268,6.704258,15.965640,18.121243,16.870202,5.581762,15.619160
2995,17.282903,20.953653,18.557980,18.652456,17.887639,17.968155,20.776760,18.557980,8.984151,16.339199,18.643048,17.226656,5.735169,15.810264,17.828000,16.659934,4.729662,15.491868
2996,16.808792,20.357394,18.011208,18.026462,17.363238,17.464661,20.077035,18.011208,5.267312,15.945381,18.010110,16.797225,3.092536,15.584340,17.261092,16.291877,2.471243,15.322661
2997,16.615775,20.235383,17.787840,17.787840,17.143979,17.239717,19.970581,17.787840,4.983937,15.605098,17.776635,16.590406,2.708563,15.404176,17.054051,16.114889,2.144425,15.175726
2998,16.440170,19.876041,17.515039,17.630627,16.980191,17.059425,19.556439,17.515039,3.770402,15.473639,17.620268,16.420123,2.216631,15.219978,16.859317,15.961145,1.658895,15.062974
2999,16.276728,19.807408,17.317896,17.338521,16.754594,16.801241,19.421825,17.317896,3.222849,15.213968,17.325584,16.254977,1.639982,15.184370,16.665939,15.831915,1.277578,14.997891
3000,16.190374,19.421234,17.156173,17.182903,16.627562,16.616377,19.025668,17.156173,2.779884,15.286679,17.170069,16.152869,1.512547,15.135669,16.572329,15.753854,1.217048,14.935379
3001,16.027598,18.900861,16.997778,16.915707,16.450535,16.364156,18.508449,16.997778,2.258549,15.487107,16.902572,16.055003,1.267170,15.207434,16.338463,15.672322,0.995923,15.006181
3002,15.831915,18.352580,16.844003,16.539152,16.217549,16.058816,17.972547,16.844003,1.738601,15.715459,16.526766,15.946984,0.893195,15.367201,16.046984,15.586122,0.709990,15.125260
3003,15.620573,17.869514,16.696174,16.110682,15.953303,15.743296,17.495838,16.696174,1.247436,15.896509,16.098187,15.826530,0.423771,15.554873,15.731626,15.493656,0.371222,15.255686
3004,15.476528,17.575729,16.582012,15.844173,15.777159,15.551913,17.210676,16.582012,1.005534,15.953348,15.832234,15.728967,0.165173,15.625700,15.527997,15.417705,0.176410,15.307413
3005,15.332050,17.225215,16.464336,15.700726,15.669433,15.439744,16.865944,16.464336,0.651327,16.062729,15.685426,15.655439,0.048634,15.625451,15.321380,15.344245,-0.037083,15.367111
3006,15.335135,17.675252,16.476353,16.244774,15.949657,15.761176,17.305600,16.476353,1.307046,15.647106,16.230311,15.704084,0.829431,15.177857,15.354710,15.312763,0.066117,15.270815
3007,15.561163,18.650461,16.689371,16.632131,16.176781,16.083371,18.349411,16.689371,3.233569,15.029331,16.616522,15.792007,1.606062,14.967492,15.733381,15.364342,0.718845,14.995304
3008,15.798012,18.904194,16.827428,17.015234,16.422589,16.379009,18.555133,16.827428,3.996293,15.099724,16.998904,15.918313,2.499478,14.837721,16.095520,15.458004,1.474616,14.820488
3009,16.090518,19.271442,17.060509,17.369131,16.685866,16.697448,18.927490,17.060509,5.502505,15.193527,17.352574,16.102496,3.684320,14.852418,16.502029,15.620219,2.598934,14.738410
3010,16.271311,19.509346,17.234322,17.533496,16.832841,16.887941,19.141484,17.234322,6.265895,15.327160,17.519687,16.231850,4.231130,14.944013,16.728876,15.748380,3.221377,14.767884
3011,16.395190,19.686315,17.359751,17.643288,16.927686,17.006067,19.329891,17.359751,6.688090,15.389610,17.627804,16.315084,4.456326,15.002364,16.881775,15.839094,3.539619,14.796412
3012,16.504141,19.815404,17.470552,17.762330,17.028117,17.118075,19.475783,17.470552,7.090764,15.465322,17.748962,16.397377,4.779389,15.045791,17.013927,15.921528,3.862870,14.829129
3013,16.619377,19.949962,17.592692,17.892906,17.139203,17.239088,19.629415,17.592692,7.631318,15.555968,17.880788,16.490316,5.209904,15.099844,17.151532,16.011201,4.272662,14.870869
3014,16.717084,20.133656,17.732952,17.978250,17.223564,17.334561,19.830145,17.732952,8.296304,15.635759,17.968601,16.571657,5.526183,15.174712,17.261818,16.094532,4.617675,14.927246
3015,16.705879,19.862452,17.594073,17.957496,17.193855,17.354368,19.518001,17.594073,6.699756,15.670145,17.947616,16.534314,4.921586,15.121012,17.260119,16.072462,4.135815,14.884805
3016,16.786013,19.862343,17.626526,18.026294,17.254014,17.460782,19.539448,17.626526,7.104436,15.713604,18.016567,16.586781,5.310107,15.156996,17.357856,16.132478,4.550955,14.907100
3017,16.837948,19.993759,17.724673,18.042589,17.284370,17.541677,19.738641,17.724673,7.795344,15.710704,18.036607,16.626162,5.459324,15.215717,17.411536,16.182419,4.757467,14.953302
3018,16.775542,20.001394,17.699936,17.924306,17.188298,17.511660,19.830308,17.699936,7.328873,15.569565,17.917536,16.550214,4.703840,15.182892,17.339779,16.130701,4.159454,14.921622
3019,16.616323,20.006439,17.621669,17.664373,16.995995,17.318981,19.813090,17.621669,6.658619,15.430248,17.656846,16.417750,3.764983,15.178655,17.133392,16.025386,3.366668,14.917380
3020,16.302183,19.411229,17.203417,17.206618,16.634901,17.027417,19.092699,17.203417,3.487669,15.314135,17.193993,16.145697,1.935185,15.097400,16.747808,15.792898,1.762793,14.837987
3021,16.154929,19.293928,17.027523,17.027523,16.479524,16.830163,18.935054,17.027523,3.120740,15.119993,17.011407,16.014127,1.631562,15.016846,16.572438,15.677775,1.463678,14.783112
3022,15.979304,19.106668,16.853224,16.853224,16.338035,16.612862,18.671399,16.853224,2.447347,15.035050,16.838553,15.900082,1.263225,14.961612,16.339813,15.567293,1.039847,14.794774
3023,15.906521,19.143533,16.737411,16.737411,16.237248,16.443787,18.638057,16.737411,2.208731,14.836765,16.720979,15.813984,1.054014,14.906990,16.266355,15.495283,0.896058,14.724211
3024,15.874033,19.183867,16.637545,16.634316,16.149940,16.317649,18.592463,16.637545,1.939147,14.682626,16.616478,15.741719,0.867702,14.866960,16.251914,15.442169,0.803212,14.632424
3025,15.795302,19.040134,16.541688,16.504735,16.055625,16.191285,18.383350,16.541688,1.638350,14.700025,16.485254,15.679700,0.716623,14.874146,16.148251,15.391933,0.672823,14.635615
3026,15.708721,18.820375,16.449424,16.337327,15.946054,16.048494,18.101220,16.449424,1.343295,14.797629,16.316317,15.622073,0.564582,14.927830,16.026111,15.345990,0.553097,14.665870
3027,15.613369,18.518169,16.359334,16.147851,15.827821,15.908724,17.748429,16.359334,1.052088,14.970239,16.124362,15.568348,0.421120,15.012334,15.884704,15.303272,0.440372,14.721839
3028,15.521690,18.242554,16.292031,15.977867,15.725506,15.793189,17.492125,16.292031,0.931978,15.091936,15.955756,15.524036,0.335268,15.092317,15.744013,15.267608,0.369970,14.791203
3029,15.317745,17.529716,16.195397,15.710897,15.571394,15.637103,16.827696,16.195397,0.524199,15.563098,15.683132,15.473623,0.173690,15.264115,15.406210,15.216643,0.157158,15.027075
3030,15.200214,17.192575,16.166832,15.865757,15.653630,15.728728,16.731611,16.166832,0.710258,15.602054,15.852005,15.480053,0.467762,15.108101,15.221325,15.176087,0.056891,15.130849
3031,15.356962,18.123166,16.294752,16.230066,15.850610,15.980847,17.707901,16.294752,1.983586,14.881604,16.217571,15.529519,0.965794,14.841466,15.497241,15.196644,0.421937,14.896047
3032,15.540057,18.374095,16.391339,16.546707,16.042732,16.175982,17.918776,16.391339,2.594074,14.863903,16.536468,15.610713,1.572227,14.684958,15.791686,15.252481,0.915742,14.713276
3033,15.820129,18.544660,16.520238,16.997288,16.337010,16.475561,18.097809,16.520238,3.406995,14.942667,16.989329,15.766231,2.641459,14.543133,16.210135,15.374407,1.804877,14.538678
3034,15.944648,18.611321,16.585391,17.099865,16.429472,16.595546,18.118558,16.585391,3.594216,15.052223,17.092281,15.849514,2.913428,14.606747,16.373740,15.454259,2.155546,14.534778
3035,15.967551,18.818762,16.640890,16.965036,16.360792,16.579824,18.311952,16.640890,3.810752,14.969829,16.955884,15.840087,2.544507,14.724289,16.395822,15.478098,2.092812,14.560374
3036,15.990180,18.940355,16.682421,16.875447,16.310541,16.585437,18.428886,16.682421,3.949925,14.935956,16.866013,15.824503,2.355549,14.782994,16.423567,15.494880,2.100381,14.566194
3037,16.134909,18.965431,16.750901,17.075885,16.440040,16.759854,18.499284,16.750901,4.339131,15.002518,17.065284,15.892952,2.909488,14.720621,16.628419,15.570897,2.624554,14.513375
3038,16.272017,19.057921,16.839682,17.209868,16.543261,16.915290,18.629205,16.839682,4.830639,15.050158,17.201898,15.966953,3.333611,14.732007,16.809264,15.658019,3.107670,14.506775
3039,16.421929,19.088524,16.935153,17.412593,16.698171,17.104491,18.703098,16.935153,5.308266,15.167208,17.406809,16.078114,3.989415,14.749419,16.995701,15.766189,3.691616,14.536678
3040,16.557486,19.007994,16.983721,17.571493,16.827607,17.277225,18.649404,16.983721,5.372905,15.318037,17.566016,16.181499,4.465962,14.796982,17.159254,15.869752,4.159479,14.580249
3041,16.552425,18.816864,16.918445,17.447344,16.750163,17.320908,18.489376,16.918445,4.632916,15.347515,17.441433,16.145302,3.822490,14.849171,17.150905,15.868447,3.782164,14.585990
3042,16.502726,18.846211,16.883221,17.290621,16.631833,17.330983,18.617116,16.883221,4.424465,15.149326,17.283888,16.061284,3.119777,14.838681,17.100313,15.819770,3.267625,14.539227
3043,16.317085,18.761048,16.775357,16.899020,16.368170,17.112542,18.487702,16.775357,3.651941,15.063012,16.890676,15.910977,2.089417,14.931278,16.849361,15.708770,2.432553,14.568179
3044,16.145446,18.014845,16.515094,16.553015,16.124864,16.949834,17.657734,16.515094,1.865056,15.372453,16.542435,15.759490,1.277950,14.976544,16.634911,15.586057,1.711973,14.537204
3045,16.071709,18.161387,16.441088,16.490396,16.054654,16.837150,17.768986,16.441088,1.972958,15.113190,16.474904,15.686934,1.170747,14.898963,16.554440,15.520017,1.536919,14.485595
3046,15.938636,17.863562,16.315533,16.388478,15.971413,16.664758,17.401584,16.315533,1.366074,15.229482,16.374663,15.618570,0.951041,14.862477,16.373611,15.441523,1.172414,14.509434
3047,15.845227,17.739519,16.216273,16.276981,15.885476,16.448140,17.192289,16.216273,1.038897,15.240258,16.260910,15.556971,0.749291,14.853032,16.255141,15.376753,0.934979,14.498365
3048,15.799573,17.761847,16.150866,16.248039,15.846629,16.279208,17.140363,16.150866,0.926318,15.161369,16.227098,15.513720,0.667829,14.800342,16.209788,15.330756,0.822905,14.451725
3049,15.697559,17.613253,16.083757,16.153866,15.780237,16.104702,16.931746,16.083757,0.720614,15.235768,16.131615,15.472782,0.559871,14.813948,16.059792,15.283579,0.659620,14.507365
3050,15.614754,17.414187,16.018052,16.030783,15.700462,15.963119,16.671243,16.018052,0.509822,15.364860,16.005812,15.433281,0.446866,14.860750,15.939837,15.243230,0.543709,14.546623
3051,15.557092,17.161828,15.955586,15.955586,15.648654,15.883684,16.381154,15.955586,0.315173,15.530017,15.929979,15.402494,0.390652,14.875010,15.859156,15.211875,0.479372,14.564594
3052,15.509884,17.486290,15.967511,15.968483,15.650113,15.831223,16.797973,15.967511,0.698783,15.137048,15.945458,15.391687,0.465965,14.837916,15.785955,15.194374,0.497780,14.602792
3053,15.422037,18.032159,16.029420,16.057183,15.691834,15.844188,17.412142,16.029420,1.296284,14.646699,16.031204,15.394886,0.596540,14.758568,15.640588,15.172265,0.439047,14.703943
3054,15.537762,18.871991,16.480101,16.482411,15.990510,16.069686,18.613200,16.480101,4.793654,14.347003,16.472113,15.569108,2.029299,14.666102,15.786433,15.253567,1.197496,14.720700
3055,15.832662,19.416968,16.915356,16.916870,16.320484,16.392097,19.113661,16.915356,7.175992,14.717050,16.903218,15.810591,3.566693,14.717964,16.184598,15.430450,2.461786,14.676302
3056,16.327348,19.562880,17.283756,17.688450,16.906616,16.971333,19.287061,17.283756,8.771384,15.280450,17.671606,16.237249,6.280268,14.802893,16.822364,15.761615,4.644446,14.700865
3057,16.694857,19.794140,17.579296,18.134574,17.297748,17.368275,19.521802,17.579296,9.801546,15.636790,18.118680,16.579433,7.766771,15.040186,17.254703,16.055034,6.053321,14.855365
3058,16.986554,20.017535,17.831023,18.438831,17.589341,17.670365,19.727845,17.831023,10.628685,15.934201,18.424168,16.858867,8.771039,15.293565,17.577529,16.311155,7.096021,15.044781
3059,17.291108,20.260369,18.087659,18.771727,17.894672,17.986165,19.981807,18.087659,11.608271,16.193511,18.755952,17.141052,9.896908,15.526151,17.917579,16.575142,8.227116,15.232705
3060,17.503289,20.556434,18.342584,18.982490,18.095921,18.204991,20.323139,18.342584,12.575820,16.362029,18.964311,17.336080,10.338685,15.707850,18.147187,16.767404,8.761132,15.387621
3061,17.802708,20.748681,18.583081,19.314516,18.405391,18.520300,20.503968,18.583081,13.423455,16.662193,19.298769,17.623684,11.705749,15.948599,18.473481,17.036110,10.044563,15.598740
3062,18.058637,21.012261,18.836268,19.588808,18.668216,18.787742,20.791092,18.836268,14.395794,16.881444,19.578765,17.871486,12.572811,16.164207,18.748745,17.269942,10.890260,15.791139
3063,18.379527,21.269846,19.123697,19.935409,18.994879,19.135060,21.076313,19.123697,15.607962,17.171082,19.926473,18.179734,13.962317,16.432995,19.094036,17.562945,12.238566,16.031854
3064,18.665073,21.498628,19.378751,20.247315,19.286645,19.444670,21.341366,19.378751,16.467214,17.416136,20.236397,18.455611,14.941586,16.674825,19.399121,17.826161,13.197831,16.253201
3065,18.832489,21.760695,19.615297,20.421035,19.458893,19.632343,21.658263,19.615297,17.222808,17.572331,20.414024,18.623153,15.097570,16.832283,19.572586,17.986664,13.369790,16.400742
3066,18.350964,21.225617,19.096996,19.800639,18.893812,19.152473,21.107240,19.096996,12.060336,17.086752,19.792434,18.107517,10.108552,16.422601,19.054065,17.547421,9.039016,16.040777
3067,18.042845,21.110404,18.890331,19.412090,18.554054,18.810791,20.977903,18.890331,11.181660,16.802760,19.404962,17.809511,8.545717,16.214059,18.705724,17.285268,7.608393,15.864811
3068,17.424324,20.600286,18.310973,18.561451,17.835445,18.146533,20.393313,18.310973,7.128409,16.228634,18.549323,17.210803,4.582114,15.872283,17.996251,16.770693,4.195413,15.545136
3069,17.105965,20.447900,18.046250,18.228152,17.525023,17.781497,20.245536,18.046250,6.511933,15.846963,18.219753,16.917134,3.856965,15.614514,17.639650,16.496040,3.386149,15.352430
3070,16.775290,20.107341,17.710027,17.907272,17.231052,17.411682,19.848815,17.710027,4.843819,15.571238,17.898565,16.646978,2.834529,15.395392,17.250113,16.232635,2.304332,15.215157
3071,16.572562,19.910851,17.449523,17.696568,17.024873,17.143929,19.591462,17.449523,3.921700,15.307584,17.686185,16.446224,2.270258,15.206263,17.031827,16.047688,1.801871,15.063549
3072,16.393563,19.710018,17.184214,17.420007,16.789319,16.886808,19.277450,17.184214,2.822584,15.090977,17.405442,16.250212,1.557748,15.094982,16.838652,15.884889,1.286083,14.931126
3073,16.282206,19.534495,17.039130,17.308457,16.679679,16.743917,19.090254,17.039130,2.690573,14.988005,17.293959,16.142185,1.510846,14.990410,16.714828,15.787780,1.216061,14.860731
3074,16.119834,19.301561,16.887625,16.992724,16.464786,16.513884,18.803060,16.887625,2.233085,14.972191,16.976027,16.017451,1.117544,15.058874,16.498284,15.687319,0.945453,14.876355
3075,16.032811,19.082922,16.764098,16.899123,16.376148,16.415498,18.550771,16.764098,1.949386,14.977426,16.881642,15.933841,1.034118,14.986039,16.398841,15.614491,0.855780,14.830142
3076,15.958742,19.017053,16.775060,16.755721,16.291853,16.313712,18.612257,16.775060,2.639301,14.937863,16.742255,15.897752,1.213205,15.053250,16.287218,15.583341,1.011184,14.879464
3077,15.815151,18.955483,16.775901,16.555610,16.169248,16.184667,18.592856,16.775901,2.905887,14.958945,16.540341,15.844542,1.112801,15.148744,16.065594,15.528931,0.858294,14.992268
3078,16.089570,19.804719,17.268365,17.266229,16.641049,16.664785,19.609228,17.268365,6.976605,14.927501,17.258479,16.100799,3.450297,14.943119,16.451511,15.675924,2.311524,14.900337
3079,16.424216,20.139554,17.674870,17.700029,16.998406,17.038778,19.898837,17.674870,9.140385,15.450903,17.689183,16.393976,5.323231,15.098769,16.874182,15.909968,3.962868,14.945754
3080,17.004980,20.260187,18.041430,18.528448,17.661405,17.709083,20.037828,18.041430,10.834757,16.045032,18.514857,16.914634,8.684655,15.314410,17.589018,16.337507,6.792138,15.085997
3081,17.343654,20.503606,18.314746,18.887103,18.001893,18.060183,20.274715,18.314746,11.754053,16.354776,18.873740,17.239027,9.803465,15.604315,17.964743,16.633839,7.981506,15.302935
3082,17.598101,20.668156,18.508146,19.139172,18.250256,18.318509,20.415236,18.508146,12.225150,16.601055,19.126369,17.483658,10.530376,15.840947,18.237473,16.867390,8.782732,15.497307
3083,17.897269,20.916582,18.761175,19.457447,18.548592,18.623408,20.672560,18.761175,13.359729,16.849791,19.443629,17.765435,11.729823,16.087242,18.563359,17.136022,9.976455,15.708684
3084,18.091095,21.174474,18.986154,19.650027,18.733255,18.821085,20.967571,18.986154,14.167162,17.004737,19.633923,17.945169,12.074618,16.256415,18.769831,17.315396,10.399235,15.860960
3085,18.374712,21.351548,19.203906,19.948138,19.016765,19.116707,21.131230,19.203906,14.941534,17.276581,19.933943,18.214235,13.331990,16.494527,19.074572,17.574872,11.626384,16.075172
3086,18.696871,21.626461,19.484402,20.284020,19.336404,19.456788,21.431290,19.484402,16.224401,17.537513,20.275158,18.514994,14.668326,16.754831,19.422374,17.867724,12.955675,16.313075
3087,19.020168,21.890449,19.771450,20.623779,19.662638,19.799828,21.717725,19.771450,17.408028,17.825176,20.615831,18.828594,15.985552,17.041356,19.763219,18.170968,14.241542,16.578716
3088,19.299385,22.124238,20.023598,20.914720,19.940050,20.098080,21.982736,20.023598,18.247134,18.064461,20.904891,19.095813,16.849493,17.286736,20.057110,18.433413,15.122893,16.809715
3089,19.514382,22.406408,20.288950,21.131320,20.152741,20.334574,22.315617,20.288950,19.236410,18.262283,21.125074,19.301949,17.304463,17.478824,20.281575,18.637589,15.604135,16.993604
3090,19.079951,21.871954,19.787463,20.586580,19.643211,19.908189,21.772412,19.787463,14.142084,17.802514,20.579671,18.823808,12.509920,17.067945,19.825423,18.227982,11.381220,16.630541
3091,18.779537,21.726797,19.570636,20.226112,19.318376,19.581018,21.616321,19.570636,13.127764,17.524950,20.220164,18.529312,10.850692,16.838460,19.493419,17.963672,9.816836,16.433925
3092,18.101707,21.159205,18.935899,19.347238,18.546770,18.862145,20.991001,18.935899,8.646406,16.880798,19.337375,17.854991,6.236817,16.372607,18.740014,17.372213,5.754734,16.004412
3093,17.747547,20.998571,18.653669,18.936710,18.170916,18.467058,20.835535,18.653669,8.025560,16.471802,18.929948,17.506763,5.234903,16.083577,18.353018,17.055579,4.772372,15.758139
3094,17.419724,20.692968,18.326155,18.589381,17.847891,18.110354,20.498108,18.326155,6.506404,16.154201,18.582804,17.204842,4.127886,15.826880,17.988346,16.769871,3.650119,15.551396
3095,17.139369,20.564553,18.066772,18.265076,17.558711,17.753860,20.328849,18.066772,5.603504,15.804695,18.257352,16.947400,3.244948,15.637449,17.671115,16.531660,2.822602,15.392204
3096,16.897403,20.396797,17.795946,17.978017,17.300108,17.434360,20.095928,17.795946,4.467118,15.495964,17.967964,16.715735,2.432130,15.463505,17.400964,16.321906,2.095789,15.242848
3097,16.760814,20.232678,17.627269,17.861727,17.173327,17.278604,19.914228,17.627269,4.169307,15.340310,17.851225,16.580166,2.317241,15.309107,17.257687,16.192959,1.941084,15.128230
3098,16.652521,20.025090,17.457648,17.770468,17.068788,17.160292,19.671180,17.457648,3.636696,15.244116,17.758819,16.465011,2.125648,15.171202,17.149212,16.084874,1.748641,15.020536
3099,16.504690,19.904383,17.304545,17.559286,16.902910,16.980780,19.503538,17.304545,3.187476,15.105552,17.545904,16.340291,1.747557,15.134677,16.968230,15.974930,1.439805,14.981630
3100,16.464098,19.996924,17.330267,17.553987,16.888956,16.942121,19.665944,17.330267,4.093613,14.994589,17.543187,16.316505,2.149938,15.089823,16.920411,15.942597,1.713762,14.964782
3101,16.371318,19.929371,17.329702,17.470850,16.831385,16.886478,19.622854,17.329702,4.350807,15.036549,17.457733,16.283331,2.228198,15.108929,16.786195,15.897172,1.686748,15.008148
3102,16.554362,20.321271,17.790384,17.807367,17.119979,17.174218,20.153469,17.790384,8.186084,15.427298,17.800854,16.524213,4.422477,15.247572,16.991075,16.055261,3.241802,15.119446
3103,16.910984,20.622708,18.200530,18.263472,17.507059,17.565063,20.413918,18.200530,10.465833,15.987142,18.254053,16.853439,6.622693,15.452826,17.422260,16.326670,5.180411,15.231080
3104,17.529181,20.734310,18.560301,19.114524,18.206640,18.268934,20.537874,18.560301,12.129560,16.582729,19.102434,17.422820,10.302014,15.743206,18.162884,16.804948,8.328985,15.447011
3105,17.887094,20.981016,18.833606,19.476809,18.558497,18.636762,20.777332,18.833606,13.080004,16.889880,19.464919,17.765378,11.436796,16.065837,18.551854,17.127368,9.585860,15.702882
3106,18.188572,21.153071,19.040382,19.763485,18.841468,18.945923,20.929348,19.040382,13.669153,17.151416,19.752161,18.044611,12.356374,16.337060,18.874250,17.404941,10.632383,15.935631
3107,18.525758,21.425685,19.315917,20.096893,19.161795,19.288512,21.210098,19.315917,14.959360,17.421737,20.084674,18.354275,13.665892,16.623876,19.235444,17.714689,12.010217,16.193935
3108,18.775689,21.705586,19.573500,20.338401,19.394138,19.545169,21.525048,19.573500,15.968439,17.621952,20.324376,18.580180,14.271796,16.835984,19.500438,17.947404,12.707623,16.394370
3109,19.109079,21.928570,19.831907,20.679385,19.723416,19.888236,21.737093,19.831907,16.969561,17.926722,20.667015,18.897767,15.758759,17.128519,19.851603,18.260480,14.172190,16.669357
3110,19.436286,22.230039,20.129920,21.009082,20.044475,20.226307,22.058498,20.129920,18.262632,18.201343,21.001313,19.207241,16.988932,17.413170,20.196055,18.567979,15.417035,16.939904
3111,19.733895,22.499949,20.410919,21.313925,20.342736,20.535964,22.345391,20.410919,19.311199,18.476447,21.306787,19.499192,18.044632,17.691596,20.503205,18.854683,16.456654,17.206162
3112,19.998817,22.730829,20.656092,21.587884,20.605687,20.816103,22.603172,20.656092,20.074268,18.709012,21.579023,19.754018,18.815677,17.929014,20.779144,19.107015,17.239542,17.434885
3113,20.215453,23.011961,20.922720,21.808599,20.821991,21.051873,22.929975,20.922720,21.075852,18.915464,21.802983,19.963624,19.312963,18.124265,21.004033,19.314219,17.742767,17.624405
3114,19.809955,22.499639,20.445604,21.307080,20.346338,20.657038,22.413396,20.445604,16.161968,18.477812,21.301061,19.510956,14.702577,17.720851,20.585337,18.923804,13.646585,17.262271
3115,19.501366,22.294084,20.191514,20.950460,20.015246,20.329719,22.198008,20.191514,14.781753,18.185020,20.945295,19.201453,12.846812,17.457610,20.253510,18.641772,11.873603,17.030035
3116,18.816203,21.656716,19.515912,20.090879,19.235389,19.619589,21.515979,19.515912,10.038761,17.515846,20.082684,18.494006,7.973910,16.905329,19.517334,18.014911,7.540981,16.512488
3117,18.446790,21.454914,19.212015,19.669349,18.840843,19.218079,21.320156,19.212015,9.354383,17.103874,19.663606,18.120924,6.845290,16.578242,19.123651,17.673235,6.435883,16.222819
3118,18.057795,21.173395,18.864332,19.203669,18.424322,18.795843,21.011796,18.864332,7.760415,16.716869,19.198391,17.747012,5.244934,16.295633,18.694833,17.329752,4.933075,15.964670
3119,17.819392,20.969994,18.610270,19.006791,18.208363,18.513536,20.788229,18.610270,6.974293,16.432312,19.000624,17.515136,4.756853,16.029648,18.449584,17.099172,4.324312,15.748760
3120,17.593691,20.776805,18.352064,18.771267,17.976953,18.238631,20.560384,18.352064,5.946515,16.143743,18.764199,17.288113,3.974770,15.812028,18.214546,16.884141,3.582483,15.553737
3121,17.364205,20.698632,18.173398,18.482432,17.735750,17.961045,20.459040,18.173398,5.542472,15.887755,18.474357,17.089469,3.358225,15.704581,17.945322,16.700072,3.019616,15.454822
3122,17.192666,20.510473,17.983589,18.329758,17.580823,17.766294,20.241705,17.983589,4.865306,15.725473,18.320920,16.933238,2.989881,15.545556,17.757837,16.546756,2.609377,15.335676
3123,16.970042,20.413954,17.800767,18.021041,17.339868,17.493534,20.098642,17.800767,4.231600,15.502891,18.010477,16.753084,2.315525,15.495690,17.483650,16.383061,2.026763,15.282473
3124,16.919898,20.445185,17.815312,18.058012,17.343484,17.447402,20.178409,17.815312,5.135203,15.452214,18.049224,16.725961,2.875557,15.402699,17.429906,16.337032,2.374904,15.244158
3125,16.810431,20.393786,17.804317,17.949585,17.265688,17.362300,20.141230,17.804317,5.362675,15.467404,17.938802,16.676712,2.896205,15.414622,17.279542,16.274305,2.306787,15.269067
3126,16.971768,20.750870,18.241166,18.261578,17.540851,17.612241,20.599466,18.241166,9.054411,15.882866,18.255656,16.915397,5.145763,15.575138,17.447361,16.428234,3.912819,15.409106
3127,17.304292,21.058260,18.637498,18.660894,17.891680,17.973280,20.864179,18.637498,11.301354,16.410817,18.652134,17.226283,7.236804,15.800431,17.840553,16.691423,5.832329,15.542292
3128,17.981816,21.159566,19.005634,19.565642,18.641861,18.743713,20.978391,19.005634,13.095706,17.032877,19.554499,17.843303,11.359389,16.132108,18.645937,17.222819,9.447050,15.799702
3129,18.449145,21.425089,19.324335,20.050814,19.103848,19.231196,21.242987,19.324335,14.413606,17.405683,20.040209,18.284532,13.189282,16.528854,19.155270,17.642145,11.367136,16.129021
3130,18.841242,21.658741,19.593502,20.422765,19.472052,19.632802,21.462570,19.593502,15.397857,17.724434,20.412854,18.648851,14.532307,16.884847,19.569936,18.008450,12.863916,16.446964
3131,19.231913,21.991150,19.922690,20.799653,19.841966,20.025591,21.802457,19.922690,16.938042,18.042923,20.788940,19.013364,15.999205,17.237788,19.979138,18.377942,14.427915,16.776746
3132,19.483231,22.289964,20.194644,21.035994,20.074971,20.278550,22.130310,20.194644,17.881966,18.258978,21.023560,19.244956,16.431002,17.466352,20.238982,18.619516,14.960861,17.000050
3133,19.802849,22.532131,20.459356,21.355288,20.388930,20.602096,22.360344,20.459356,18.844810,18.558367,21.344214,19.553056,17.756039,17.761898,20.569227,18.926988,16.279787,17.284749
3134,20.102752,22.825265,20.745167,21.657354,20.685382,20.908373,22.669172,20.745167,19.993585,18.821162,21.650279,19.841098,18.800376,18.031917,20.880848,19.213500,17.326503,17.546151
3135,20.387709,23.089483,21.018729,21.950948,20.973182,21.203122,22.947925,21.018729,20.994698,19.089534,21.944388,20.123377,19.817364,18.302366,21.173121,19.490096,18.315717,17.807071
3136,20.606387,23.289996,21.229005,22.177078,21.191448,21.433095,23.171305,21.229005,21.499456,19.286705,22.168839,20.336231,20.285266,18.503623,21.398734,19.700848,18.794019,18.002962
3137,20.765020,23.530924,21.451785,22.341571,21.353482,21.607018,23.453562,21.451785,22.244892,19.450009,22.336288,20.493527,20.477814,18.650766,21.561912,19.854287,18.976099,18.146663
3138,20.283754,22.962904,20.912705,21.767416,20.805778,21.133877,22.880930,20.912705,16.977015,18.944480,21.761726,19.969323,15.460453,18.176920,21.065763,19.390029,14.454115,17.714296
3139,19.910479,22.704558,20.603716,21.349781,20.413761,20.741051,22.612185,20.603716,15.357765,18.595247,21.344792,19.599109,13.348377,17.853426,20.667814,19.044954,12.409207,17.422094
3140,19.220852,22.036459,19.908681,20.505447,19.636389,20.031977,21.904432,19.908681,10.655429,17.912931,20.497686,18.882753,8.622221,17.267820,19.936084,18.403443,8.182855,16.870803
3141,18.825016,21.805805,19.581047,20.071037,19.225192,19.604349,21.679434,19.581047,9.900907,17.482660,20.065670,18.489774,7.435614,16.913879,19.515767,18.035586,6.984000,16.555405
3142,18.444691,21.494431,19.222731,19.631053,18.820528,19.199266,21.345900,19.222731,8.329748,17.099562,19.626140,18.115618,5.926174,16.605095,19.106448,17.688397,5.563388,16.270345
3143,18.221579,21.282924,18.970796,19.435348,18.605833,18.942791,21.119309,18.970796,7.631311,16.822283,19.429868,17.884803,5.487924,16.339737,18.885262,17.463083,5.051441,16.040905
3144,17.980897,21.115754,18.718570,19.150332,18.340226,18.654209,20.923951,18.718570,6.682078,16.513188,19.143979,17.636942,4.566167,16.129905,18.632841,17.235818,4.232837,15.838795
