,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
3145,17.787855,20.987678,18.543966,18.945247,18.149168,18.433650,20.782225,18.543966,6.318256,16.305708,18.938543,17.458464,4.178032,15.978386,18.420158,17.065224,3.824769,15.710290
3146,17.606078,20.822690,18.356873,18.755890,17.970341,18.228355,20.594567,18.356873,5.666775,16.119178,18.748147,17.289761,3.693240,15.831376,18.221157,16.903131,3.337790,15.585106
3147,17.414885,20.688766,18.177770,18.509667,17.762867,18.009539,20.431217,18.177770,5.067410,15.924324,18.501228,17.116802,3.113212,15.732375,18.001440,16.744535,2.826449,15.487631
3148,17.324168,20.763200,18.188387,18.456278,17.711986,17.900988,20.534640,18.188387,5.940964,15.842134,18.448587,17.067459,3.497163,15.686331,17.885988,16.682087,3.048407,15.478186
3149,17.230229,20.709526,18.180934,18.379797,17.652031,17.832130,20.494308,18.180934,6.213002,15.867559,18.370743,17.023158,3.619194,15.675572,17.761555,16.622999,3.057806,15.484443
3150,17.373389,21.097565,18.617868,18.642756,17.900975,18.041554,20.960397,18.617868,9.906877,16.275339,18.637285,17.256704,5.838669,15.876122,17.892212,16.780449,4.701796,15.668687
3151,17.727350,21.387893,19.011935,19.085275,18.287391,18.425333,21.209946,19.011935,12.141684,16.813925,19.077234,17.596279,8.180711,16.115324,18.303656,17.068714,6.821747,15.833773
3152,18.394953,21.507590,19.378687,19.989554,19.048376,19.172684,21.338806,19.378687,13.936503,17.418568,19.979239,18.233870,12.409626,16.488501,19.081613,17.610199,10.461793,16.138786
3153,18.833208,21.775495,19.686586,20.443090,19.486768,19.624110,21.603140,19.686586,15.178785,17.770031,20.433018,18.658800,14.051511,16.884581,19.552273,18.011421,12.203284,16.470569
3154,19.210622,22.039133,19.970619,20.797521,19.842848,20.006254,21.853036,19.970619,16.313219,18.088202,20.788092,19.015759,15.359215,17.243427,19.946647,18.369450,13.668156,16.792252
3155,19.553072,22.321330,20.252870,21.122960,20.163615,20.349461,22.138145,20.252870,17.458731,18.367595,21.112583,19.333268,16.477471,17.553954,20.304387,18.694426,14.909161,17.084465
3156,19.787594,22.596090,20.503995,21.345980,20.382054,20.585972,22.440769,20.503995,18.348015,18.567220,21.333883,19.549203,16.907151,17.764523,20.547497,18.919133,15.426295,17.290768
3157,20.063065,22.805421,20.732384,21.621643,20.654503,20.862750,22.636159,20.732384,19.106877,18.828610,21.610738,19.817797,17.994508,18.024857,20.830381,19.186132,16.502199,17.541883
3158,20.344401,23.076139,20.996873,21.903990,20.931184,21.150850,22.922012,20.996873,20.208964,19.071733,21.896988,20.086105,19.009567,18.275222,21.123685,19.453790,17.529567,17.783894
3159,20.527894,23.262691,21.185567,22.088574,21.115520,21.339270,23.118769,21.185567,20.635217,19.252365,22.081951,20.269893,19.342112,18.457835,21.308788,19.635443,17.861467,17.962099
3160,20.474429,23.284196,21.191926,22.045718,21.076506,21.281818,23.154249,21.191926,19.775131,19.229604,22.036703,20.236334,18.143055,18.435965,21.244241,19.594644,16.623669,17.945047
3161,20.456493,23.405067,21.279049,22.041737,21.072808,21.275362,23.317877,21.279049,20.024479,19.240221,22.035736,20.230246,17.732740,18.424755,21.224580,19.578679,16.165322,17.932778
3162,19.823856,22.783530,20.651271,21.284942,20.366336,20.638926,22.685240,20.651271,14.574894,18.617302,21.278120,19.568525,12.250517,17.858929,20.557390,18.985532,11.263534,17.413673
3163,19.460652,22.542873,20.355089,20.877615,19.984237,20.255947,22.434269,20.355089,13.471611,18.275908,20.871762,19.207652,10.782250,17.543542,20.169997,18.649972,9.848681,17.129946
3164,18.892255,21.913639,19.728845,20.173523,19.336762,19.676071,21.762573,19.728845,9.455039,17.695117,20.164655,18.612356,7.216818,17.060058,19.566516,18.121671,6.717251,16.676827
3165,18.576348,21.716928,19.443861,19.816270,18.998183,19.333129,21.575630,19.443861,8.970727,17.312092,19.810366,18.287522,6.408303,16.764678,19.234290,17.824413,5.932925,16.414536
3166,18.235273,21.421568,19.108234,19.424553,18.640149,18.965402,21.255365,19.108234,7.501598,16.961103,19.418943,17.958704,5.101751,16.498465,18.861668,17.519394,4.689608,16.177120
3167,18.021048,21.227275,18.862659,19.237137,18.436753,18.710020,21.042059,18.862659,6.808165,16.683259,19.231012,17.741776,4.652180,16.252541,18.644910,17.308063,4.176139,15.971216
3168,17.760994,21.089841,18.602965,18.897900,18.140087,18.384581,20.863706,18.602965,5.796413,16.342225,18.890344,17.483612,3.606784,16.076880,18.359439,17.077058,3.287955,15.794676
3169,17.540072,20.993477,18.423344,18.644203,17.919123,18.119015,20.746301,18.423344,5.427468,16.100386,18.636006,17.291849,3.140552,15.947693,18.102777,16.896980,2.817280,15.691184
3170,17.365990,20.802252,18.230681,18.493102,17.764769,17.920133,20.525027,18.230681,4.768661,15.936335,18.484021,17.135424,2.802978,15.786827,17.911386,16.742680,2.429084,15.573975
3171,17.156380,20.683647,18.044562,18.209899,17.539343,17.667052,20.361456,18.044562,4.152168,15.727668,18.199003,16.962141,2.216613,15.725279,17.656916,16.584339,1.922195,15.511761
3172,17.048166,20.499909,17.908235,18.131311,17.447323,17.565762,20.166969,17.908235,3.905228,15.649501,18.120362,16.858414,2.181839,15.596466,17.543882,16.481633,1.836570,15.419385
3173,16.930340,20.165588,17.770211,18.082177,17.382461,17.510416,19.829138,17.770211,3.523569,15.711283,18.067741,16.782841,2.198927,15.497942,17.400217,16.393338,1.723135,15.386458
3174,16.680716,20.007856,17.730312,17.784706,17.203967,17.341417,19.713994,17.730312,3.886690,15.746630,17.773228,16.705863,2.091321,15.638498,17.021212,16.291577,1.429597,15.561942
3175,16.720853,20.235855,17.845907,17.845907,17.241797,17.370107,19.999207,17.845907,5.229854,15.692607,17.833541,16.724021,2.694762,15.614500,17.095578,16.292595,1.950254,15.489613
3176,16.891970,20.178869,17.922107,18.169286,17.456100,17.564618,19.907962,17.922107,5.816702,15.936253,18.156588,16.843172,3.847084,15.529756,17.345761,16.373352,2.848250,15.400944
3177,17.025984,20.168558,17.968349,18.343544,17.587258,17.701588,19.861063,17.968349,6.111932,16.075636,18.328710,16.938487,4.489293,15.548264,17.527344,16.453001,3.469260,15.378657
3178,17.268315,20.540628,18.258514,18.596425,17.820585,17.935580,20.256844,18.258514,8.354453,16.260184,18.585760,17.151056,5.998090,15.716353,17.813437,16.645317,4.883578,15.477198
3179,17.445308,20.687344,18.408689,18.795035,17.987502,18.120668,20.418882,18.408689,8.885341,16.398496,18.783356,17.291129,6.595857,15.798903,18.027358,16.780107,5.513028,15.532857
3180,17.572198,20.819789,18.529461,18.911124,18.095146,18.253214,20.563267,18.529461,9.337732,16.495654,18.901005,17.390020,6.937321,15.879036,18.174792,16.883520,5.928563,15.592248
3181,17.688917,20.942302,18.645619,19.024350,18.198754,18.375098,20.696230,18.645619,9.815271,16.595007,19.015025,17.484516,7.325799,15.954006,18.308085,16.981296,6.350687,15.654508
3182,17.715719,21.121447,18.751498,18.985129,18.189429,18.384965,20.877204,18.751498,10.245564,16.625792,18.977340,17.500008,7.120506,16.022675,18.326600,17.017568,6.309326,15.708537
3183,17.659436,20.877309,18.593353,18.897061,18.103122,18.349158,20.602742,18.593353,8.609396,16.583965,18.889159,17.415339,6.314705,15.941520,18.274302,16.956732,5.645241,15.639162
3184,17.711725,20.885957,18.624105,18.955310,18.151512,18.417174,20.626907,18.624105,9.095492,16.621303,18.947512,17.455011,6.778020,15.962510,18.334945,16.999474,6.064887,15.664002
3185,17.716999,20.911903,18.649598,18.945671,18.148263,18.447911,20.697926,18.649598,9.263015,16.601271,18.940579,17.454987,6.718197,15.969394,18.339137,17.005983,6.028831,15.672830
3186,17.490898,20.891752,18.529924,18.604378,17.876916,18.221690,20.737601,18.529924,8.255229,16.322248,18.598236,17.245761,5.057349,15.893286,18.067402,16.832037,4.619434,15.596673
3187,17.369961,20.795742,18.428554,18.501948,17.773891,18.087909,20.630724,18.428554,7.708586,16.226385,18.495477,17.142503,4.736019,15.789529,17.930682,16.729136,4.205952,15.527591
3188,17.078737,20.286053,18.021858,18.093120,17.431558,17.809835,20.043675,18.021858,4.800987,16.000040,18.083460,16.861145,2.902497,15.638830,17.597656,16.485687,2.640471,15.373718
3189,16.992628,20.044940,17.829970,18.106987,17.385916,17.710254,19.786947,17.829970,4.363207,15.872993,18.095290,16.765214,2.965492,15.435137,17.525557,16.383565,2.546146,15.241573
3190,16.784707,19.860472,17.622320,17.877284,17.199767,17.459608,19.544943,17.622320,3.508285,15.699698,17.866604,16.616285,2.281507,15.365966,17.262890,16.238212,1.869772,15.213533
3191,16.645555,19.794324,17.452749,17.735479,17.066171,17.237393,19.415431,17.452749,2.972197,15.490067,17.722940,16.491497,1.864842,15.260053,17.104344,16.121225,1.488790,15.138107
3192,16.534298,19.596253,17.252379,17.543755,16.904552,17.047246,19.092085,17.252379,2.098614,15.412672,17.528749,16.358379,1.335079,15.188009,16.991211,16.012113,1.116889,15.033015
3193,16.419328,19.556203,17.150840,17.349306,16.765393,16.875724,19.035539,17.150840,2.072745,15.266142,17.333342,16.268437,1.171157,15.203531,16.841489,15.936858,0.994891,15.032227
3194,16.354693,19.248168,17.034512,17.296683,16.706399,16.788444,18.695765,17.034512,1.718484,15.373259,17.280230,16.204297,1.113000,15.128364,16.770971,15.878946,0.922755,14.986922
3195,16.270802,19.031873,16.929733,17.161968,16.608066,16.681142,18.435626,16.929733,1.445153,15.423839,17.143708,16.139379,0.963819,15.135051,16.662320,15.823353,0.805127,14.984385
3196,16.199701,18.954701,16.860169,17.051617,16.529050,16.608004,18.350518,16.860169,1.406960,15.369819,17.033461,16.087690,0.892852,15.141920,16.568198,15.778562,0.745454,14.988926
3197,16.043329,18.525177,16.766833,16.892418,16.424817,16.521704,17.920189,16.766833,1.088215,15.613477,16.868397,16.036685,0.784738,15.204972,16.323362,15.723290,0.566180,15.123218
3198,15.839846,18.039571,16.717344,16.769466,16.364759,16.469249,17.600087,16.717344,1.143873,15.834601,16.756140,16.022300,0.950922,15.288461,15.988687,15.669743,0.413293,15.350798
3199,15.852577,18.706700,16.793693,16.822357,16.387809,16.505223,18.296775,16.793693,2.090518,15.290611,16.810175,16.018238,1.101443,15.226300,16.029369,15.650529,0.526898,15.271690
3200,15.812868,17.520964,16.604175,16.683744,16.308470,16.404645,17.012760,16.604175,0.605814,16.195591,16.671917,15.990453,1.010418,15.308988,15.976002,15.626430,0.518314,15.276859
3201,15.950765,19.043337,16.833932,16.906331,16.437037,16.519060,18.510027,16.833932,2.971028,15.157837,16.896695,16.034836,1.527722,15.172978,16.204370,15.660932,0.963293,15.117493
3202,16.005713,19.063109,16.872685,16.949211,16.465855,16.562227,18.456166,16.872685,2.950065,15.289204,16.939838,16.051120,1.655703,15.162403,16.290691,15.680025,1.137686,15.069359
3203,16.070760,19.177303,16.911906,17.000009,16.494859,16.609610,18.581217,16.911906,3.167459,15.242594,16.989100,16.062398,1.758383,15.135697,16.394379,15.700911,1.315829,15.007444
3204,16.135004,19.237188,16.947726,17.076112,16.540855,16.675108,18.660488,16.947726,3.360329,15.234964,17.065618,16.081687,1.930408,15.097756,16.493428,15.725377,1.506865,14.957327
3205,16.162321,19.315371,16.978663,17.068441,16.536805,16.692230,18.749316,16.978663,3.540940,15.208010,17.055288,16.083133,1.944110,15.110977,16.533505,15.738112,1.590621,14.942719
3206,16.235894,19.324209,17.007458,17.193695,16.613686,16.778162,18.782889,17.007458,3.712739,15.232027,17.183617,16.114996,2.234674,15.046376,16.644998,15.768345,1.833236,14.891692
3207,16.230525,19.318902,17.016272,17.171411,16.604466,16.782961,18.782676,17.016272,3.728952,15.249867,17.163230,16.115547,2.211701,15.067864,16.632545,15.771073,1.818603,14.909601
3208,16.219259,19.282988,17.008853,17.102680,16.563094,16.791448,18.745961,17.008853,3.661227,15.271745,17.094625,16.098004,2.100535,15.101383,16.616072,15.765759,1.792168,14.915446
3209,16.151162,18.821153,16.873554,16.919180,16.438946,16.792893,18.307288,16.873554,2.632004,15.439821,16.909599,16.027124,1.620021,15.144649,16.527706,15.720826,1.481247,14.913945
3210,16.142332,18.744386,16.813985,16.919360,16.414321,16.896868,18.388444,16.813985,2.524040,15.239526,16.908696,15.981744,1.486011,15.054792,16.540254,15.687565,1.366958,14.834877
3211,16.115484,18.560044,16.742956,16.900674,16.389148,16.865723,18.189903,16.742956,2.232934,15.296008,16.889479,15.951359,1.447709,15.013240,16.512189,15.662106,1.311851,14.812023
3212,16.040260,17.675578,16.534504,16.753661,16.283601,16.813506,17.225923,16.534504,0.872851,15.843085,16.739955,15.884292,1.080193,15.028629,16.417529,15.609095,1.020571,14.800661
3213,16.023938,17.949499,16.492193,16.716003,16.242840,16.756768,17.468552,16.492193,1.156331,15.515834,16.697287,15.845199,1.009153,14.993110,16.411731,15.580747,0.984158,14.749764
3214,15.942679,17.657388,16.397807,16.628009,16.178032,16.643246,17.105769,16.397807,0.729799,15.689845,16.610952,15.799227,0.836763,14.987501,16.297511,15.537156,0.783807,14.776802
3215,15.910211,17.558429,16.325303,16.550025,16.117777,16.488607,16.928610,16.325303,0.543764,15.721996,16.531148,15.756078,0.698575,14.981008,16.266580,15.502932,0.688280,14.739284
3216,15.961270,17.564771,16.278058,16.660850,16.157988,16.450268,16.883950,16.278058,0.506419,15.672165,16.637913,15.738054,0.752123,14.838194,16.374229,15.489316,0.739631,14.604403
3217,15.939861,17.383218,16.223948,16.647834,16.139881,16.398525,16.665769,16.223948,0.348167,15.782127,16.623913,15.716354,0.715182,14.808794,16.350975,15.470016,0.694219,14.589058
3218,15.901095,17.157812,16.166402,16.575458,16.091421,16.321850,16.388771,16.166402,0.163611,15.944033,16.549872,15.690276,0.632460,14.830681,16.297371,15.448208,0.624783,14.599046
3219,15.858744,16.913277,16.111101,16.507875,16.046615,16.261278,16.109830,16.111101,-0.000894,16.112371,16.480662,15.666824,0.572521,14.852986,16.235682,15.427957,0.568221,14.620232
3220,15.813086,17.366940,16.133482,16.467604,16.026443,16.203035,16.675726,16.133482,0.443448,15.591237,16.444787,15.660391,0.641480,14.875995,16.157290,15.419709,0.603195,14.682128
3221,15.727622,18.016846,16.204224,16.467304,16.023875,16.215035,17.392594,16.204224,1.081670,15.015854,16.440389,15.659425,0.710844,14.878461,16.010478,15.404357,0.551699,14.798237
3222,15.755999,19.038686,16.653265,16.653265,16.189730,16.295788,18.772945,16.653265,4.537798,14.533584,16.642882,15.793221,1.818950,14.943559,16.006267,15.469977,1.148087,14.933686
3223,16.061797,19.655445,17.131060,17.131060,16.543961,16.620970,19.358020,17.131060,7.251467,14.904099,17.117645,16.041986,3.502580,14.966327,16.418432,15.654214,2.488457,14.889997
3224,16.436015,19.736194,17.418990,17.740024,16.999973,17.060444,19.441581,17.418990,8.105652,15.396400,17.721933,16.368257,5.424936,15.014581,16.902064,15.903387,4.002257,14.904710
3225,16.683746,19.952966,17.658212,18.030620,17.259183,17.318401,19.650638,17.658212,8.854522,15.665786,18.013023,16.599573,6.281499,15.186123,17.192978,16.101767,4.849443,15.010555
3226,16.915218,20.144180,17.875845,18.283433,17.494083,17.557958,19.822191,17.875845,9.591349,15.929500,18.267211,16.817596,7.143525,15.367981,17.455300,16.297982,5.703124,15.140663
3227,17.210277,20.345223,18.112809,18.643730,17.805251,17.872244,20.040739,18.112809,10.565931,16.184880,18.626507,17.086651,8.439116,15.546794,17.797648,16.538994,6.897998,15.280340
3228,17.446635,20.614674,18.363505,18.914015,18.047171,18.125151,20.365085,18.363505,11.609212,16.361925,18.894677,17.305603,9.216667,15.716529,18.063587,16.741547,7.667866,15.419506
3229,17.802325,20.775934,18.608003,19.326857,18.418955,18.511835,20.521207,18.608003,12.552287,16.694798,19.310462,17.638887,10.966985,15.967313,18.463300,17.046925,9.292655,15.630550
3230,18.145392,21.058746,18.899876,19.690128,18.761561,18.879124,20.836405,18.899876,13.862722,16.963348,19.680082,17.957855,12.328633,16.235628,18.840059,17.351488,10.656003,15.862916
3231,18.508681,21.343520,19.215633,20.074002,19.126039,19.270520,21.151437,19.215633,15.237503,17.279830,20.065109,18.304354,13.859625,16.543598,19.229953,17.684371,12.165911,16.138788
3232,18.798316,21.580876,19.474760,20.378400,19.414451,19.582754,21.424339,19.474760,16.063248,17.525182,20.367551,18.580489,14.724222,16.793426,19.537593,17.953429,13.052471,16.369265
3233,18.962782,21.848345,19.712130,20.540043,19.577593,19.766113,21.746174,19.712130,16.807292,17.678085,20.533072,18.741549,14.803337,16.950026,19.706768,18.112512,13.173327,16.518255
3234,18.484177,21.314257,19.196107,19.914381,19.009059,19.290763,21.195252,19.196107,11.662799,17.196963,19.906124,18.224127,9.812594,16.542130,19.192262,17.674938,8.851909,16.157614
3235,18.204074,21.216020,19.011201,19.560070,18.698840,18.979484,21.084734,19.011201,10.957515,16.937667,19.552978,17.951469,8.463118,16.349960,18.875816,17.436368,7.606709,15.996921
3236,17.661670,20.708916,18.466214,18.785009,18.039477,18.410394,20.510318,18.466214,7.128939,16.422110,18.773343,17.397344,4.798883,16.021345,18.266736,16.970166,4.521868,15.673596
3237,17.386823,20.592677,18.233858,18.445564,17.733478,18.098513,20.402361,18.233858,6.677248,16.065355,18.437488,17.117470,4.064596,15.797452,17.965629,16.725330,3.819128,15.485030
3238,17.109699,20.268413,17.926738,18.161483,17.467818,17.799323,20.033471,17.926738,5.136736,15.820005,18.153666,16.867701,3.135501,15.581736,17.653059,16.488716,2.838956,15.324373
3239,16.900878,20.112625,17.685367,17.929595,17.251682,17.524039,19.825905,17.685367,4.264550,15.544830,17.920005,16.666899,2.496540,15.413792,17.423561,16.303525,2.231426,15.183489
3240,16.685245,19.944525,17.423272,17.638964,17.005786,17.220625,19.553325,17.423272,3.111662,15.293218,17.625901,16.463184,1.698540,15.300467,17.177126,16.123095,1.539769,15.069063
3241,16.546018,19.836686,17.279598,17.537425,16.897919,17.040535,19.422926,17.279598,2.952224,15.136270,17.523834,16.350244,1.616506,15.176653,17.013338,16.011939,1.379328,15.010540
3242,16.427713,19.673603,17.125565,17.388347,16.768172,16.893896,19.194428,17.125565,2.452519,15.056703,17.372038,16.239789,1.342217,15.107540,16.878689,15.912312,1.145585,14.945935
3243,16.337690,19.472147,16.992385,17.328539,16.695956,16.795473,18.940715,16.992385,2.087497,15.044054,17.311006,16.157787,1.235592,15.004568,16.778654,15.833731,1.012417,14.888809
3244,16.274684,19.650881,17.020076,17.262496,16.652980,16.716231,19.223059,17.020076,2.926748,14.817094,17.248069,16.132277,1.482374,15.016484,16.688093,15.802216,1.176923,14.916339
3245,16.164277,19.601390,17.034915,17.153311,16.586064,16.641604,19.220450,17.034915,3.264357,14.849380,17.137231,16.103792,1.543564,15.070354,16.517204,15.760932,1.129583,15.004660
3246,16.364070,20.090377,17.531081,17.548150,16.902689,16.958670,19.905378,17.531081,7.318452,15.156783,17.540752,16.344384,3.687641,15.148017,16.757849,15.914035,2.600943,15.070221
3247,16.712868,20.396125,17.948275,18.010706,17.285641,17.343183,20.170947,17.948275,9.541342,15.725604,18.000530,16.660114,5.754052,15.319698,17.189719,16.167896,4.386413,15.146074
3248,17.313438,20.506240,18.314642,18.871758,17.980427,18.033056,20.297243,18.314642,11.197741,16.332042,18.858995,17.211680,9.304047,15.564365,17.920698,16.619427,7.349586,15.318157
3249,17.627102,20.746063,18.573642,19.198251,18.297850,18.352899,20.527296,18.573642,11.990519,16.619988,19.185492,17.521163,10.214789,15.856835,18.262082,16.901411,8.351095,15.540740
3250,17.855343,20.936704,18.772627,19.413553,18.518763,18.578452,20.693593,18.772627,12.530605,16.851661,19.401264,17.746576,10.793654,16.091888,18.500906,17.117556,9.023699,15.734205
3251,18.114370,21.140330,18.984743,19.686779,18.774886,18.841816,20.900703,18.984743,13.332724,17.068782,19.673231,17.988835,11.721320,16.304439,18.783085,17.350124,9.971639,15.917164
3252,18.286708,21.383148,19.192765,19.858535,18.939613,19.016610,21.179414,19.192765,14.104818,17.206116,19.842742,18.149375,12.022575,16.456008,18.966348,17.509976,10.339959,16.053603
3253,18.559168,21.552588,19.402297,20.145524,19.212033,19.301158,21.335669,19.402297,14.883749,17.468924,20.131550,18.407455,13.272661,16.683360,19.259837,17.758403,11.558546,16.256968
3254,18.857364,21.817135,19.668389,20.454117,19.506911,19.615398,21.623985,19.668389,16.100399,17.712793,20.445389,18.685742,14.487153,16.926095,19.581474,18.029810,12.774837,16.478145
3255,19.165304,22.068628,19.942926,20.778234,19.817516,19.942970,21.897394,19.942926,17.239624,17.988459,20.770323,18.983809,15.758169,17.197295,19.906825,18.317852,14.015730,16.728880
3256,19.442933,22.295999,20.190597,21.068493,20.093280,20.240548,22.156064,20.190597,18.096096,18.225129,21.058796,19.248454,16.667849,17.438113,20.200200,18.577484,14.940376,16.954768
3257,19.657210,22.576359,20.454460,21.285282,20.306001,20.476111,22.486663,20.454460,19.108547,18.422258,21.279166,19.454481,17.157285,17.629796,20.424039,18.780834,15.450852,17.137629
3258,19.216081,22.044377,19.951934,20.735928,19.792452,20.041235,21.945802,19.951934,14.028794,17.958065,20.729071,18.972911,12.356286,17.216751,19.959672,18.366264,11.211167,16.772856
3259,18.915011,21.900242,19.736164,20.382899,19.473302,19.712639,21.790998,19.736164,13.039145,17.681331,20.377010,18.682558,10.752313,16.988105,19.626422,18.101970,9.673564,16.577517
3260,18.195170,21.329012,19.082586,19.470845,18.674853,18.941316,21.158424,19.082586,8.417481,17.006748,19.460811,17.987140,5.975704,16.513470,18.818006,17.483356,5.411976,16.148707
3261,17.843283,21.143798,18.789793,19.087181,18.315213,18.550703,20.978963,18.789793,7.768207,16.600623,19.080144,17.645899,5.089377,16.211654,18.435651,17.166292,4.504282,15.896934
3262,17.525145,20.812082,18.454754,18.769446,18.011519,18.207182,20.614058,18.454754,6.237101,16.295451,18.762887,17.354072,4.069331,15.945257,18.084009,16.886444,3.459140,15.688879
3263,17.210388,20.692576,18.179270,18.394200,17.688391,17.802624,20.445994,18.179270,5.247047,15.912546,18.385849,17.078116,3.027160,15.770383,17.716384,16.632107,2.509900,15.547830
3264,17.006311,20.476233,17.902202,18.146719,17.453310,17.539407,20.163154,17.902202,4.119010,15.641250,18.136345,16.855654,2.333166,15.574964,17.504600,16.436838,1.945253,15.369076
3265,16.852426,20.353470,17.733005,17.954481,17.282573,17.355148,20.016358,17.733005,3.856131,15.449652,17.943149,16.704569,2.091718,15.465988,17.333001,16.303197,1.739135,15.273393
3266,16.790636,20.074811,17.568931,17.988517,17.250577,17.306997,19.715969,17.568931,3.390720,15.421893,17.976511,16.615385,2.149565,15.254260,17.295579,16.213559,1.708787,15.131538
3267,16.636516,19.950804,17.421402,17.741700,17.069133,17.112262,19.546591,17.421402,2.988915,15.296214,17.728430,16.492247,1.738597,15.256064,17.099451,16.107446,1.395179,15.115441
3268,16.526926,20.100056,17.438889,17.523675,16.932525,16.965448,19.756126,17.438889,3.823963,15.121652,17.511953,16.425526,1.792849,15.339099,16.942837,16.051600,1.470742,15.160362
3269,16.434265,19.986370,17.437817,17.451019,16.877194,16.912142,19.676510,17.437817,4.101649,15.199124,17.437995,16.386493,1.926522,15.334991,16.811005,16.003704,1.479107,15.196402
3270,16.653330,20.431568,17.893188,17.907247,17.225452,17.267048,20.261153,17.893188,7.908519,15.525223,17.900388,16.634883,4.226530,15.369377,17.082221,16.163169,3.069445,15.244117
3271,16.984806,20.732809,18.290044,18.322481,17.579855,17.629467,20.519998,18.290044,10.106260,16.060089,18.312863,16.938474,6.228796,15.564085,17.484527,16.413696,4.853054,15.342866
3272,17.577384,20.827780,18.635944,19.154388,18.256120,18.308185,20.627389,18.635944,11.704180,16.644500,19.142146,17.480848,9.763831,15.819550,18.200528,16.865219,7.847921,15.529910
3273,17.915547,21.058605,18.895699,19.507926,18.595981,18.656046,20.850720,18.895699,12.598175,16.940679,19.495814,17.808627,10.872249,16.121441,18.569796,17.167834,9.034261,15.765872
3274,18.188217,21.218957,19.088129,19.775446,18.859391,18.934227,20.989787,19.088129,13.127589,17.186471,19.763855,18.067985,11.706982,16.372116,18.861147,17.419155,9.954409,15.977162
3275,18.525470,21.481820,19.359406,20.118672,19.185130,19.279898,21.262587,19.359406,14.443635,17.456226,20.106276,18.379128,13.107687,16.651980,19.226174,17.724667,11.395252,16.223159
3276,18.776156,21.762020,19.616564,20.355720,19.413989,19.538767,21.579096,19.616564,15.485876,17.654033,20.341518,18.602402,13.722957,16.863285,19.493636,17.956178,12.131721,16.418720
3277,19.142345,21.997817,19.894587,20.726827,19.770351,19.919594,21.806574,19.894587,16.662663,17.982599,20.714522,18.944202,15.428050,17.173882,19.883156,18.295703,13.834398,16.708250
3278,19.499538,22.317985,20.214657,21.085482,20.118978,20.289752,22.148360,20.214657,18.096183,18.280955,21.077790,19.280017,16.824116,17.482244,20.259954,18.630490,15.249027,17.001026
3279,19.835265,22.614589,20.525361,21.427666,20.453235,20.639415,22.463351,20.525361,19.322703,18.587372,21.420701,19.606702,18.086452,17.792703,20.607488,18.952726,16.498782,17.297964
3280,20.131026,22.869278,20.795531,21.727633,20.742576,20.951168,22.745113,20.795531,20.196981,18.845948,21.719026,19.888182,18.966897,18.057338,20.915365,19.234638,17.411737,17.553911
3281,20.366313,23.163816,21.076375,21.961738,20.973089,21.205338,23.084166,21.076375,21.225269,19.068584,21.956290,20.112787,19.488500,18.269285,21.159094,19.460278,17.958957,17.761461
3282,19.967877,22.658667,20.605501,21.465053,20.502268,20.817305,22.574974,20.605501,16.297459,18.636028,21.459209,19.664945,14.847598,17.870681,20.748049,19.076252,13.834185,17.404454
3283,19.659844,22.453364,20.351807,21.108898,20.171449,20.490569,22.359996,20.351807,14.881064,18.343617,21.103903,19.355553,12.955605,17.607202,20.416835,18.794711,12.020240,17.172588
3284,18.981750,21.818404,19.680414,20.261409,19.400359,19.788708,21.682256,19.680414,10.153082,17.678573,20.253387,18.653960,8.112084,17.054533,19.690214,18.172076,7.699796,16.653939
3285,18.609936,21.613011,19.374828,19.842150,19.007063,19.384720,21.482456,19.374828,9.434413,17.267199,19.836555,18.281257,6.962009,16.725958,19.293600,17.828605,6.557778,16.363611
3286,18.215355,21.328499,19.023843,19.375843,18.588858,18.956191,21.171421,19.023843,7.808093,16.876264,19.370649,17.904791,5.329517,16.438933,18.858448,17.480391,5.010292,16.102334
3287,17.978199,21.131561,18.772835,19.166797,18.365569,18.677049,20.955356,18.772835,7.047878,16.590313,19.160782,17.669758,4.814871,16.178733,18.615263,17.250126,4.408347,15.884990
3288,17.739196,20.966093,18.519515,18.886986,18.106015,18.384913,20.755348,18.519515,6.049006,16.283683,18.880014,17.428765,3.926330,15.977516,18.361476,17.028019,3.607646,15.694562
3289,17.529220,20.867803,18.345061,18.637673,17.889193,18.136042,20.637914,18.345061,5.661601,16.052209,18.629882,17.241089,3.429262,15.852297,18.120890,16.853026,3.130661,15.585162
3290,17.374039,20.680794,18.162738,18.493001,17.741480,17.964430,20.425608,18.162738,5.026621,15.899868,18.484502,17.091336,3.094707,15.698169,17.956304,16.708594,2.771597,15.460885
3291,17.132725,20.585242,17.971946,18.175203,17.492851,17.665019,20.280772,17.971946,4.305836,15.663120,18.165113,16.904622,2.350748,15.644131,17.655350,16.535439,2.088573,15.415529
3292,17.037807,20.649864,17.975896,18.140098,17.449325,17.554167,20.384497,17.975896,5.136624,15.567295,18.131106,16.852767,2.726209,15.574427,17.536678,16.467669,2.279787,15.398660
3293,16.969138,20.542849,17.967713,18.132332,17.431962,17.528955,20.298377,17.967713,5.412939,15.637049,18.121973,16.828201,3.004770,15.534429,17.449281,16.420402,2.389560,15.391523
3294,17.156290,20.926024,18.423243,18.450116,17.718274,17.804981,20.781457,18.423243,9.253738,16.065029,18.444327,17.082977,5.342000,15.721627,17.647975,16.594365,4.134413,15.540755
3295,17.552003,21.223091,18.839358,18.928417,18.133099,18.241315,21.040453,18.839358,11.613940,16.638262,18.920161,17.444419,7.786659,15.968677,18.117029,16.906259,6.388551,15.695489
3296,18.247707,21.349964,19.222394,19.849195,18.907402,19.023841,21.179171,19.222394,13.466589,17.265616,19.838729,18.092492,12.017642,16.346255,18.932026,17.465629,10.091778,15.999232
3297,18.701158,21.635803,19.545979,20.304460,19.349788,19.491688,21.462225,19.545979,14.767694,17.629732,20.294360,18.523287,13.648900,16.752215,19.419637,17.880038,11.865034,16.340439
3298,19.076724,21.874492,19.813111,20.655652,19.700742,19.873759,21.686071,19.813111,15.703399,17.940151,20.646113,18.873542,14.861705,17.100972,19.813626,18.234551,13.239389,16.655475
3299,19.445333,22.199461,20.131732,21.009680,20.049901,20.242433,22.016760,20.131732,17.150165,18.246704,20.999346,19.219136,16.196526,17.438925,20.197644,18.585548,14.667000,16.973453
3300,19.703033,22.498398,20.406786,21.253109,20.288928,20.502910,22.344354,20.406786,18.136133,18.469217,21.241137,19.455745,16.711721,17.670353,20.464888,18.832341,15.281045,17.199795
3301,20.033217,22.747206,20.679292,21.583869,20.613685,20.837600,22.581850,20.679292,19.154068,18.776734,21.573233,19.774081,18.113029,17.974928,20.806084,19.149941,16.673270,17.493799
3302,20.334062,23.043364,20.967681,21.884893,20.910074,21.144166,22.892966,20.967681,20.300343,19.042396,21.878066,20.063081,19.137334,18.248095,21.117746,19.438422,17.706913,17.759098
3303,20.619604,23.311960,21.244289,22.177115,21.197301,21.438828,23.175474,21.244289,21.309777,19.313104,22.170834,20.345460,20.142201,18.520086,21.410016,19.716276,18.689674,18.022537
3304,20.778507,23.468684,21.406015,22.335468,21.351887,21.605840,23.351975,21.406015,21.416368,19.460055,22.327381,20.498329,20.129726,18.669278,21.572199,19.871429,18.717919,18.170659
3305,20.773166,23.613825,21.514162,22.335467,21.357513,21.606214,23.534435,21.514162,21.366409,19.493890,22.330028,20.506562,19.284981,18.683096,21.560115,19.873795,17.834524,18.187476
3306,20.179890,22.999475,20.906705,21.635927,20.696086,21.014116,22.912146,20.906705,15.863232,18.901265,21.629828,19.879063,13.848720,18.128299,20.941906,19.309015,12.916325,17.676125
3307,19.825758,22.745799,20.605916,21.232739,20.316111,20.644444,22.648995,20.605916,14.567364,18.562836,21.227563,19.518591,12.185143,17.809619,20.568079,18.977391,11.341770,17.386702
3308,19.247736,22.108083,19.971135,20.521280,19.654711,20.058600,21.975455,19.971135,10.415759,17.966815,20.513477,18.903291,8.367580,17.293105,19.962766,18.430559,7.962349,16.898353
3309,18.927516,21.900062,19.684629,20.166845,19.314795,19.714539,21.776454,19.684629,9.884213,17.592803,20.161573,18.573865,7.502175,16.986157,19.628458,18.126438,7.097288,16.624417
3310,18.581658,21.601630,19.347411,19.770285,18.948255,19.346473,21.458265,19.347411,8.368015,17.236556,19.765526,18.233142,6.074798,16.700758,19.257057,17.809774,5.737433,16.362491
3311,18.342859,21.404500,19.097373,19.563230,18.728292,19.066688,21.244052,19.097373,7.609548,16.950693,19.557750,18.002517,5.512988,16.447284,19.010538,17.579798,5.071684,16.149059
3312,18.072944,21.263724,18.845361,19.242531,18.439050,18.738018,21.072972,18.845361,6.640091,16.617750,19.236208,17.741536,4.455336,16.246865,18.716790,17.337119,4.112542,15.957448
3313,17.883478,21.133224,18.675154,19.057035,18.260463,18.522661,20.930867,18.675154,6.304856,16.419441,19.050153,17.569485,4.138558,16.088817,18.509295,17.168258,3.748280,15.827221
3314,17.719482,20.972963,18.498050,18.875430,18.089832,18.341545,20.749870,18.498050,5.720093,16.246231,18.868004,17.408932,3.706347,15.949860,18.334439,17.016675,3.347395,15.698911
3315,17.516459,20.842951,18.316353,18.627447,17.880408,18.104811,20.589871,18.316353,5.072544,16.042835,18.618887,17.234239,3.089348,15.849591,18.096727,16.853295,2.774273,15.609864
3316,17.401218,20.909212,18.313204,18.566912,17.822111,17.962887,20.679521,18.313204,5.835072,15.946886,18.559235,17.177127,3.408122,15.795020,17.947781,16.776574,2.888064,15.605367
3317,17.276391,20.859436,18.292160,18.457812,17.738250,17.853804,20.639361,18.292160,6.031495,15.944959,18.448400,17.116869,3.421574,15.785338,17.781979,16.698575,2.783974,15.615171
3318,17.413919,21.216369,18.711805,18.722046,17.982426,18.065714,21.077332,18.711805,9.632036,16.346278,18.716510,17.340103,5.604503,15.963696,17.914862,16.841412,4.370914,15.767962
3319,17.678341,21.473231,19.050401,19.063356,18.283755,18.348578,21.286083,19.050401,11.485661,16.814718,19.054897,17.609006,7.428162,16.163115,18.221391,17.057711,5.978321,15.894032
3320,18.113154,21.537327,19.304073,19.680115,18.791923,18.840880,21.346400,19.304073,12.540972,17.261746,19.668437,18.024973,10.091744,16.381508,18.738463,17.398514,8.227995,16.058566
3321,18.319653,21.684920,19.465882,19.894832,19.003244,19.046116,21.477821,19.465882,12.950484,17.453943,19.882799,18.233633,10.615378,16.584468,18.960336,17.587444,8.837055,16.214552
3322,18.452663,21.794118,19.578728,20.010801,19.129036,19.171030,21.557866,19.578728,13.188159,17.599590,19.998867,18.367935,10.867855,16.737003,19.095861,17.717580,9.184297,16.339299
3323,18.644946,21.930124,19.725113,20.219775,19.320671,19.365905,21.694434,19.725113,13.829198,17.755792,20.206470,18.545597,11.663179,16.884724,19.308285,17.886843,9.981813,16.465402
3324,18.769148,22.103044,19.872608,20.357182,19.446471,19.492619,21.901273,19.872608,14.431536,17.843942,20.341539,18.663287,11.938761,16.985034,19.442962,17.999075,10.271535,16.555187
3325,18.986224,22.186002,20.007289,20.606036,19.675669,19.721847,21.968136,20.007289,14.909733,18.046443,20.592045,18.873839,13.064759,17.155634,19.680441,18.192833,11.311352,16.705226
3326,19.141241,22.334819,20.146765,20.772228,19.836109,19.882409,22.132139,20.146765,15.445973,18.161390,20.763048,19.025037,13.521517,17.287025,19.846895,18.334778,11.764087,16.822661
3327,19.241699,22.440461,20.254107,20.880383,19.943126,19.989635,22.250354,20.254107,15.719445,18.257861,20.871642,19.130674,13.709255,17.389706,19.949616,18.432651,11.945346,16.915685
3328,19.271438,22.525609,20.325817,20.914076,19.976799,20.024073,22.361014,20.325817,15.782772,18.290619,20.902691,19.166643,13.462901,17.430594,19.976771,18.465343,11.720983,16.953916
3329,19.246875,22.628350,20.392203,20.899402,19.964067,20.013473,22.516817,20.392203,15.905908,18.267588,20.891794,19.152306,13.022667,17.412817,19.948954,18.444500,11.263078,16.940047
3330,18.605989,22.048602,19.778794,20.123006,19.268331,19.347075,21.911756,19.778794,10.703979,17.645833,20.113481,18.528825,7.952381,16.944169,19.234360,17.887851,6.757273,16.541342
3331,18.324953,21.884374,19.550211,19.794144,18.968216,19.042831,21.737053,19.550211,10.189841,17.363369,19.786252,18.252434,7.147002,16.718616,18.927098,17.636787,6.012351,16.346476
3332,17.808131,21.291334,18.972339,19.141664,18.397274,18.496871,21.069223,18.972339,6.464526,16.875455,19.128604,17.757360,4.227435,16.386116,18.336878,17.203849,3.493036,16.070820
3333,17.550912,21.148080,18.716400,18.818535,18.105680,18.204879,20.937522,18.716400,6.108534,16.495277,18.809519,17.489820,3.629439,16.170121,18.058381,16.970947,2.990661,15.883514
3334,17.362204,20.743199,18.407639,18.670740,17.929539,18.022063,20.495790,18.407639,4.779618,16.319489,18.662529,17.288174,3.145795,15.913819,17.868569,16.783501,2.483638,15.698433
3335,17.167954,20.651177,18.179325,18.370915,17.679225,17.755365,20.355578,18.179325,4.158604,16.003072,18.360853,17.082800,2.442234,15.804746,17.652115,16.614629,1.982533,15.577143
3336,16.970118,20.561184,17.959471,18.023050,17.408738,17.461128,20.191929,17.959471,3.416720,15.727013,18.010792,16.881940,1.727680,15.753088,17.420120,16.455829,1.475823,15.491538
3337,16.840045,20.385183,17.825737,17.827924,17.251007,17.290039,20.012939,17.825737,3.310450,15.638536,17.815331,16.757224,1.601502,15.699118,17.265542,16.353762,1.380029,15.441982
3338,16.737494,20.142576,17.687055,17.685017,17.128567,17.161562,19.749307,17.687055,2.945254,15.624802,17.671856,16.653189,1.454833,15.634522,17.148997,16.267205,1.259352,15.385413
3339,16.627999,19.768476,17.551395,17.500672,16.993610,17.021998,19.368973,17.551395,2.559300,15.733816,17.487528,16.561431,1.304020,15.635334,17.009264,16.192268,1.150398,15.375271
3340,16.604533,19.532655,17.454741,17.570175,17.004916,17.028307,19.146237,17.454741,2.452478,15.763245,17.556876,16.521951,1.500524,15.487026,17.002779,16.149395,1.237310,15.296012
3341,16.511944,19.175377,17.343275,17.548857,16.972204,17.000650,18.792885,17.343275,2.126725,15.893665,17.532714,16.481757,1.541860,15.430801,16.875748,16.096168,1.143723,15.316588
3342,16.245863,19.310966,17.302590,17.317413,16.826759,16.881940,18.925851,17.302590,2.362861,15.679329,17.301800,16.411099,1.296528,15.520398,16.463597,15.997024,0.679156,15.530451
3343,16.333091,19.786927,17.449094,17.449094,16.904417,16.957995,19.492810,17.449094,3.902308,15.405379,17.433727,16.441270,1.895015,15.448814,16.619001,16.006336,1.169834,15.393671
3344,16.371254,19.829180,17.509218,17.509218,16.945748,16.967414,19.472567,17.509218,4.259965,15.545870,17.492671,16.467190,2.225031,15.441710,16.680802,16.017485,1.439228,15.354168
3345,16.503567,20.055513,17.664404,17.664404,17.061108,17.073380,19.692066,17.664404,5.416228,15.636742,17.646904,16.548537,2.933924,15.450170,16.869045,16.085878,2.091972,15.302710
3346,16.603246,20.171547,17.772677,17.772677,17.150026,17.168092,19.780802,17.772677,5.946002,15.764552,17.757996,16.618052,3.375344,15.478107,17.000875,16.148813,2.522931,15.296752
3347,16.669799,20.279686,17.841875,17.841875,17.201366,17.223429,19.895746,17.841875,6.190065,15.788005,17.825084,16.655613,3.524614,15.486141,17.090783,16.188674,2.718824,15.286565
3348,16.716328,20.357617,17.895026,17.895026,17.242337,17.266723,19.981982,17.895026,6.382342,15.808071,17.880182,16.684223,3.657490,15.488264,17.152630,16.217697,2.859217,15.282764
3349,16.748593,20.412348,17.934253,17.934253,17.272167,17.295605,20.040811,17.934253,6.514369,15.827695,17.920198,16.705140,3.757473,15.490082,17.195112,16.238286,2.958910,15.281460
3350,16.780353,20.468277,17.970541,17.970541,17.300178,17.325337,20.101545,17.970541,6.668749,15.839537,17.958967,16.723737,3.865522,15.488506,17.238225,16.257070,3.070419,15.275915
3351,16.633027,20.154079,17.749386,17.749386,17.127602,17.178107,19.690865,17.749386,4.805051,15.807907,17.735995,16.595259,2.823257,15.454523,17.052600,16.153514,2.225188,15.254428
3352,16.589404,20.091735,17.696130,17.696130,17.081571,17.144247,19.636883,17.696130,4.889699,15.755376,17.682341,16.555896,2.838062,15.429451,17.000775,16.119265,2.220951,15.237755
3353,16.547227,20.048055,17.667790,17.667790,17.054046,17.143275,19.666991,17.667790,4.946382,15.668589,17.658775,16.524909,2.805389,15.391043,16.950893,16.085893,2.140166,15.220893
3354,16.466182,19.992295,17.605986,17.605986,16.990395,17.109599,19.735474,17.605986,4.655617,15.476499,17.595630,16.460814,2.481006,15.325998,16.854088,16.022860,1.817280,15.191633
3355,16.422423,19.932488,17.554524,17.545697,16.938714,17.057175,19.667456,17.554524,4.485032,15.441593,17.535261,16.416735,2.374249,15.298208,16.806047,15.983995,1.744934,15.161944
3356,16.195861,19.282711,17.248101,17.176102,16.675078,16.844739,18.882382,17.248101,2.288691,15.613820,17.160016,16.250756,1.273352,15.341496,16.496181,15.852639,0.901233,15.209097
3357,16.113665,19.118079,17.122214,16.974193,16.532009,16.691936,18.703350,17.122214,2.135658,15.541077,16.955053,16.161845,1.071394,15.368638,16.396590,15.790322,0.818893,15.184054
3358,15.982126,18.758562,16.984264,16.699879,16.357855,16.490118,18.304065,16.984264,1.627040,15.664463,16.684613,16.071941,0.755298,15.459268,16.207965,15.724025,0.596597,15.240086
3359,15.938199,18.716089,16.888254,16.577157,16.263913,16.343143,18.207883,16.888254,1.450320,15.568624,16.560378,16.004505,0.610925,15.448632,16.165320,15.678633,0.534887,15.191946
3360,15.896982,18.600272,16.794635,16.449108,16.171728,16.186984,18.018717,16.794635,1.179074,15.570552,16.430952,15.944907,0.468173,15.458862,16.122377,15.639389,0.465229,15.156401
3361,15.808108,18.268427,16.699804,16.265107,16.056024,16.031706,17.657006,16.699804,0.870682,15.742601,16.246646,15.889230,0.325109,15.531815,15.991263,15.598788,0.356999,15.206313
3362,15.745571,18.033601,16.614763,16.155850,15.980049,15.925673,17.370917,16.614763,0.635236,15.858609,16.135358,15.844153,0.244638,15.552947,15.904455,15.563989,0.286021,15.223522
3363,15.678013,17.768896,16.533198,16.052808,15.910354,15.829268,17.052384,16.533198,0.402665,16.014013,16.031013,15.804778,0.175461,15.578544,15.806294,15.531407,0.213194,15.256519
3364,15.596399,17.502426,16.467217,15.895548,15.816817,15.725746,16.811790,16.467217,0.276835,16.122644,15.874811,15.766072,0.087362,15.657333,15.680054,15.500794,0.144020,15.321534
3365,15.472938,17.155755,16.394159,15.845777,15.774607,15.708787,16.459274,16.394159,0.051895,16.329045,15.817589,15.736998,0.064229,15.656407,15.480962,15.463767,0.013704,15.446573
3366,15.410428,17.058249,16.376161,16.041828,15.878942,15.892926,16.597983,16.376161,0.266575,16.154339,16.027830,15.748664,0.335488,15.469499,15.390287,15.433446,-0.051865,15.476604
3367,15.495771,17.953376,16.475534,16.281370,16.004495,16.065129,17.504255,16.475534,1.275827,15.446813,16.267437,15.774421,0.611443,15.281404,15.547207,15.436987,0.136695,15.326768
3368,15.596942,18.264092,16.532979,16.498924,16.127426,16.170948,17.725150,16.532979,1.633294,15.340807,16.486589,15.813158,0.922611,15.139727,15.720318,15.455941,0.362201,15.191564
3369,15.721085,18.702556,16.626780,16.626780,16.208348,16.273230,18.105166,16.626780,2.278938,15.148393,16.615962,15.851686,1.178134,15.087409,15.921711,15.491798,0.662712,15.061886
3370,15.795054,18.768827,16.659281,16.659281,16.234043,16.337834,18.090803,16.659281,2.330142,15.227759,16.648565,15.871336,1.265125,15.094107,16.035885,15.519817,0.840024,15.003749
3371,15.873597,18.917471,16.704086,16.704086,16.262163,16.396088,18.255603,16.704086,2.588439,15.152568,16.691988,15.886066,1.344542,15.080145,16.158212,15.548322,1.017497,14.938432
3372,15.940681,19.004719,16.745066,16.764274,16.299777,16.460145,18.366099,16.745066,2.803792,15.124034,16.752247,15.903866,1.467388,15.055485,16.259862,15.575903,1.182999,14.891944
3373,16.028760,19.041391,16.788898,16.891698,16.377508,16.558907,18.441990,16.788898,3.046689,15.135806,16.877956,15.939615,1.729385,15.001274,16.391449,15.614259,1.432380,14.837069
3374,16.074096,19.136848,16.834528,16.905716,16.394090,16.595467,18.558389,16.834528,3.293245,15.110666,16.894752,15.956010,1.793361,15.017269,16.453745,15.640211,1.554166,14.826677
3375,16.094184,19.129360,16.861670,16.934653,16.417352,16.632675,18.571219,16.861670,3.384814,15.152121,16.926126,15.972175,1.888771,15.018224,16.476750,15.656966,1.623129,14.837181
3376,16.150142,19.103831,16.893132,16.989640,16.457177,16.725571,18.578843,16.893132,3.548005,15.207421,16.981433,15.998454,2.068929,15.015474,16.554794,15.687682,1.825056,14.820570
3377,16.124732,18.607915,16.774419,16.862359,16.374829,16.775919,18.117526,16.774419,2.521929,15.431312,16.853324,15.956146,1.684615,15.058968,16.523806,15.668648,1.605715,14.813490
3378,16.150792,18.609529,16.747417,16.835173,16.343630,16.912416,18.278580,16.747417,2.579128,15.216254,16.825238,15.922223,1.521060,15.019208,16.582369,15.657561,1.557769,14.732752
3379,16.108089,18.447187,16.682842,16.730564,16.272374,16.861944,18.092303,16.682842,2.215084,15.273382,16.719491,15.881146,1.317528,15.042801,16.524381,15.632326,1.401939,14.740271
3380,15.989849,17.479138,16.462259,16.491676,16.116734,16.756321,17.026564,16.462259,0.691036,15.897955,16.477913,15.800703,0.829298,15.123493,16.359447,15.567451,0.969863,14.775454
3381,15.921511,17.721489,16.408908,16.408908,16.049042,16.632987,17.211886,16.408908,0.876824,15.605929,16.388472,15.752041,0.694960,15.115609,16.269203,15.524150,0.813571,14.779098
3382,15.801606,17.345038,16.307561,16.307561,15.978175,16.464685,16.745616,16.307561,0.404811,15.869506,16.289189,15.706037,0.538898,15.122884,16.089813,15.472226,0.570719,14.854639
3383,15.761718,17.173504,16.231713,16.231713,15.921239,16.288085,16.481709,16.231713,0.200562,15.981716,16.210948,15.667743,0.435792,15.124538,16.045469,15.437431,0.487805,14.829393
3384,15.780665,17.172327,16.182172,16.182172,15.878676,16.186471,16.390613,16.182172,0.147795,15.973732,16.155273,15.636652,0.367728,15.118032,16.098996,15.416859,0.483669,14.734722
3385,15.746012,16.988920,16.131687,16.131687,15.841654,16.107085,16.162606,16.131687,0.020661,16.100767,16.104103,15.612011,0.328818,15.119920,16.052172,15.396114,0.438382,14.740055
3386,15.718096,16.782892,16.083671,16.083671,15.807248,16.042715,15.922109,16.083671,-0.103651,16.245234,16.054175,15.591187,0.297031,15.128199,16.014957,15.378825,0.408112,14.742694
3387,15.676118,16.538376,16.035989,16.033304,15.773785,15.979863,15.653264,16.035989,-0.237975,16.418715,16.003527,15.572761,0.267847,15.141994,15.951230,15.361705,0.366562,14.772180
3388,15.645549,17.011653,16.053546,16.047216,15.778953,15.951498,16.245818,16.053546,0.138863,15.861275,16.021193,15.566994,0.328033,15.112795,15.900768,15.353870,0.394983,14.806971
3389,15.562040,17.727581,16.115841,16.111641,15.807320,15.989708,17.022300,16.115841,0.710485,15.209383,16.081489,15.567422,0.402927,15.053355,15.758669,15.337321,0.330254,14.915972
3390,15.682372,18.892792,16.566535,16.566535,16.112791,16.211048,18.620221,16.566535,4.196875,14.512848,16.555593,15.725339,1.696692,14.895085,15.916264,15.415066,1.024237,14.913869
3391,16.001129,19.591579,17.059870,17.059870,16.477320,16.553695,19.291626,17.059870,7.032751,14.828114,17.046351,15.979417,3.362140,14.912484,16.350270,15.602109,2.357618,14.853949
3392,16.329629,19.706893,17.345992,17.582452,16.871768,16.935894,19.403876,17.345992,7.834733,15.288108,17.563967,16.266094,4.941236,14.968221,16.773883,15.821909,3.624335,14.869936
3393,16.564015,19.937300,17.590993,17.851972,17.111430,17.179812,19.627372,17.590993,8.621426,15.554615,17.833957,16.479218,5.735563,15.124480,17.051869,16.006467,4.425923,14.961066
3394,16.736156,20.064501,17.751167,18.031938,17.281195,17.355579,19.720854,17.751167,8.882769,15.781479,18.014651,16.639422,6.201917,15.264194,17.246587,16.152805,4.932666,15.059024
3395,17.028685,20.306290,18.013849,18.395424,17.590822,17.667400,19.990153,18.013849,10.188390,16.037546,18.377602,16.902389,7.605127,15.427177,17.590336,16.386798,6.204571,15.183260
3396,17.298495,20.570563,18.279294,18.714026,17.867307,17.964255,20.316097,18.279294,11.317076,16.242492,18.694364,17.143631,8.616331,15.592898,17.901784,16.609022,7.182967,15.316260
3397,17.643878,20.732913,18.524547,19.116361,18.228408,18.340349,20.472810,18.524547,12.224851,16.576284,19.099692,17.466035,10.250776,15.832379,18.291014,16.904294,8.701312,15.517574
3398,17.995140,21.010355,18.820260,19.503370,18.587356,18.719145,20.784858,18.820260,13.544658,16.855663,19.493169,17.794769,11.709390,16.096370,18.679705,17.212781,10.113515,15.745857
3399,18.344607,21.273805,19.120149,19.884365,18.945747,19.097288,21.078105,19.120149,14.773814,17.162192,19.875326,18.132366,13.151557,16.389405,19.056147,17.531420,11.504870,16.006693
3400,18.625571,21.494855,19.366334,20.184545,19.228264,19.402081,21.335102,19.366334,15.524717,17.397566,20.173515,18.401168,13.975839,16.628822,19.356215,17.790550,12.346046,16.224885
3401,18.842188,21.783093,19.634612,20.408513,19.447106,19.642959,21.681209,19.634612,16.546889,17.588016,20.401527,18.611988,14.468560,16.822449,19.584006,17.994396,12.852115,16.404787
3402,18.406615,21.282151,19.151106,19.814547,18.912610,19.212495,21.164408,19.151106,11.593525,17.137804,19.806367,18.130574,9.649992,16.454780,19.115493,17.596468,8.747246,16.077444
3403,18.100406,21.201728,18.960918,19.397571,18.557984,18.868590,21.068728,18.960918,10.748086,16.853108,19.390383,17.829634,7.958528,16.268885,18.764166,17.341823,7.252773,15.919480
3404,17.591540,20.709415,18.435599,18.655783,17.929853,18.336812,20.510231,18.435599,7.052604,16.360968,18.644083,17.304901,4.552482,15.965719,18.193536,16.903545,4.385262,15.613553
3405,17.314626,20.626917,18.216024,18.295312,17.615535,18.016750,20.435171,18.216024,6.639833,15.996877,18.287263,17.027773,3.768475,15.768283,17.883791,16.664151,3.649242,15.444511
3406,17.086900,20.313036,17.934849,18.062356,17.389547,17.778604,20.084513,17.934849,5.250397,15.785185,18.054513,16.807701,3.045247,15.560889,17.636591,16.458683,2.876955,15.280774
