,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
3407,16.929860,20.146784,17.715990,17.907041,17.228323,17.570771,19.876264,17.715990,4.468574,15.555717,17.898010,16.642347,2.597367,15.386685,17.476556,16.305065,2.423255,15.133574
3408,16.783576,19.945381,17.475241,17.714490,17.047585,17.370404,19.597185,17.475241,3.396649,15.353298,17.702657,16.474397,1.966109,15.246136,17.331601,16.157262,1.879794,14.982924
3409,16.653298,19.879986,17.346687,17.571227,16.923323,17.199028,19.511084,17.346687,3.268811,15.182290,17.558841,16.367244,1.799626,15.175647,17.174692,16.057419,1.687378,14.940145
3410,16.581469,19.657577,17.204814,17.578487,16.885875,17.122183,19.250447,17.204814,2.791520,15.159180,17.564958,16.291678,1.737548,15.018398,17.109094,15.978469,1.542878,14.847844
3411,16.438015,19.571759,17.072012,17.339721,16.716877,16.936770,19.096095,17.072012,2.365053,15.047929,17.323391,16.186178,1.328784,15.048964,16.921496,15.885467,1.210555,14.849437
3412,16.402747,19.722950,17.119522,17.379237,16.735586,16.894271,19.350244,17.119522,3.329725,14.888800,17.366820,16.183257,1.766666,14.999694,16.869699,15.869088,1.493580,14.868476
3413,16.384801,19.629758,17.159264,17.475210,16.794346,16.940420,19.314587,17.159264,3.797367,15.003941,17.461550,16.210542,2.204095,14.959534,16.837634,15.867276,1.709630,14.896919
3414,16.495474,20.193831,17.649092,17.670644,17.005219,17.107066,20.022208,17.649092,7.713338,15.275976,17.663875,16.428894,4.014057,15.193914,16.921800,16.008243,2.969333,15.094687
3415,16.826567,20.546082,18.081671,18.081671,17.357113,17.465607,20.334089,18.081671,10.036317,15.829254,18.072073,16.731523,5.973222,15.390972,17.321799,16.260588,4.728541,15.199377
3416,17.335345,20.709493,18.442271,18.781633,17.929863,18.043011,20.504241,18.442271,11.591687,16.380302,18.769050,17.195574,8.845545,15.622098,17.933258,16.652017,7.202701,15.370776
3417,17.865199,20.918821,18.776694,19.421503,18.494332,18.619647,20.721984,18.776694,12.970285,16.831405,19.410084,17.693049,11.448396,15.976013,18.538283,17.095961,9.616736,15.653638
3418,18.259913,21.144068,19.048630,19.815608,18.878333,19.028515,20.933769,19.048630,13.892880,17.163491,19.804997,18.067501,12.804794,16.330006,18.961663,17.457913,11.082164,15.954163
3419,18.640448,21.462468,19.367785,20.192951,19.245549,19.413886,21.260746,19.367785,15.302648,17.474825,20.181561,18.426538,14.187564,16.671515,19.364617,17.812826,12.544641,16.261035
3420,18.847951,21.744500,19.613078,20.384870,19.438297,19.619866,21.571570,19.613078,16.020715,17.654585,20.371445,18.621793,14.312377,16.872140,19.577343,18.014361,12.785395,16.451378
3421,19.140646,21.950479,19.849437,20.691342,19.734764,19.918861,21.764296,19.849437,16.796251,17.934579,20.679404,18.908205,15.536139,17.137005,19.883507,18.291662,13.962920,16.699818
3422,19.283168,22.152866,20.023428,20.827868,19.877108,20.057238,21.975578,20.023428,17.121326,18.071279,20.819830,19.052227,15.502759,17.284624,20.026208,18.433978,13.964651,16.841749
3423,19.357364,22.283456,20.143005,20.914373,19.966242,20.130606,22.114023,20.143005,17.176971,18.171986,20.906589,19.143439,15.365449,17.380288,20.094995,18.514357,13.774895,16.933719
3424,19.403984,22.391289,20.240694,20.980275,20.028144,20.181681,22.244830,20.240694,17.227398,18.236557,20.970148,19.203890,15.182607,17.437633,20.139658,18.563214,13.550984,16.986770
3425,19.418070,22.517290,20.338022,20.995631,20.044709,20.212119,22.418713,20.338022,17.379852,18.257331,20.988901,19.218542,14.787675,17.448182,20.155173,18.575668,13.193482,16.996163
3426,18.854529,21.942125,19.757149,20.276549,19.389901,19.644901,21.827326,19.757149,12.217337,17.686971,20.268554,18.621079,9.722721,16.973603,19.550486,18.059150,8.801251,16.567814
3427,18.599004,21.800220,19.556470,19.966962,19.106287,19.370336,21.677542,19.556470,11.710088,17.435398,19.960366,18.358967,8.841056,16.757569,19.274101,17.827465,7.986636,16.380829
3428,18.121332,21.255209,19.015333,19.333494,18.541945,18.879745,21.082430,19.015333,8.084710,16.948235,19.323316,17.858245,5.730102,16.393173,18.755463,17.396611,5.314665,16.037758
3429,17.848020,21.128628,18.780111,19.009551,18.245659,18.571149,20.966217,18.780111,7.690089,16.594006,19.002564,17.583367,4.992327,16.164170,18.458273,17.150588,4.600056,15.842904
3430,17.604090,20.822152,18.488759,18.764341,18.004909,18.314151,20.633030,18.488759,6.338410,16.344488,18.758020,17.345938,4.174079,15.933856,18.197037,16.926437,3.755863,15.655836
3431,17.365750,20.722194,18.256926,18.447602,17.732542,18.008442,20.497229,18.256926,5.550706,16.016624,18.439899,17.113604,3.286106,15.787309,17.929956,16.720944,2.995518,15.511933
3432,17.195510,20.503671,18.008146,18.287968,17.558929,17.790743,20.228815,18.008146,4.506893,15.787476,18.278773,16.929066,2.739258,15.579359,17.760191,16.550159,2.455785,15.340126
3433,17.029433,20.414640,17.853820,18.103401,17.397955,17.583595,20.118629,17.853820,4.251650,15.589012,18.093334,16.789499,2.447646,15.485664,17.564041,16.418453,2.150574,15.272866
3434,16.894624,20.272217,17.696213,17.949191,17.258095,17.423772,19.941062,17.696213,3.762026,15.451363,17.938030,16.663153,2.136501,15.388275,17.413117,16.302060,1.861962,15.191004
3435,16.793138,20.097099,17.554966,17.856759,17.161830,17.316203,19.736756,17.554966,3.363685,15.373176,17.844803,16.564227,1.974275,15.283651,17.304626,16.208580,1.689784,15.112533
3436,16.727617,20.255548,17.594314,17.781705,17.111800,17.231964,19.953944,17.594314,4.336796,15.234685,17.771311,16.534728,2.272733,15.298145,17.212036,16.173996,1.907828,15.135956
3437,16.729212,20.100590,17.613041,17.922508,17.193133,17.302992,19.837556,17.613041,4.700590,15.388525,17.911371,16.564675,2.845682,15.217980,17.217497,16.171172,2.210973,15.124847
3438,16.840764,20.605355,18.072895,18.072895,17.375952,17.471366,20.449621,18.072895,8.467099,15.696170,18.066564,16.771666,4.613082,15.476768,17.302775,16.312750,3.526969,15.322726
3439,17.173959,20.930378,18.487064,18.487064,17.733158,17.832482,20.733167,18.487064,10.756907,16.240962,18.478149,17.081291,6.689753,15.684434,17.699034,16.573872,5.388561,15.448711
3440,17.692723,21.048942,18.815916,19.202760,18.322039,18.420556,20.855745,18.815916,12.151905,16.776087,19.190986,17.561710,9.706116,15.932433,18.317257,16.978970,7.972600,15.640682
3441,18.124537,21.263391,19.106661,19.690573,18.767574,18.880001,21.070147,19.106661,13.300780,17.143175,19.679312,17.969803,11.580323,16.260294,18.800163,17.352393,9.807280,15.904624
3442,18.446098,21.468972,19.343360,20.013160,19.084891,19.207420,21.258804,19.343360,14.094098,17.427916,20.002546,18.281942,12.660445,16.561337,19.140690,17.652280,10.951925,16.163870
3443,18.773976,21.709305,19.597027,20.347816,19.404711,19.541516,21.504295,19.597027,15.130147,17.689758,20.336244,18.589620,13.855772,16.842996,19.491486,17.953965,12.196985,16.416444
3444,19.026501,21.981295,19.850119,20.599063,19.646206,19.800809,21.809862,19.850119,16.129253,17.890376,20.585811,18.824052,14.499790,17.062292,19.758687,18.189718,12.913069,16.620749
3445,19.312581,22.181353,20.077870,20.894260,19.934102,20.091832,21.996454,20.077870,16.901792,18.159286,20.882382,19.104357,15.663536,17.326332,20.056748,18.462104,14.048041,16.867460
3446,19.576280,22.444463,20.330904,21.161405,20.196320,20.362200,22.276068,20.330904,17.917937,18.385740,21.153800,19.358526,16.537222,17.563252,20.332741,18.711753,14.931786,17.090764
3447,19.853035,22.692664,20.591410,21.447338,20.474768,20.651930,22.540960,20.591410,18.933446,18.641860,21.440319,19.629911,17.582137,17.819503,20.620044,18.976452,15.962069,17.332860
3448,20.091535,22.895391,20.809089,21.693183,20.710197,20.905663,22.769507,20.809089,19.569219,18.848671,21.684480,19.857700,18.235229,18.030919,20.869531,19.202396,16.641615,17.535262
3449,20.283428,23.151444,21.050213,21.889451,20.902469,21.115951,23.070306,21.050213,20.469387,19.030120,21.883903,20.043714,18.646438,18.203525,21.069054,19.385570,17.058566,17.702086
3450,19.822815,22.618816,20.539922,21.325237,20.371155,20.660662,22.531316,20.539922,15.391455,18.548528,21.319151,19.541657,13.738225,17.764163,20.588608,18.947624,12.683142,17.306640
3451,19.526393,22.421262,20.293291,20.975421,20.046872,20.346861,22.324509,20.293291,14.189592,18.262074,20.970172,19.238985,12.093651,17.507798,20.270852,18.675582,11.144169,17.080312
3452,18.907348,21.819062,19.661360,20.183258,19.329094,19.707852,21.680286,19.661360,9.821262,17.642435,20.175080,18.588857,7.716339,17.002634,19.608032,18.106566,7.304031,16.605099
3453,18.548498,21.629686,19.368458,19.779138,18.951973,19.314235,21.496521,19.368458,9.143010,17.240394,19.773542,18.233100,6.618352,16.692659,19.221934,17.778857,6.200035,16.335780
3454,18.160520,21.349585,19.022951,19.331499,18.550116,18.889695,21.189516,19.022951,7.527271,16.856386,19.325960,17.871252,5.054072,16.416545,18.790235,17.440845,4.688166,16.091456
3455,17.917973,21.155588,18.768967,19.115289,18.323585,18.600991,20.972895,18.768967,6.729109,16.565039,19.109185,17.636185,4.497417,16.163184,18.537404,17.210052,4.052718,15.882699
3456,17.699234,20.967334,18.514863,18.878408,18.093145,18.334202,20.750575,18.514863,5.734635,16.279151,18.870999,17.412524,3.741011,15.954048,18.310060,17.001147,3.357381,15.692235
3457,17.480875,20.885600,18.340140,18.609911,17.867144,18.069744,20.646534,18.340140,5.354410,16.033746,18.601870,17.224258,3.198196,15.846646,18.053949,16.825933,2.850901,15.597917
3458,17.308107,20.724136,18.156596,18.421130,17.692813,17.870828,20.454225,18.156596,4.718057,15.858967,18.412170,17.063376,2.769674,15.714583,17.862129,16.674939,2.437831,15.487749
3459,17.114455,20.608492,17.982425,18.161682,17.483760,17.638727,20.298517,17.982425,4.138271,15.666332,18.150974,16.899947,2.235269,15.648919,17.628739,16.526703,1.969060,15.424667
3460,17.069068,20.652303,18.003108,18.191358,17.485156,17.596639,20.390977,18.003108,5.067821,15.615240,18.182653,16.874846,2.775584,15.567039,17.579407,16.485823,2.320936,15.392238
3461,17.002529,20.569425,18.002914,18.171576,17.464157,17.568295,20.329340,18.002914,5.360944,15.676487,18.161128,16.854308,3.011395,15.547487,17.490117,16.445284,2.407679,15.400452
3462,17.148491,20.955865,18.437205,18.437205,17.712639,17.789616,20.809425,18.437205,9.000252,16.064985,18.431425,17.083701,5.113294,15.735977,17.631756,16.596189,3.928962,15.560622
3463,17.440968,21.245965,18.809169,18.809169,18.038784,18.103395,21.054840,18.809169,11.050557,16.563499,18.800508,17.372276,7.028082,15.944045,17.973908,16.831893,5.619662,15.689877
3464,17.890934,21.329472,19.085312,19.443085,18.560470,18.613162,21.136004,19.085312,12.173740,17.034621,19.431219,17.798564,9.692107,16.165909,18.509843,17.183608,7.873072,15.857373
3465,18.140006,21.499729,19.278984,19.705852,18.813553,18.866483,21.293234,19.278984,12.740248,17.264735,19.693884,18.043264,10.440269,16.392644,18.781325,17.407070,8.692246,16.032815
3466,18.357474,21.638628,19.442533,19.922878,19.027196,19.086251,21.409887,19.442533,13.261126,17.475180,19.911361,18.253552,11.174610,16.595744,19.013731,17.607466,9.479062,16.201200
3467,18.608341,21.799847,19.624872,20.198497,19.280957,19.343863,21.574326,19.624872,14.017441,17.675417,20.185784,18.489234,12.198942,16.792685,19.288927,17.830529,10.486520,16.372132
3468,18.773163,22.004341,19.804880,20.369866,19.442631,19.512363,21.812596,19.804880,14.724795,17.797163,20.355006,18.644303,12.546465,16.933600,19.465329,17.982116,10.878036,16.498902
3469,19.023594,22.122938,19.971057,20.642793,19.699014,19.774740,21.916645,19.971057,15.308315,18.025470,20.629582,18.884767,13.728590,17.139953,19.735658,18.209807,12.005737,16.683955
3470,19.199930,22.296641,20.133626,20.823991,19.876579,19.955822,22.104914,20.133626,15.887449,18.162339,20.815305,19.055195,14.185476,17.295085,19.922332,18.374329,12.476017,16.826326
3471,19.351775,22.435288,20.279330,20.981194,20.030205,20.117618,22.257688,20.279330,16.343284,18.300971,20.973036,19.205228,14.603919,17.437420,20.080350,18.519118,12.897385,16.957886
3472,19.504574,22.575634,20.428524,21.144833,20.183203,20.285516,22.427360,20.428524,16.866303,18.429688,21.134584,19.350745,15.052151,17.566905,20.243031,18.660622,13.352466,17.078213
3473,19.541280,22.716108,20.539131,21.179498,20.220801,20.336917,22.616541,20.539131,17.083425,18.461722,21.172714,19.387877,14.677482,17.603039,20.279512,18.697587,13.008844,17.115662
3474,18.941146,22.188557,19.974987,20.428566,19.544087,19.718666,22.071532,19.974987,12.062449,17.878441,20.420437,18.777282,9.453874,17.134127,19.622571,18.162375,8.401223,16.702178
3475,18.629714,22.004757,19.726563,20.059377,19.207396,19.383261,21.875440,19.726563,11.177408,17.577686,20.052369,18.468044,8.240883,16.883719,19.281931,17.884324,7.269672,16.486716
3476,18.115367,21.423988,19.152021,19.403210,18.623273,18.848644,21.235726,19.152021,7.431441,17.068317,19.392115,17.950537,5.141324,16.508959,18.713456,17.431837,4.570839,16.150218
3477,17.838543,21.278253,18.900290,19.086665,18.330267,18.535478,21.100661,18.900290,7.051734,16.699920,19.079047,17.675085,4.499409,16.271123,18.412583,17.182497,3.942172,15.952411
3478,17.558641,20.959206,18.585439,18.802966,18.061413,18.231519,20.746054,18.585439,5.624138,16.424823,18.795793,17.418831,3.584266,16.041870,18.099621,16.940379,3.017538,15.781136
3479,17.335875,20.833809,18.344181,18.520199,17.810814,17.941552,20.579713,18.344181,4.875094,16.108649,18.511517,17.197700,2.865082,15.883883,17.853089,16.744774,2.416936,15.636459
3480,17.182328,20.640915,18.104315,18.335061,17.625800,17.737957,20.330411,18.104315,3.977294,15.878220,18.324608,17.014343,2.341009,15.704078,17.703490,16.586714,1.995309,15.469938
3481,17.066858,20.536919,17.966625,18.207386,17.503266,17.600359,20.216543,17.966625,3.871608,15.716706,18.196714,16.896498,2.237381,15.596282,17.579147,16.481385,1.889003,15.383624
3482,17.016595,20.311922,17.828432,18.227340,17.471843,17.560847,19.974582,17.828432,3.515407,15.682282,18.215680,16.820986,2.284517,15.426292,17.549971,16.407023,1.872156,15.264075
3483,16.913649,20.205045,17.706571,18.085301,17.355508,17.440935,19.841233,17.706571,3.229040,15.571908,18.073105,16.727610,2.035290,15.382115,17.429163,16.324490,1.671006,15.219816
3484,16.854972,20.366254,17.743216,17.988128,17.295292,17.364857,20.056578,17.743216,4.128886,15.429854,17.977507,16.698354,2.283031,15.419201,17.344442,16.295579,1.872009,15.246716
3485,16.784677,20.302709,17.751159,17.938540,17.259990,17.333680,20.018967,17.751159,4.403046,15.483350,17.926436,16.676849,2.426125,15.427263,17.241334,16.262783,1.899898,15.284232
3486,16.929316,20.719089,18.193346,18.197452,17.500782,17.558401,20.556867,18.193346,8.056666,15.829825,18.190885,16.896941,4.410738,15.602997,17.383564,16.410176,3.318039,15.436789
3487,17.226023,21.018489,18.573228,18.573228,17.825274,17.876554,20.811467,18.573228,10.133050,16.334990,18.563858,17.179013,6.269529,15.794169,17.736499,16.642622,4.952249,15.548744
3488,17.658987,21.126697,18.862177,19.181271,18.321829,18.367125,20.918952,18.862177,11.324109,16.805403,19.168613,17.580892,8.741617,15.993170,18.256276,16.976371,7.046851,15.696466
3489,17.910359,21.302949,19.064483,19.450479,18.576958,18.624181,21.082649,19.064483,11.916492,17.046317,19.437665,17.823839,9.529018,16.210014,18.533408,17.198303,7.883280,15.863198
3490,18.125937,21.441060,19.229885,19.670273,18.790707,18.842529,21.197690,19.229885,12.419521,17.262080,19.658013,18.031814,10.263523,16.405616,18.765456,17.395058,8.649076,16.024659
3491,18.383199,21.605019,19.418130,19.959304,19.053391,19.108305,21.366785,19.418130,13.210712,17.469475,19.945878,18.272466,11.344727,16.599055,19.050319,17.620776,9.691443,16.191234
3492,18.576198,21.823333,19.617999,20.173138,19.250602,19.308486,21.623542,19.617999,14.061308,17.612456,20.157707,18.456886,11.924838,16.756064,19.259518,17.795261,10.266231,16.331004
3493,18.862027,21.955816,19.807208,20.492918,19.547952,19.610341,21.743946,19.807208,14.779478,17.870469,20.479356,18.732973,13.326851,16.986590,19.570227,18.052657,11.580753,16.535087
3494,19.075211,22.154514,19.997440,20.709309,19.759543,19.831243,21.959766,19.997440,15.510709,18.035114,20.700486,18.936217,13.945220,17.171948,19.797244,18.250030,12.229564,16.702815
3495,19.254089,22.317251,20.167679,20.892627,19.939051,20.021107,22.138079,20.167679,16.074740,18.197278,20.884380,19.111888,14.460181,17.339396,19.983530,18.420442,12.751841,16.857354
3496,19.390987,22.432499,20.294047,21.037424,20.074390,20.172393,22.280851,20.294047,16.330418,18.307243,21.026963,19.240890,14.680520,17.454817,20.128967,18.547580,12.998120,16.966193
3497,19.459206,22.621674,20.446720,21.100934,20.141626,20.255546,22.521528,20.446720,16.903518,18.371913,21.094056,19.308250,14.549006,17.522445,20.197851,18.615041,12.895195,17.032232
3498,18.880738,22.106949,19.899527,20.366291,19.481228,19.661320,21.989260,19.899527,11.915061,17.809794,20.358116,18.713951,9.374564,17.069785,19.564763,18.098996,8.357386,16.633229
3499,18.572159,21.934365,19.658707,19.994394,19.144625,19.327520,21.803891,19.658707,11.019721,17.513523,19.987334,18.407254,8.116802,16.827175,19.225350,17.825655,7.190174,16.425960
3500,18.063141,21.363904,19.092365,19.332095,18.559087,18.798850,21.172983,19.092365,7.291154,17.011747,19.320945,17.892461,5.005867,16.463977,18.661842,17.378910,4.495805,16.095979
3501,17.799245,21.228504,18.850799,19.020102,18.271630,18.500580,21.049251,18.850799,6.953079,16.652346,19.012399,17.623457,4.392830,16.234515,18.376563,17.139453,3.912627,15.902343
3502,17.545375,20.910266,18.547873,18.755479,18.018509,18.230110,20.697114,18.547873,5.577583,16.398633,18.748260,17.379977,3.550887,16.011695,18.098337,16.913417,3.075036,15.728497
3503,17.339214,20.786056,18.316004,18.491855,17.782815,17.960995,20.533946,18.316004,4.855790,16.098062,18.483238,17.169944,2.875224,15.856650,17.873211,16.728932,2.505195,15.584653
3504,17.187008,20.591473,18.081238,18.332309,17.614943,17.756986,20.283577,18.081238,3.956001,15.878899,18.322046,16.996228,2.381531,15.670410,17.722817,16.574654,2.062414,15.426491
3505,17.045315,20.534392,17.946196,18.139325,17.455249,17.577983,20.210497,17.946196,3.839974,15.681895,18.128138,16.866472,2.139631,15.604805,17.556521,16.461080,1.857733,15.365638
3506,16.965229,20.354485,17.806962,18.081347,17.377196,17.493839,20.004075,17.806962,3.453877,15.609849,18.069589,16.771353,2.040837,15.473116,17.482525,16.374033,1.742556,15.265542
3507,16.885825,20.203410,17.686842,18.009244,17.299826,17.411134,19.832362,17.686842,3.171888,15.541321,17.996511,16.690226,1.931182,15.383940,17.399107,16.299217,1.626052,15.199327
3508,16.791949,20.124663,17.596895,17.882056,17.199955,17.308080,19.739338,17.596895,3.060368,15.454452,17.869077,16.614473,1.792137,15.359868,17.282649,16.231149,1.502013,15.179649
3509,16.647181,19.878126,17.490121,17.727677,17.085085,17.208846,19.478323,17.490121,2.726851,15.501919,17.710344,16.537983,1.607912,15.365622,17.078688,16.154030,1.268182,15.229373
3510,16.394047,19.561094,17.433601,17.438856,16.917090,17.056304,19.212485,17.433601,2.800947,15.654717,17.424929,16.472732,1.499285,15.520534,16.680065,16.067169,0.965036,15.454274
3511,16.477719,19.945421,17.582047,17.582047,17.005886,17.122018,19.681805,17.582047,4.372109,15.482290,17.568187,16.513873,2.195290,15.459558,16.819624,16.086970,1.525529,15.354317
3512,16.535381,20.019700,17.659509,17.659509,17.061929,17.159363,19.701520,17.659509,4.856901,15.617498,17.644681,16.552022,2.598877,15.459363,16.904996,16.112963,1.883840,15.320931
3513,16.690411,20.265928,17.846409,17.851911,17.209098,17.293504,19.945570,17.846409,6.213263,15.747247,17.836438,16.660175,3.481596,15.483912,17.114065,16.206234,2.687069,15.298404
3514,16.827231,20.416491,17.999089,18.013492,17.343169,17.429601,20.080043,17.999089,6.996551,15.918135,18.000849,16.767698,4.146077,15.534548,17.286273,16.302611,3.307252,15.318949
3515,16.941155,20.547024,18.112097,18.151935,17.451192,17.541957,20.225662,18.112097,7.443979,15.998532,18.137883,16.850338,4.534736,15.562793,17.431441,16.380829,3.700258,15.330217
3516,17.048344,20.641271,18.210186,18.290912,17.561693,17.657878,20.336378,18.210186,7.832700,16.083994,18.278855,16.934176,4.953678,15.589496,17.565622,16.457169,4.083439,15.348717
3517,17.151174,20.720954,18.298544,18.409067,17.659244,17.771093,20.428494,18.298544,8.182549,16.168594,18.397994,17.012837,5.321306,15.627680,17.692264,16.532786,4.454321,15.373308
3518,17.196763,20.847733,18.377764,18.402965,17.670954,17.810158,20.559260,18.377764,8.488491,16.196269,18.393819,17.038447,5.273934,15.683075,17.741875,16.573778,4.545221,15.405681
3519,17.083551,20.553360,18.164189,18.190437,17.499105,17.708658,20.201948,18.164189,6.502725,16.126429,18.180238,16.903114,4.075449,15.625990,17.613780,16.477575,3.625762,15.341370
3520,17.085571,20.529283,18.149476,18.163426,17.476806,17.724692,20.192114,18.149476,6.793046,16.106837,18.153173,16.884986,4.217511,15.616800,17.618743,16.476232,3.799563,15.333721
3521,17.077512,20.504078,18.140212,18.140579,17.456453,17.754031,20.223623,18.140212,6.849603,16.056801,18.133913,16.863676,4.176139,15.593440,17.612925,16.465612,3.772004,15.318300
3522,17.043177,20.437090,18.086678,18.109416,17.413631,17.767377,20.253938,18.086678,6.509273,15.919419,18.101955,16.811348,3.876285,15.520741,17.586089,16.422706,3.494171,15.259324
3523,17.041849,20.347296,18.039252,18.163957,17.436108,17.770888,20.161556,18.039252,6.287747,15.916948,18.156621,16.805659,4.002491,15.454698,17.595470,16.409140,3.514740,15.222809
3524,16.873794,19.735910,17.668177,17.902673,17.207181,17.664157,19.457363,17.668177,3.521141,15.878990,17.891302,16.608575,2.524423,15.325848,17.422219,16.247023,2.312800,15.071826
3525,16.782491,19.642343,17.520475,17.777288,17.095838,17.535689,19.340349,17.520475,3.310586,15.700602,17.763479,16.511652,2.277236,15.259825,17.321723,16.166226,2.102000,15.010729
3526,16.656177,19.490832,17.371514,17.652898,16.987813,17.380857,19.142164,17.371514,2.779122,15.600863,17.640758,16.416486,1.921556,15.192213,17.164553,16.075177,1.709830,14.985800
3527,16.570877,19.516809,17.263208,17.553837,16.896719,17.209379,19.116296,17.263208,2.541183,15.410120,17.540467,16.333440,1.655225,15.126413,17.070183,16.000242,1.467235,14.930301
3528,16.502281,19.547952,17.162625,17.457933,16.809622,17.052502,19.080499,17.162625,2.245289,15.244750,17.443160,16.255276,1.390676,15.067392,17.000394,15.933008,1.249607,14.865623
3529,16.426005,19.473476,17.069203,17.348881,16.722259,16.943116,18.950179,17.069203,1.967918,15.188227,17.332886,16.187960,1.197846,15.043034,16.908512,15.874569,1.081734,14.840626
3530,16.364223,19.395949,16.983017,17.240437,16.638502,16.855659,18.815859,16.983017,1.723500,15.150175,17.222757,16.127279,1.030125,15.031801,16.836819,15.824113,0.952292,14.811406
3531,16.308208,19.272994,16.900680,17.152385,16.568413,16.790978,18.635155,16.900680,1.486566,15.166204,17.132337,16.074980,0.906228,15.017622,16.770314,15.780086,0.848694,14.789858
3532,16.250844,19.197758,16.845404,17.093473,16.521370,16.735282,18.553610,16.845404,1.446478,15.137199,17.073833,16.037965,0.877155,15.002097,16.692599,15.745982,0.801579,14.799365
3533,16.125156,18.848887,16.773458,17.013441,16.462922,16.703736,18.202070,16.773458,1.204750,15.344846,16.987269,16.004119,0.829092,15.020968,16.493283,15.704440,0.665232,14.915596
3534,15.933606,18.272305,16.747279,16.907630,16.423799,16.638263,17.833093,16.747279,1.344829,15.661466,16.894093,16.012292,1.092150,15.130491,16.162680,15.671808,0.607968,15.180935
3535,15.983986,18.875374,16.843004,16.988994,16.473376,16.694541,18.491328,16.843004,2.339791,15.194680,16.977111,16.032607,1.340721,15.088102,16.253517,15.675951,0.819852,15.098386
3536,16.042323,18.941396,16.896328,17.042594,16.515684,16.705922,18.506307,16.896328,2.676063,15.286350,17.032401,16.063557,1.610387,15.094712,16.344057,15.697485,1.074714,15.050913
3537,16.134928,19.193449,16.984164,17.069949,16.545687,16.760691,18.717883,16.984164,3.287472,15.250445,17.061195,16.094617,1.832822,15.128039,16.482314,15.737917,1.411523,14.993520
3538,16.248271,19.201239,17.026913,17.155245,16.606881,16.878734,18.681291,17.026913,3.435530,15.372535,17.146990,16.134285,2.103015,15.121579,16.648113,15.791308,1.779266,14.934503
3539,16.380314,19.321452,17.092702,17.232451,16.662480,17.015093,18.831815,17.092702,3.836823,15.353589,17.223371,16.171700,2.320193,15.120028,16.839728,15.855269,2.171908,14.870811
3540,16.499500,19.394031,17.156594,17.336891,16.736370,17.148525,18.933846,17.156594,4.172994,15.379342,17.328191,16.218525,2.605500,15.108860,17.004640,15.922196,2.541583,14.839752
3541,16.632765,19.450760,17.228925,17.482796,16.839426,17.301995,19.025159,17.228925,4.561205,15.432690,17.472921,16.285117,3.016207,15.097313,17.183424,16.003440,2.996348,14.823457
3542,16.825067,19.513320,17.333952,17.740994,17.026454,17.526479,19.136814,17.333952,5.176144,15.531090,17.733830,16.407501,3.807986,15.081171,17.434399,16.128687,3.748793,14.822974
3543,17.040793,19.515454,17.447216,18.101563,17.296212,17.788923,19.188834,17.447216,5.764059,15.705599,18.096459,16.595997,4.965930,15.095536,17.697775,16.289958,4.659314,14.882140
3544,17.135764,19.516977,17.500023,18.136058,17.351592,17.901252,19.201046,17.500023,5.820175,15.799000,18.131204,16.669432,5.001559,15.207660,17.798614,16.378222,4.859976,14.957829
3545,17.270940,19.391493,17.515967,18.277431,17.463736,18.098365,19.135305,17.515967,5.704841,15.896629,18.272513,16.756056,5.342398,15.239598,17.967036,16.475401,5.254946,14.983767
3546,17.320138,19.442128,17.533684,18.284587,17.466787,18.204957,19.275587,17.533684,5.718122,15.791781,18.279481,16.755681,5.002158,15.231880,18.039480,16.498034,5.060084,14.956588
3547,17.230876,19.366402,17.458783,18.066158,17.312002,18.105064,19.179621,17.458783,5.025541,15.737946,18.060308,16.657235,4.097539,15.254163,17.927591,16.434631,4.360047,14.941671
3548,16.931939,18.881041,17.173628,17.311466,16.800057,17.791162,18.610421,17.173628,2.899866,15.736835,17.303123,16.359875,1.903750,15.416626,17.556077,16.218639,2.699338,14.881201
3549,16.791698,18.962161,17.070011,17.130621,16.642159,17.615623,18.652462,17.070011,2.781395,15.487560,17.118385,16.225462,1.569446,15.332538,17.394985,16.102229,2.272212,14.809473
3550,16.644877,18.666031,16.919820,17.004672,16.529485,17.443379,18.297434,16.919820,2.039759,15.542205,16.992950,16.123953,1.286677,15.254956,17.214941,15.993375,1.808706,14.771809
3551,16.586719,18.487357,16.810523,17.101626,16.550233,17.307032,18.081693,16.810523,1.702661,15.539353,17.089187,16.078647,1.353561,15.068108,17.165019,15.925804,1.659860,14.686588
3552,16.527009,17.850239,16.652576,17.059680,16.503572,17.154204,17.398539,16.652576,0.898586,15.906614,17.045564,16.029329,1.224156,15.013094,17.103710,15.867922,1.488629,14.632134
3553,16.438494,18.179755,16.617884,16.952045,16.425737,17.019357,17.689080,16.617884,1.181920,15.546688,16.936838,15.978523,1.057370,15.020209,16.986627,15.812056,1.295980,14.637486
3554,16.371828,17.947861,16.546335,16.962419,16.413578,16.917748,17.426285,16.546335,0.914740,15.666385,16.946507,15.947265,1.038748,14.948023,16.900726,15.767373,1.178162,14.634019
3555,16.294970,17.708950,16.474865,16.931152,16.382274,16.811322,17.160893,16.474865,0.676713,15.788837,16.913682,15.917292,0.982860,14.920902,16.793392,15.725345,1.053545,14.657297
3556,16.215957,17.653097,16.436231,16.857281,16.335746,16.708884,17.119715,16.436231,0.693578,15.752747,16.840853,15.893778,0.961061,14.946704,16.673370,15.693199,0.994647,14.713028
3557,16.099220,17.381026,16.381418,16.760116,16.275663,16.654781,16.866865,16.381418,0.510086,15.895970,16.739268,15.870009,0.913376,15.000750,16.486558,15.656547,0.872136,14.826537
3558,15.984626,17.457031,16.433313,16.733211,16.290036,16.619696,17.136716,16.433313,1.186992,15.729910,16.723247,15.910977,1.370705,15.098707,16.272069,15.656121,1.039411,15.040173
3559,16.003204,18.015235,16.542669,16.633551,16.239136,16.657064,17.709017,16.542669,2.064029,15.376321,16.624228,15.902180,1.277773,15.180132,16.304777,15.658549,1.143598,15.012321
3560,16.255373,18.080804,16.631835,17.158806,16.564175,16.944766,17.764721,16.631835,2.574557,15.498949,17.151236,16.050497,2.501501,14.949757,16.680903,15.769052,2.072240,14.857201
3561,16.496290,18.526302,16.802185,17.462789,16.785308,17.209818,18.189606,16.802185,3.694784,15.414764,17.456520,16.197997,3.351521,14.939474,17.012041,15.906860,2.943162,14.801679
3562,16.712943,18.661454,16.926742,17.663545,16.953745,17.443458,18.310179,16.926742,4.230609,15.543304,17.657983,16.337536,4.037981,15.017089,17.287125,16.056734,3.762587,14.826343
3563,16.910098,18.849514,17.062349,17.842521,17.104505,17.646771,18.527386,17.062349,4.888295,15.597311,17.836488,16.464021,4.579420,15.091554,17.530992,16.200505,4.439347,14.870019
3564,17.141310,18.994663,17.212320,18.148624,17.347192,17.898080,18.708308,17.212320,5.617976,15.716331,18.143316,16.650584,5.605746,15.157851,17.808210,16.379139,5.366673,14.950069
3565,17.259743,19.200235,17.350901,18.207990,17.424000,18.007957,18.926908,17.350901,6.205016,15.774893,18.201491,16.743695,5.739599,15.285898,17.931575,16.491936,5.668110,15.052297
3566,17.498638,19.395851,17.545497,18.544897,17.700997,18.262209,19.156135,17.545497,7.235556,15.934858,18.540401,16.966518,7.070434,15.392636,18.203425,16.693166,6.784616,15.182907
3567,17.680759,19.591241,17.730502,18.760317,17.902576,18.454750,19.371419,17.730502,8.044305,16.089586,18.756791,17.155138,7.851823,15.553485,18.393302,16.866424,7.485252,15.339546
3568,17.857491,19.657534,17.872394,18.954033,18.092600,18.637630,19.456311,17.872394,8.484737,16.288477,18.950910,17.341579,8.620875,15.732248,18.572150,17.040738,8.203474,15.509327
3569,17.879486,19.592847,17.883505,18.873995,18.056745,18.670719,19.419473,17.883505,7.970565,16.347537,18.870684,17.344548,7.919542,15.818412,18.581725,17.076927,7.808817,15.572128
3570,17.937587,19.647111,17.919211,18.954491,18.106805,18.774336,19.536655,17.919211,7.981046,16.301767,18.951072,17.368071,7.811091,15.785070,18.664456,17.106880,7.685634,15.549304
3571,17.735483,19.558829,17.804682,18.560609,17.809193,18.544946,19.429231,17.804682,6.832498,16.180133,18.556658,17.155162,5.894386,15.753666,18.422004,16.950889,6.187187,15.479774
3572,17.486651,19.277652,17.581693,18.124616,17.463870,18.279161,19.117262,17.581693,5.206834,16.046124,18.119519,16.890178,4.168472,15.660837,18.139534,16.740500,4.743868,15.341466
3573,17.205720,19.124842,17.396339,17.596868,17.071548,17.940399,18.928519,17.396339,4.249717,15.864159,17.589081,16.618706,2.691473,15.648330,17.800961,16.525445,3.537825,15.249928
3574,17.053288,18.828546,17.224152,17.484963,16.949198,17.769217,18.610212,17.224152,3.444805,15.838092,17.478042,16.486459,2.464404,15.494875,17.633490,16.390200,3.089976,15.146909
3575,16.887085,18.649532,17.068382,17.206727,16.737753,17.531589,18.391336,17.068382,2.786864,15.745428,17.198776,16.334357,1.820940,15.469938,17.441558,16.253401,2.502909,15.065244
3576,16.787224,18.061743,16.869261,17.169505,16.677303,17.365308,17.782770,16.869261,1.770754,15.955752,17.160150,16.254811,1.754918,15.349472,17.334008,16.162328,2.271196,14.990648
3577,16.710150,18.257417,16.810574,17.127891,16.621392,17.278121,17.947118,16.810574,1.983280,15.674029,17.117058,16.187684,1.621767,15.258309,17.257462,16.084649,2.046569,14.911836
3578,16.638905,17.986382,16.702543,17.111490,16.585535,17.193197,17.649856,16.702543,1.516704,15.755230,17.100110,16.135282,1.544747,15.170454,17.182149,16.018054,1.863784,14.853960
3579,16.518977,17.719286,16.588856,16.903878,16.444481,17.039452,17.337431,16.588856,1.059137,15.840281,16.890623,16.054107,1.183562,15.217591,17.026957,15.938428,1.540128,14.849898
3580,16.433116,18.050882,16.605901,16.891348,16.424127,16.927340,17.695334,16.605901,1.651531,15.516469,16.879272,16.025876,1.293710,15.172479,16.903610,15.895408,1.528388,14.887207
3581,16.364399,18.585675,16.690986,16.925303,16.433125,16.914919,18.246346,16.690986,2.484359,15.135627,16.910538,16.015389,1.429812,15.120239,16.804566,15.861351,1.506588,14.918135
3582,16.441882,19.425675,17.184069,17.252668,16.695435,17.038492,19.247905,17.184069,6.292636,15.120233,17.245554,16.214081,3.144964,15.182607,16.846542,15.979413,2.643875,15.112285
3583,16.892583,20.100650,17.749305,17.995055,17.263606,17.551768,19.894386,17.749305,9.600031,15.604224,17.985704,16.631770,6.059357,15.277836,17.412529,16.298359,4.986323,15.184188
3584,17.593319,20.376753,18.251763,19.032754,18.114573,18.342484,20.193320,18.251763,11.913354,16.310207,19.021511,17.321003,10.434286,15.620495,18.244616,16.848979,8.563600,15.453343
3585,18.078531,20.740205,18.656071,19.560341,18.618307,18.848492,20.558129,18.656071,13.380154,16.754012,19.549780,17.803268,12.285954,16.056756,18.773452,17.284337,10.475272,15.795223
3586,18.471483,21.050612,18.987806,19.939479,18.997811,19.249906,20.854845,18.987806,14.436756,17.120768,19.929587,18.182506,13.509197,16.435424,19.187906,17.652714,11.870774,16.117522
3587,18.855644,21.435535,19.360189,20.319884,19.372550,19.635494,21.247568,19.360189,15.992311,17.472810,20.309283,18.552908,14.882278,16.796533,19.589747,18.016669,13.329153,16.443590
3588,19.107634,21.769510,19.663109,20.564616,19.614135,19.889486,21.610459,19.663109,16.920543,17.715759,20.552340,18.793205,15.285139,17.034071,19.850515,18.258626,13.831932,16.666738
3589,19.455516,22.054365,19.974209,20.930033,19.969224,20.244392,21.885306,19.974209,18.039116,18.063111,20.919180,19.138013,16.812683,17.356846,20.212398,18.590507,15.309258,16.968616
3590,19.753834,22.368185,20.279496,21.242818,20.275731,20.548763,22.214292,20.279496,19.109129,18.344700,21.235875,19.435606,17.780468,17.635336,20.521911,18.876033,16.255610,17.230155
3591,19.934570,22.578765,20.488154,21.431070,20.464786,20.733245,22.434182,20.488154,19.428943,18.542126,21.424383,19.625138,17.963472,17.825894,20.702947,19.056425,16.438707,17.409903
3592,20.108835,22.772930,20.685043,21.621740,20.647618,20.917734,22.651151,20.685043,19.877774,18.718935,21.613341,19.802611,18.306862,17.991882,20.882899,19.224190,16.769906,17.565481
3593,20.347310,23.074324,20.977273,21.880145,20.896157,21.177816,22.997376,20.977273,21.164888,18.957171,21.874876,20.039778,19.226569,18.204680,21.133528,19.448775,17.651379,17.764023
3594,19.971221,22.544941,20.496459,21.402665,20.440448,20.818429,22.464189,20.496459,16.153260,18.528730,21.397041,19.603429,14.723923,17.809816,20.752172,19.078706,13.737622,17.405241
3595,19.761438,22.392910,20.311288,21.156133,20.209118,20.597395,22.306440,20.311288,15.281793,18.316135,21.151429,19.384595,13.532997,17.617761,20.529666,18.883463,12.609035,17.237259
3596,19.197014,21.814278,19.717653,20.433308,19.544899,20.022123,21.695231,19.717653,10.982949,17.740075,20.426273,18.773697,9.177973,17.121121,19.936675,18.351688,8.802598,16.766702
3597,18.863222,21.609151,19.431882,20.050536,19.183591,19.663900,21.495305,19.431882,10.165514,17.368460,20.045699,18.429246,7.963503,16.812794,19.585211,18.038093,7.621925,16.490975
3598,18.531906,21.310672,19.105706,19.676253,18.832456,19.315114,21.178915,19.105706,8.587256,17.032496,19.671684,18.098132,6.517665,16.524581,19.233527,17.730054,6.227398,16.226582
3599,18.262261,21.161705,18.863248,19.365879,18.543334,18.999365,21.010559,18.863248,7.762327,16.715937,19.360749,17.828097,5.540392,16.295445,18.946811,17.479918,5.302678,16.013026
3600,18.007456,21.026611,18.627396,19.056057,18.261682,18.693915,20.848965,18.627396,6.821994,16.405826,19.050104,17.571813,4.539534,16.093523,18.674122,17.245553,4.386848,15.816984
3601,17.804152,20.918105,18.464697,18.850578,18.070375,18.458437,20.727043,18.464697,6.441410,16.202350,18.843931,17.393514,4.129662,15.943098,18.445753,17.070894,3.914532,15.696035
3602,17.631411,20.770210,18.294433,18.672040,17.901600,18.264810,20.559092,18.294433,5.830020,16.029775,18.664926,17.233690,3.684500,15.802454,18.257920,16.915400,3.456116,15.572879
3603,17.454482,20.638646,18.126877,18.448199,17.710371,18.065312,20.402089,18.126877,5.224131,15.851664,18.440011,17.071935,3.141248,15.703860,18.057593,16.765212,2.967445,15.472831
3604,17.367752,20.696867,18.135640,18.418101,17.674627,17.960549,20.484106,18.135640,5.999894,15.787173,18.410903,17.030386,3.526964,15.649869,17.946451,16.706381,3.168147,15.466311
3605,17.270681,20.671874,18.139656,18.345634,17.619598,17.879385,20.471431,18.139656,6.317122,15.807880,18.336903,16.991955,3.643661,15.647007,17.814323,16.649376,3.156012,15.484429
3606,17.419027,21.097369,18.601148,18.631091,17.886730,18.083596,20.970163,18.601148,10.140764,16.232134,18.626001,17.239867,5.933466,15.853732,17.946865,16.815783,4.841692,15.684701
3607,17.742457,21.402463,18.994673,19.030588,18.240970,18.432032,21.234022,18.994673,12.269625,16.755325,19.022946,17.556741,8.033493,16.090535,18.318376,17.084265,6.761826,15.850153
3608,18.394009,21.538019,19.374634,19.922368,18.989833,19.162806,21.378129,19.374634,14.112318,17.371140,19.912568,18.182439,12.186772,16.452311,19.077637,17.612720,10.318656,16.147804
3609,18.919868,21.811427,19.724575,20.511189,19.541387,19.714402,21.653139,19.724575,15.612507,17.796010,20.502020,18.700833,14.581344,16.899645,19.649251,18.086286,12.652836,16.523321
3610,19.314402,22.093504,20.026666,20.888629,19.922249,20.113032,21.922164,20.026666,16.745709,18.131169,20.879975,19.084239,15.864371,17.288503,20.058817,18.463642,14.092516,16.868468
3611,19.654875,22.380324,20.312528,21.213499,20.244998,20.453592,22.210683,20.312528,17.814186,18.414373,21.203935,19.405928,16.874296,17.607921,20.412336,18.789207,15.233064,17.166078
3612,19.877335,22.645874,20.554521,21.424669,20.453748,20.677000,22.501056,20.554521,18.564709,18.607986,21.413495,19.613971,17.162621,17.814447,20.641539,19.003958,15.618125,17.366376
3613,20.107265,22.828791,20.751883,21.656470,20.684992,20.905459,22.668421,20.751883,19.051475,18.835344,21.646185,19.843949,17.915254,18.041712,20.875132,19.229704,16.356479,17.584277
3614,20.243899,23.014196,20.915032,21.789972,20.821970,21.039423,22.861791,20.915032,19.392163,18.968272,21.783091,19.980989,17.951191,18.178886,21.012861,19.365085,16.413906,17.717309
3615,20.465774,23.216643,21.129072,22.030972,21.054043,21.272181,23.077887,21.129072,20.247154,19.180257,22.024558,20.204842,18.905876,18.385127,21.243129,19.577368,17.306373,17.911607
3616,20.706634,23.439123,21.362414,22.285378,21.297878,21.527019,23.325093,21.362414,21.164725,19.399735,22.277524,20.440687,19.807694,18.603851,21.494423,19.806303,18.203991,18.118183
3617,20.883548,23.666774,21.580511,22.462690,21.471481,21.721957,23.592791,21.580511,21.892288,19.568232,22.457612,20.608616,20.115870,18.759620,21.679401,19.974001,18.553648,18.268600
3618,20.409115,23.072644,21.022182,21.886001,20.920498,21.257900,22.993527,21.022182,16.495771,19.050838,21.880492,20.080504,15.061894,18.280516,21.193065,19.513173,14.056963,17.833280
3619,20.099603,22.869696,20.768349,21.528259,20.586214,20.931007,22.783042,20.768349,15.369840,18.753656,21.523550,19.766044,13.407785,18.008539,20.863202,19.226920,12.482987,17.590638
3620,19.503195,22.265234,20.146817,20.788515,19.900795,20.321822,22.146799,20.146817,11.143478,18.146834,20.781560,19.130126,9.201441,17.478692,20.236901,18.664673,8.760122,17.092445
3621,19.158449,22.051300,19.851955,20.403989,19.534343,19.952171,21.939522,19.851955,10.449267,17.764389,20.399173,18.777616,8.116666,17.156060,19.874951,18.339591,7.685212,16.804230
3622,18.821336,21.731044,19.512418,20.047571,19.191753,19.597931,21.602859,19.512418,8.888502,17.421977,20.043172,18.446761,6.787898,16.850351,19.518687,18.024363,6.353825,16.530040
3623,18.562440,21.530065,19.254183,19.813106,18.950860,19.298487,21.385722,19.254183,8.046971,17.122645,19.808146,18.200734,6.068294,16.593321,19.248302,17.778597,5.548422,16.308892
3624,18.241065,21.391615,18.983127,19.432681,18.613917,18.909932,21.216141,18.983127,6.931136,16.750112,19.426772,17.902669,4.730718,16.378566,18.890398,17.498969,4.318908,16.107540
3625,18.011341,21.221251,18.779769,19.241886,18.421120,18.648146,21.029782,18.779769,6.375117,16.529755,19.235225,17.708778,4.324985,16.182331,18.635426,17.298100,3.789138,15.960774
3626,17.802616,21.017396,18.567440,19.073771,18.248387,18.411992,20.801105,18.567440,5.601330,16.333774,19.066447,17.532585,3.846443,15.998723,18.404926,17.114262,3.236578,15.823598
3627,17.588598,20.823049,18.355595,18.867246,18.056742,18.167492,20.574141,18.355595,4.826722,16.137050,18.858653,17.355071,3.271228,15.851489,18.159355,16.936304,2.660899,15.713253
3628,17.487723,20.885187,18.343520,18.769500,17.977756,18.051423,20.661735,18.343520,5.626231,16.025304,18.761898,17.291631,3.568289,15.821363,18.036619,16.860414,2.854611,15.684208
3629,17.437353,20.786946,18.336155,18.779828,17.974738,18.042859,20.583790,18.336155,5.988653,16.088520,18.770978,17.278029,3.977850,15.785079,17.976916,16.820710,3.080622,15.664505
3630,17.517687,21.339635,18.803459,18.826330,18.090830,18.159549,21.208385,18.803459,9.955136,16.398533,18.821060,17.451880,5.667687,16.082701,18.018681,16.945122,4.443971,15.871564
3631,17.866957,21.616407,19.198659,19.263805,18.465836,18.547261,21.446018,19.198659,12.139532,16.951301,19.256075,17.774376,8.003678,16.292677,18.432388,17.220752,6.544882,16.009115
3632,18.566605,21.710898,19.569877,20.206907,19.254427,19.339723,21.551361,19.569877,13.950058,17.588393,20.197169,18.429528,12.444556,16.661887,19.254795,17.780102,10.382140,16.305410
3633,18.948793,21.970205,19.854556,20.587265,19.630441,19.729454,21.804017,19.854556,14.989575,17.905096,20.577601,18.801676,13.655247,17.025751,19.661132,18.134692,11.736936,16.608251
3634,19.270307,22.176382,20.085385,20.882099,19.927700,20.056309,21.993574,20.085385,15.752124,18.177195,20.872873,19.100674,14.629522,17.328474,19.998531,18.438050,12.881785,16.877570
3635,19.612633,22.470156,20.377930,21.214589,20.253366,20.400809,22.292630,20.377930,17.119457,18.463231,21.204584,19.421049,15.946704,17.637514,20.357683,18.761146,14.274748,17.164608
3636,19.833758,22.740187,20.623139,21.422570,20.458222,20.623703,22.589570,20.623139,17.977964,18.656708,21.410953,19.624582,16.331779,17.838211,20.586863,18.973066,14.754026,17.359270
3637,20.126711,22.954688,20.862298,21.714894,20.744920,20.921764,22.791913,20.862298,18.843211,18.932682,21.704481,19.905304,17.569453,18.106126,20.891012,19.253224,15.993433,17.615437
3638,20.400699,23.222875,21.124172,21.988457,21.013732,21.202171,23.074517,21.124172,19.901729,19.173827,21.981738,20.166726,18.520758,18.351715,21.176327,19.514266,16.960021,17.852205
3639,20.670634,23.469404,21.381836,22.270164,21.288698,21.482158,23.334858,21.381836,20.870863,19.428814,22.263975,20.435330,19.541712,18.606686,21.454005,19.775352,17.938831,18.096700
3640,20.892474,23.666947,21.591251,22.502262,21.511917,21.715873,23.554668,21.591251,21.443967,19.627835,22.494520,20.652139,20.122047,18.809758,21.683797,19.988106,18.519926,18.292416
3641,21.069101,23.915222,21.824017,22.684013,21.690712,21.907897,23.842554,21.824017,22.300864,19.805480,22.679013,20.825948,20.472732,18.972882,21.866133,20.158208,18.869209,18.450283
3642,20.646479,23.395078,21.334333,22.179183,21.206975,21.493643,23.319812,21.334333,17.415767,19.348853,22.173936,20.360885,15.903294,18.547834,21.431992,19.748751,14.764659,18.065510
3643,20.387055,23.196124,21.102916,21.888855,20.930628,21.222540,23.114706,21.102916,16.296918,19.091127,21.884474,20.096012,14.487804,18.307551,21.158877,19.504971,13.397809,17.851065
3644,19.680872,22.558330,20.417808,21.023332,20.135165,20.490074,22.442064,20.417808,11.463482,18.393553,21.016459,19.364033,9.357791,17.711606,20.406805,18.851236,8.809280,17.295667
3645,19.237475,22.325116,20.069982,20.515488,19.664340,20.009643,22.210840,20.069982,10.464724,17.929123,20.510532,18.923922,7.755502,17.337312,19.930865,18.445029,7.262908,16.959194
3646,18.829034,21.977570,19.680941,20.063885,19.241570,19.576064,21.842182,19.680941,8.667961,17.519699,20.059293,18.526063,6.149233,16.992834,19.492387,18.070916,5.701008,16.649446
3647,18.491275,21.802813,19.388074,19.674346,18.884921,19.180441,21.643776,19.388074,7.720487,17.132371,19.668826,18.199004,5.030689,16.729183,19.125323,17.766649,4.650271,16.407974
3648,18.222878,21.577891,19.099270,19.401337,18.614739,18.865334,21.389640,19.099270,6.599970,16.808901,19.394950,17.932055,4.215503,16.469161,18.844366,17.512605,3.837626,16.180844
3649,17.977024,21.461490,18.901188,19.129080,18.373809,18.576294,21.254881,18.901188,6.173534,16.547494,19.121953,17.719183,3.679344,16.316413,18.562594,17.307801,3.291215,16.053007
3650,17.837066,21.207880,18.702983,19.064034,18.269799,18.435082,20.985007,18.702983,5.530981,16.420959,19.056424,17.581501,3.574796,16.106578,18.427781,17.161963,3.067985,15.896144
3651,17.690679,21.014447,18.521724,18.918223,18.127904,18.279408,20.770106,18.521724,4.977336,16.273342,18.910009,17.443563,3.246333,15.977116,18.271419,17.026978,2.754871,15.782536
3652,17.743289,21.018402,18.581947,19.119305,18.258466,18.361344,20.825351,18.581947,6.274581,16.338542,19.112546,17.511147,4.478958,15.909747,18.348518,17.051598,3.627356,15.754679
3653,17.598391,21.113444,18.589949,18.840461,18.081193,18.205723,20.921372,18.589949,6.566432,16.258525,18.832252,17.424016,3.966284,16.015780,18.143539,16.975364,3.290154,15.807189
3654,17.769862,21.542997,19.050148,19.068880,18.311928,18.442876,21.419556,19.050148,10.384523,16.680739,19.063814,17.654027,6.178742,16.244240,18.310215,17.152316,5.074781,15.994417
3655,18.089008,21.814347,19.419265,19.464496,18.660051,18.787293,21.648443,19.419265,12.347091,17.190087,19.456971,17.962746,8.276296,16.468520,18.675612,17.418604,6.962387,16.161595
3656,18.582321,21.945215,19.729389,20.122407,19.216523,19.336174,21.778085,19.729389,13.732901,17.680693,20.112235,18.432776,11.257817,16.753317,19.247336,17.822303,9.552336,16.397271
3657,19.043899,22.164049,20.028959,20.643453,19.695444,19.825037,21.997467,20.028959,15.054904,18.060452,20.633755,18.874422,13.455158,17.115090,19.756596,18.229387,11.679909,16.702178
3658,19.466854,22.404179,20.317874,21.078904,20.116509,20.261546,22.227747,20.317874,16.295083,18.408001,21.070019,19.282188,15.253818,17.494357,20.205825,18.622316,13.510539,17.038807
3659,19.837209,22.688248,20.609881,21.438433,20.469400,20.635748,22.516161,20.609881,17.537687,18.703600,21.428745,19.629973,16.548609,17.831202,20.593968,18.972342,14.918878,17.350716
3660,20.082530,22.966636,20.865652,21.670031,20.698316,20.883011,22.821117,20.865652,18.455385,18.910187,21.658792,19.857900,16.996542,18.057009,20.847432,19.208357,15.469353,17.569281
3661,20.388139,23.190465,21.112724,21.977591,21.000879,21.192409,23.033156,21.112724,19.356710,19.192292,21.967538,20.155052,18.268691,18.342565,21.162704,19.502922,16.729528,17.843140
3662,20.658941,23.455670,21.370741,22.250544,21.269929,21.467971,23.311779,21.370741,20.367445,19.429704,22.244022,20.417598,19.164801,18.591173,21.442915,19.762970,17.627780,18.083026
3663,20.879507,23.668406,21.588334,22.474103,21.491461,21.695174,23.535639,21.588334,21.030816,19.641029,22.468006,20.636985,19.774949,18.805965,21.667406,19.979051,18.234171,18.290695
3664,21.040328,23.818600,21.745589,22.638435,21.649976,21.865448,23.706040,21.745589,21.295910,19.785139,22.630661,20.791876,19.974294,18.953090,21.833309,20.134063,18.458518,18.434816
3665,21.178861,24.029025,21.939960,22.780588,21.789273,22.019207,23.955748,21.939960,22.011768,19.924172,22.775587,20.926248,20.194200,19.076908,21.977105,20.266583,18.678355,18.556061
3666,20.614473,23.431792,21.351197,22.108693,21.153323,21.455298,23.352003,21.351197,16.498147,19.350392,22.103135,20.322237,14.684843,18.541339,21.389984,19.728176,13.702861,18.066367
3667,20.278713,23.202557,21.073554,21.731903,20.797177,21.103095,23.114840,21.073554,15.314715,19.032268,21.727125,19.983473,13.081723,18.239820,21.034656,19.414777,12.153116,17.794898
3668,19.667865,22.586780,20.438374,20.982995,20.102857,20.477583,22.466616,20.438374,11.090008,18.410133,20.975891,19.338952,8.950448,17.702012,20.391687,18.840641,8.480798,17.289595
