,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
3669,19.292893,22.383493,20.133164,20.543507,19.694088,20.072617,22.269316,20.133164,10.401375,17.997012,20.538571,18.955165,7.709937,17.371759,19.993829,18.491824,7.313577,16.989819
3670,18.938992,22.056204,19.777240,20.141915,19.316461,19.701168,21.923691,19.777240,8.780675,17.630790,20.137380,18.598157,6.296635,17.058934,19.619417,18.161362,5.964593,16.703308
3671,18.631919,21.903285,19.508208,19.767300,18.977142,19.341539,21.750053,19.508208,7.931894,17.266362,19.762143,18.290265,5.207665,16.818387,19.288393,17.881663,4.977164,16.474933
3672,18.423091,21.678336,19.250494,19.556638,18.756095,19.103555,21.503703,19.250494,6.984178,16.997286,19.550527,18.060968,4.617122,16.571410,19.084109,17.667641,4.390569,16.251172
3673,18.205835,21.589531,19.076872,19.281080,18.519775,18.850498,21.401061,19.076872,6.659981,16.752683,19.274717,17.859201,4.056170,16.443686,18.837981,17.483382,3.881615,16.128782
3674,18.103857,21.336101,18.901006,19.273906,18.459204,18.757094,21.138803,18.901006,6.112275,16.663209,19.267024,17.752361,4.137122,16.237698,18.750615,17.364705,3.785447,15.978796
3675,17.975168,21.149778,18.732304,19.154535,18.338317,18.623083,20.936705,18.732304,5.578980,16.527903,19.147294,17.630462,3.838855,16.113630,18.616095,17.242679,3.475892,15.869263
3676,17.886525,20.989205,18.604685,19.076380,18.254195,18.542130,20.770710,18.604685,5.335542,16.438661,19.068811,17.541407,3.762436,16.014002,18.527596,17.153872,3.383879,15.780147
3677,17.770917,20.751800,18.468955,18.960009,18.151461,18.463215,20.526663,18.468955,4.922720,16.411248,18.950291,17.452484,3.583254,15.954676,18.390212,17.063150,3.174774,15.736087
3678,17.471510,20.715602,18.407960,18.464498,17.836428,18.191692,20.495128,18.407960,5.089838,16.320793,18.455514,17.294727,2.830733,16.133941,17.954442,16.919588,2.523629,15.884735
3679,17.536840,20.974069,18.581202,18.590103,17.921111,18.242960,20.801176,18.581202,6.921643,16.361228,18.581094,17.343626,3.858296,16.106157,18.045754,16.955225,3.400152,15.864697
3680,17.692355,20.975830,18.691736,18.897424,18.139282,18.410760,20.773823,18.691736,7.644454,16.609650,18.887858,17.484277,5.153296,16.080697,18.249760,17.055320,4.385430,15.860880
3681,18.065492,21.208679,18.993508,19.425524,18.569652,18.804797,21.017474,18.993508,9.836731,16.969541,19.416266,17.828866,7.714962,16.241466,18.697919,17.342720,6.586439,15.987520
3682,18.385506,21.402297,19.237644,19.786719,18.898058,19.143268,21.204933,19.237644,11.053987,17.270355,19.779250,18.127014,9.283739,16.474778,19.059326,17.615427,8.113115,16.171528
3683,18.655812,21.583299,19.438006,20.082399,19.166054,19.425045,21.400191,19.438006,11.890549,17.475820,20.074403,18.371250,10.320849,16.668097,19.362130,17.848591,9.171813,16.335053
3684,18.872583,21.757552,19.616415,20.300615,19.373789,19.649497,21.585437,19.616415,12.601217,17.647393,20.293784,18.568794,11.039482,16.843803,19.597455,18.044157,9.940692,16.490859
3685,18.975319,21.902783,19.738012,20.386134,19.466708,19.745502,21.732507,19.738012,12.908072,17.743517,20.379641,18.667892,11.078181,16.956144,19.699646,18.147517,10.045151,16.595387
3686,18.993993,22.073672,19.841883,20.331483,19.443635,19.747859,21.901937,19.841883,13.208526,17.781829,20.325952,18.671608,10.607220,17.017264,19.707249,18.178843,9.799741,16.650436
3687,18.829476,21.803736,19.611352,20.099498,19.232243,19.589010,21.603296,19.611352,10.933282,17.619407,20.093732,18.478439,8.865936,16.863146,19.534971,18.023197,8.297746,16.511423
3688,18.691127,21.780663,19.538620,19.886291,19.058938,19.436047,21.572094,19.538620,10.725404,17.505146,19.879917,18.340582,8.119110,16.801246,19.370652,17.914527,7.680219,16.458402
3689,18.600714,21.784889,19.510361,19.729261,18.928196,19.359252,21.607806,19.510361,10.725318,17.412915,19.724904,18.231076,7.638711,16.737248,19.270496,17.835249,7.339158,16.400002
3690,18.422233,21.736484,19.409563,19.510555,18.731683,19.190515,21.617997,19.409563,10.058064,17.201129,19.505812,18.054321,6.610651,16.602830,19.073644,17.677763,6.357383,16.281882
3691,18.293422,21.676123,19.323687,19.375987,18.605721,19.048291,21.551429,19.323687,9.643862,17.095945,19.370891,17.936198,6.210764,16.501505,18.930989,17.564774,5.914324,16.198559
3692,18.102238,21.139771,18.925829,19.123054,18.355531,18.898948,20.976649,18.925829,6.775330,16.875009,19.116516,17.689669,4.713900,16.262822,18.758139,17.352637,4.643381,15.947135
3693,17.962829,20.970980,18.732284,18.971448,18.206669,18.737365,20.794535,18.732284,6.293856,16.670033,18.963163,17.544737,4.328945,16.126311,18.612753,17.220059,4.250411,15.827366
3694,17.779611,20.804068,18.532868,18.753771,18.017914,18.529695,20.601547,18.532868,5.499180,16.464189,18.746862,17.380084,3.633312,16.013307,18.404915,17.064978,3.561959,15.725042
3695,17.605357,20.747020,18.358419,18.530814,17.825697,18.292322,20.510738,18.358419,4.901024,16.206100,18.522614,17.215895,2.975517,15.909176,18.210374,16.913909,2.952167,15.617445
3696,17.468592,20.509995,18.118853,18.339442,17.645507,18.119109,20.207948,18.118853,3.720270,16.029759,18.330049,17.046534,2.285691,15.763018,18.085497,16.763559,2.354114,15.441620
3697,17.367161,20.412901,18.001258,18.323850,17.596280,17.993333,20.104912,18.001258,3.659320,15.897604,18.314402,16.967922,2.342211,15.621442,17.972836,16.674960,2.257664,15.377085
3698,17.266878,20.256575,17.865764,18.256785,17.518740,17.875088,19.915513,17.865764,3.219596,15.816016,18.245928,16.882451,2.141652,15.518973,17.863874,16.584598,2.009395,15.305321
3699,17.165075,20.079379,17.736155,18.226209,17.465619,17.758659,19.705431,17.736155,2.817509,15.766879,18.214616,16.810246,2.009279,15.405877,17.746354,16.500755,1.782121,15.255156
3700,17.030575,20.017984,17.635429,18.056513,17.341671,17.594841,19.613267,17.635429,2.615911,15.657592,18.043884,16.727234,1.741417,15.410584,17.567944,16.416439,1.522993,15.264935
3701,16.914451,19.715081,17.528550,17.979326,17.272250,17.544825,19.302173,17.528550,2.295185,15.754927,17.962608,16.668187,1.675066,15.373766,17.410845,16.347143,1.376500,15.283442
3702,16.794636,19.276575,17.489765,17.813798,17.193680,17.548477,18.962770,17.489765,2.506106,16.016761,17.804106,16.659557,1.947286,15.515008,17.210598,16.319251,1.516499,15.427904
3703,16.794798,19.776920,17.584093,17.639916,17.095596,17.541243,19.493419,17.584093,3.599380,15.674768,17.630854,16.627246,1.891960,15.623637,17.217246,16.312001,1.706530,15.406756
3704,16.846962,19.865577,17.662390,17.764834,17.176483,17.552136,19.547023,17.662390,4.195842,15.777756,17.757401,16.668180,2.424981,15.578959,17.288546,16.342296,2.106678,15.396046
3705,16.948266,20.010219,17.753898,17.868883,17.254121,17.632346,19.660534,17.753898,4.817316,15.847262,17.862208,16.722044,2.880745,15.581879,17.428476,16.399454,2.599933,15.370432
3706,17.041627,20.016576,17.793904,17.932664,17.305642,17.727938,19.625179,17.793904,4.950781,15.962630,17.926485,16.762405,3.147047,15.598325,17.555079,16.454826,2.974494,15.354572
3707,17.085642,20.092466,17.826842,17.979750,17.337898,17.752455,19.704031,17.826842,5.114909,15.949653,17.972530,16.782594,3.242302,15.592658,17.613945,16.481867,3.084650,15.349790
3708,17.073779,20.159209,17.838817,17.928047,17.304575,17.719415,19.762840,17.838817,5.139195,15.914794,17.920430,16.765703,3.084354,15.610976,17.596097,16.476845,2.989598,15.357593
3709,17.110251,20.189552,17.861632,17.961841,17.324165,17.756644,19.801948,17.861632,5.300953,15.921317,17.952849,16.774067,3.220439,15.595285,17.649228,16.494276,3.155334,15.339325
3710,17.141070,20.241067,17.891598,17.992665,17.345767,17.783416,19.861977,17.891598,5.505007,15.921219,17.985346,16.786135,3.350453,15.586925,17.691249,16.512293,3.293865,15.333337
3711,17.153814,20.247525,17.915227,18.024424,17.369698,17.805977,19.878710,17.915227,5.638773,15.951743,18.018651,16.801863,3.494398,15.585075,17.703772,16.525291,3.384386,15.346810
3712,17.152197,20.227580,17.916158,17.995964,17.352770,17.818705,19.859864,17.916158,5.597567,15.972453,17.990084,16.795120,3.441309,15.600157,17.700116,16.526005,3.381256,15.351894
3713,17.075603,19.844325,17.736900,17.781703,17.193645,17.808535,19.477249,17.736900,4.185527,15.996550,17.774778,16.685153,2.620538,15.595529,17.621645,16.451554,2.814061,15.281463
3714,17.037434,19.810982,17.662292,17.696005,17.111375,17.847357,19.560187,17.662292,4.048608,15.764398,17.688305,16.606562,2.307585,15.524819,17.600065,16.394428,2.571876,15.188792
3715,16.954228,19.655381,17.564130,17.605660,17.033485,17.752534,19.385158,17.564130,3.600067,15.743103,17.597037,16.540377,2.088957,15.483717,17.497926,16.332860,2.303269,15.167794
3716,16.824376,18.936199,17.316389,17.406315,16.881687,17.635794,18.597075,17.316389,2.013810,16.035704,17.395783,16.431852,1.515731,15.467921,17.342519,16.232213,1.745897,15.121908
3717,16.747978,19.061637,17.237121,17.420459,16.859104,17.513538,18.695773,17.237121,2.125354,15.778469,17.405588,16.380930,1.492995,15.356273,17.254758,16.168800,1.582314,15.082843
3718,16.602059,18.798954,17.108636,17.319194,16.776388,17.320339,18.368081,17.108636,1.557835,15.849192,17.305688,16.313250,1.227569,15.320812,17.054453,16.085037,1.199092,15.115622
3719,16.471751,18.695803,17.001086,17.200331,16.683093,17.057186,18.181954,17.001086,1.223462,15.820218,17.184513,16.244351,0.974074,15.304188,16.878621,16.006756,0.903313,15.134891
3720,16.428557,18.694624,16.926928,17.224874,16.669760,16.906176,18.120517,16.926928,1.107582,15.733339,17.204824,16.201579,0.930954,15.198333,16.842184,15.955841,0.822476,15.069497
3721,16.372143,18.492946,16.847933,17.185467,16.629707,16.816357,17.871543,16.847933,0.873666,15.824323,17.164267,16.161967,0.855478,15.159667,16.774888,15.911864,0.736603,15.048841
3722,16.316366,18.224102,16.766779,17.129217,16.582139,16.727301,17.547308,16.766779,0.611376,15.986250,17.105623,16.124091,0.768819,15.142558,16.704948,15.872271,0.652223,15.039595
3723,16.247723,17.916511,16.687691,17.060902,16.530869,16.632998,17.188745,16.687691,0.364263,16.186636,17.035886,16.088979,0.688394,15.142072,16.608924,15.834921,0.562695,15.060917
3724,16.200063,18.529548,16.741653,17.000040,16.503633,16.566479,17.969193,16.741653,1.162750,15.514113,16.981107,16.085843,0.848012,15.190579,16.529177,15.823932,0.668022,15.118687
3725,16.136552,19.018150,16.829567,17.020494,16.516194,16.576572,18.541551,16.829567,1.908219,15.117584,16.999463,16.093334,1.009994,15.187204,16.422202,15.810095,0.682271,15.197987
3726,16.304670,19.839298,17.345163,17.360255,16.790905,16.851150,19.631190,17.345163,5.858758,15.059136,17.351966,16.299976,2.696099,15.247986,16.628348,15.934753,1.777584,15.241158
3727,16.664889,20.340640,17.832558,17.868399,17.190846,17.256063,20.099045,17.832558,8.488059,15.566072,17.857431,16.607583,4.680716,15.357736,17.093794,16.174711,3.441991,15.255629
3728,17.230631,20.391863,18.177164,18.725512,17.858259,17.923158,20.166181,18.177164,9.728986,16.188146,18.711677,17.111518,7.826943,15.511359,17.803480,16.575946,6.004298,15.348413
3729,17.545501,20.649553,18.454391,19.060840,18.179267,18.248491,20.417383,18.454391,10.618630,16.491400,19.047418,17.419635,8.805347,15.791852,18.153418,16.850738,7.046731,15.548058
3730,17.763832,20.816770,18.640579,19.267187,18.388729,18.468180,20.557569,18.640579,10.966429,16.723589,19.254145,17.631490,9.282640,16.008836,18.386581,17.052119,7.633989,15.717658
3731,18.059770,21.094359,18.915893,19.586270,18.686420,18.771381,20.848592,18.915893,12.265418,16.983194,19.572449,17.911144,10.543083,16.249838,18.711914,17.314462,8.868598,15.917010
3732,18.246955,21.364333,19.150412,19.779615,18.871014,18.962331,21.156774,19.150412,13.081135,17.144049,19.763641,18.089967,10.912066,16.416292,18.911769,17.487168,9.288158,16.062566
3733,18.544114,21.550775,19.386566,20.109488,19.178555,19.276333,21.333028,19.386566,13.962782,17.440104,20.095558,18.376177,12.333841,16.656795,19.235350,17.754130,10.625411,16.272909
3734,18.870606,21.840748,19.682603,20.455973,19.507625,19.622378,21.649629,19.682603,15.312405,17.715577,20.447369,18.685349,13.716531,16.923329,19.589201,18.049355,11.987009,16.509508
3735,19.224139,22.123728,19.995318,20.828999,19.863712,20.000303,21.957190,19.995318,16.649348,18.033446,20.821305,19.025818,15.237333,17.230331,19.965572,18.376787,13.483160,16.788002
3736,19.530131,22.372551,20.266963,21.143955,20.164325,20.328054,22.237357,20.266963,17.571678,18.296569,21.134660,19.315281,16.224955,17.495901,20.289558,18.662215,14.512394,17.034873
3737,19.692519,22.624166,20.493702,21.297904,20.320612,20.506813,22.535598,20.493702,18.196406,18.451807,21.291828,19.470799,16.228150,17.649769,20.456080,18.819876,14.581075,17.183672
3738,19.193548,22.096546,19.971319,20.665965,19.739092,20.006368,21.995615,19.971319,13.015412,17.947023,20.658933,18.934232,11.089138,17.209530,19.923994,18.358753,10.063872,16.793512
3739,18.895471,21.986874,19.775187,20.292371,19.407481,19.679061,21.875496,19.775187,12.236167,17.674878,20.286317,18.638500,9.599994,16.990684,19.592387,18.098995,8.700337,16.605603
3740,18.305864,21.473029,19.204727,19.511840,18.725798,19.054860,21.307481,19.204727,8.236202,17.101974,19.502172,18.046470,5.701789,16.590768,18.936955,17.584616,5.296929,16.232278
3741,17.965109,21.315256,18.934110,19.151815,18.391415,18.668446,21.153878,18.934110,7.552325,16.714342,19.144785,17.732217,4.805984,16.319649,18.557566,17.288015,4.319398,16.018464
3742,17.696560,20.916779,18.597903,18.959802,18.173099,18.389706,20.723943,18.597903,5.894311,16.471863,18.953258,17.490460,4.055514,16.027662,18.271054,17.039995,3.413031,15.808937
3743,17.390476,20.803098,18.326524,18.581686,17.855555,17.993735,20.558925,18.326524,4.893130,16.094123,18.573116,17.227688,2.949001,15.882260,17.909338,16.797491,2.437022,15.685644
3744,17.269335,20.461764,18.054966,18.546031,17.751043,17.852356,20.163733,18.054966,3.777195,15.946199,18.535899,17.064293,2.635921,15.592686,17.819189,16.640932,2.110478,15.462674
3745,17.136651,20.364874,17.905275,18.375720,17.604367,17.690813,20.050547,17.905275,3.635996,15.760003,18.364748,16.939034,2.416426,15.513321,17.669915,16.527206,1.936763,15.384498
3746,17.069859,20.121870,17.749257,18.371760,17.555077,17.631387,19.780786,17.749257,3.166026,15.717728,18.360080,16.850699,2.352286,15.341319,17.620128,16.440981,1.837635,15.261834
3747,16.936402,20.031949,17.614506,18.153220,17.391083,17.467836,19.647752,17.614506,2.815149,15.581260,18.139915,16.735855,1.944003,15.331796,17.455172,16.343522,1.539145,15.231872
3748,16.849530,20.321696,17.679004,17.960116,17.279870,17.343742,20.009120,17.679004,3.965874,15.348887,17.949363,16.694064,2.136528,15.438764,17.322975,16.308451,1.726726,15.293928
3749,16.800555,20.269548,17.713218,17.966823,17.279281,17.340350,19.992685,17.713218,4.382412,15.433752,17.954974,16.688049,2.435741,15.421123,17.250914,16.285859,1.855377,15.320803
3750,16.970237,20.767131,18.210813,18.231637,17.532592,17.587789,20.614395,18.210813,8.386252,15.807231,18.225333,16.926445,4.531903,15.627557,17.424299,16.451308,3.394827,15.478318
3751,17.289269,21.062899,18.605647,18.627975,17.873681,17.937675,20.866514,18.605647,10.410313,16.344780,18.619066,17.221470,6.435322,15.823874,17.805868,16.698871,5.097237,15.591875
3752,17.851256,21.192208,18.963010,19.405035,18.510819,18.578339,21.005133,18.963010,12.042787,16.920887,19.393653,17.738340,9.761696,16.083027,18.479220,17.133583,7.935476,15.787946
3753,18.248088,21.413888,19.246755,19.848842,18.921893,18.996797,21.223984,19.246755,13.066394,17.269526,19.837804,18.120472,11.348882,16.403139,18.919063,17.481260,9.501629,16.043457
3754,18.541959,21.614287,19.472500,20.137337,19.208770,19.295192,21.406259,19.472500,13.774502,17.538740,20.126871,18.405431,12.262110,16.683991,19.229717,17.755949,10.497901,16.282181
3755,18.835422,21.838063,19.705647,20.428427,19.488643,19.593920,21.633314,19.705647,14.671748,17.777980,20.416925,18.676396,13.247416,16.935866,19.544382,18.025182,11.562846,16.505983
3756,19.041248,22.090091,19.930590,20.621604,19.677144,19.803711,21.916895,19.930590,15.505513,17.944286,20.608253,18.862423,13.628315,17.116594,19.761517,18.218082,12.048379,16.674647
3757,19.351405,22.281525,20.163361,20.944345,19.985461,20.125951,22.097530,20.163361,16.404280,18.229193,20.932606,19.156708,15.061943,17.380810,20.091318,18.505790,13.447351,16.920262
3758,19.670772,22.559027,20.444019,21.268289,20.298842,20.458471,22.394819,20.444019,17.657082,18.493219,21.260856,19.457080,16.326336,17.653303,20.429964,18.803125,14.724838,17.176287
3759,19.984471,22.820976,20.724108,21.589442,20.610995,20.787293,22.674339,20.724108,18.775838,18.773877,21.582710,19.760744,17.540970,17.938777,20.756714,19.101908,15.931635,17.447102
3760,20.279429,23.064137,20.985687,21.891976,20.901484,21.099239,22.944410,20.985687,19.701189,19.026963,21.883718,20.042029,18.524027,18.200341,21.065151,19.381462,16.934847,17.697772
3761,20.503348,23.341935,21.250431,22.115204,21.121555,21.341099,23.265079,21.250431,20.665598,19.235783,22.109958,20.256702,19.010097,18.403445,21.297074,19.596232,17.446688,17.895389
3762,20.070017,22.804474,20.744872,21.577757,20.612509,20.916558,22.721977,20.744872,15.535137,18.767768,21.572006,19.772949,14.136123,17.973892,20.849211,19.179510,13.119707,17.509809
3763,19.818378,22.660875,20.549029,21.276665,20.334821,20.647521,22.571620,20.549029,14.693419,18.526438,21.271796,19.514968,12.762743,17.758140,20.578053,18.950177,11.825955,17.322300
3764,19.220153,22.109214,19.956186,20.502108,19.633139,20.028878,21.984062,19.956186,10.494544,17.928309,20.494704,18.879269,8.360102,17.263834,19.939681,18.397835,7.979267,16.855989
3765,18.868563,21.938142,19.678892,20.081177,19.245234,19.645662,21.818520,19.678892,9.802231,17.539263,20.076095,18.518231,7.137009,16.960366,19.563346,18.074526,6.820695,16.585706
3766,18.524385,21.644669,19.344812,19.668413,18.867367,19.280398,21.503684,19.344812,8.185649,17.185941,19.663430,18.170813,5.659455,16.678196,19.193690,17.759465,5.438057,16.325239
3767,18.249210,21.507819,19.097613,19.329513,18.560053,18.953890,21.345020,19.097613,7.375725,16.850207,19.323979,17.891617,4.700842,16.459256,18.897535,17.508268,4.559413,16.119000
3768,18.067400,21.278846,18.853190,19.172440,18.380107,18.743927,21.092389,18.853190,6.413017,16.613991,19.165930,17.692511,4.219838,16.219092,18.723182,17.317934,4.024599,15.912686
3769,17.895387,21.157504,18.692418,19.006215,18.221648,18.544716,20.959768,18.692418,6.100020,16.425068,18.999445,17.541075,3.923560,16.082706,18.531544,17.168351,3.667499,15.805159
3770,17.739388,21.009430,18.522821,18.828848,18.058498,18.369761,20.790864,18.522821,5.520155,16.254777,18.821291,17.391053,3.481034,15.960814,18.362540,17.027214,3.250029,15.691887
3771,17.663114,20.787409,18.373334,18.804607,17.999542,18.307372,20.558865,18.373334,5.078759,16.187803,18.796706,17.302024,3.473358,15.807341,18.299811,16.935461,3.170489,15.571112
3772,17.541561,21.050012,18.440051,18.586931,17.864552,18.134152,20.846354,18.440051,6.287870,16.033747,18.580026,17.238512,3.505487,15.896998,18.120621,16.879779,3.242423,15.638937
3773,17.599401,20.914330,18.486088,18.813997,18.009397,18.257201,20.738477,18.486088,6.803175,16.233699,18.806237,17.312162,4.512744,15.818087,18.200285,16.912677,3.889125,15.625069
3774,17.731209,21.440765,18.967746,18.985075,18.218514,18.417347,21.322949,18.967746,10.655105,16.612544,18.980353,17.551906,6.462398,16.123458,18.291356,17.091041,5.430310,15.890726
3775,18.086945,21.749083,19.372998,19.422007,18.606034,18.800200,21.592410,19.372998,12.791623,17.153585,19.414883,17.898291,8.740904,16.381699,18.694969,17.392061,7.509334,16.089153
3776,18.770041,21.896735,19.763243,20.344885,19.390286,19.559244,21.747581,19.763243,14.664501,17.778905,20.335741,18.563013,13.100676,16.790285,19.480175,17.958458,11.245679,16.436740
3777,19.247519,22.179086,20.097228,20.859933,19.884091,20.052052,22.027766,20.097228,15.998628,18.166691,20.851189,19.037879,15.027150,17.224569,19.990074,18.398884,13.186407,16.807694
3778,19.604177,22.446311,20.378423,21.203350,20.232406,20.408773,22.280526,20.378423,16.991969,18.476321,21.194986,19.390148,16.123077,17.585310,20.356564,18.744305,14.402724,17.132046
3779,19.838815,22.678848,20.596708,21.426383,20.459473,20.634805,22.509426,20.596708,17.583346,18.683989,21.416851,19.621768,16.501948,17.826684,20.593801,18.975974,14.872457,17.358146
3780,20.004259,22.906291,20.796540,21.585643,20.616689,20.799328,22.760387,20.796540,18.184120,18.832693,21.574416,19.778678,16.627525,17.982940,20.763773,19.136242,15.070024,17.508711
3781,20.240392,23.074943,20.987287,21.829655,20.855714,21.037858,22.914878,20.987287,18.778690,19.059695,21.819430,20.012462,17.603562,18.205495,21.007729,19.363435,16.018797,17.719140
3782,20.487189,23.307804,21.216035,22.078877,21.099640,21.291581,23.161294,21.216035,19.714670,19.270776,22.072252,20.248604,18.482179,18.424955,21.266148,19.596949,16.916870,17.927751
3783,20.747447,23.534348,21.455226,22.347981,21.362264,21.562756,23.401428,21.455226,20.647949,19.509023,22.341874,20.505105,19.486933,18.668336,21.535043,19.847337,17.905467,18.159631
3784,20.965895,23.718357,21.652751,22.575535,21.580860,21.793536,23.607451,21.652751,21.200805,19.698052,22.567895,20.717205,20.072721,18.866514,21.761975,20.056089,18.502162,18.350203
3785,21.133908,23.950183,21.869679,22.744602,21.747765,21.976915,23.878315,21.869679,21.983920,19.861043,22.739671,20.879848,20.355206,19.020025,21.935731,20.217538,18.805116,18.499344
3786,20.646505,23.388869,21.330304,22.156732,21.188400,21.495313,23.312266,21.330304,16.761106,19.348342,22.151387,20.345786,15.269656,18.540184,21.432864,19.747809,14.250217,18.062753
3787,20.358734,23.182969,21.083991,21.829075,20.878389,21.194084,23.099616,21.083991,15.662521,19.068366,21.824568,20.050482,13.785629,18.276396,21.129275,19.478115,12.830424,17.826956
3788,19.750280,22.577564,20.457407,21.079156,20.182723,20.571232,22.463535,20.457407,11.373209,18.451278,21.072400,19.404257,9.457090,17.736114,20.489975,18.904915,8.986072,17.319855
3789,19.357532,22.373429,20.147709,20.623617,19.759836,20.146073,22.264129,20.147709,10.572753,18.031289,20.618843,19.008204,8.046082,17.397566,20.070743,18.542433,7.634801,17.014123
3790,18.960445,22.043003,19.775145,20.185967,19.350765,19.723494,21.913033,19.775145,8.793471,17.637256,20.181515,18.623859,6.406882,17.066203,19.643747,18.179528,6.022562,16.715309
3791,18.619897,21.882145,19.491117,19.791336,18.991987,19.324705,21.730207,19.491117,7.844052,17.252028,19.786032,18.297197,5.215735,16.808362,19.272037,17.874594,4.895566,16.477151
3792,18.354407,21.671833,19.213965,19.512688,18.719853,19.014512,21.492187,19.213965,6.771648,16.935743,19.506530,18.031510,4.384258,16.556491,18.994567,17.622796,4.077367,16.251026
3793,18.133114,21.551081,19.027791,19.265302,18.496681,18.760560,21.357960,19.027791,6.396720,16.697623,19.258745,17.829875,3.922497,16.401006,18.747674,17.430760,3.615161,16.113845
3794,17.976598,21.326071,18.832746,19.157408,18.366333,18.595270,21.114578,18.832746,5.736350,16.550914,19.149967,17.680654,3.693740,16.211341,18.588284,17.277528,3.295139,15.966772
3795,17.851046,21.089721,18.651509,19.095839,18.275589,18.470377,20.862869,18.651509,5.159403,16.440150,19.088084,17.564656,3.554364,16.041229,18.462853,17.151839,3.058774,15.840825
3796,17.747328,21.275859,18.696359,18.946250,18.178495,18.332110,21.075883,18.696359,6.323504,16.316835,18.939269,17.512819,3.790743,16.086368,18.318829,17.094185,3.254449,15.869541
3797,17.740689,21.176421,18.712748,19.025134,18.223988,18.374132,20.996253,18.712748,6.712062,16.429243,19.017333,17.529811,4.372376,16.042289,18.315837,17.083377,3.622655,15.850916
3798,17.875060,21.647909,19.164384,19.182908,18.415673,18.552475,21.527606,19.164384,10.448011,16.801162,19.177977,17.748657,6.319147,16.319337,18.423986,17.247715,5.200395,16.071445
3799,18.210726,21.925076,19.541157,19.592207,18.776922,18.916676,21.764693,19.541157,12.487178,17.317622,19.584943,18.069903,8.508329,16.554863,18.809054,17.526922,7.200334,16.244791
3800,18.766101,22.054846,19.872747,20.337716,19.408552,19.534839,21.896253,19.872747,14.025853,17.849242,20.328040,18.604000,11.950121,16.879959,19.450875,17.983503,10.171034,16.516131
3801,19.206715,22.285425,20.167372,20.822876,19.863598,19.995841,22.124954,20.167372,15.248920,18.209791,20.813556,19.032385,13.874741,17.251213,19.930173,18.379905,12.076080,16.829637
3802,19.506577,22.480119,20.383139,21.101828,20.147100,20.297408,22.301912,20.383139,15.898621,18.464366,21.092897,19.319527,14.693836,17.546158,20.241360,18.666825,13.046325,17.092290
3803,19.851799,22.761390,20.668715,21.445836,20.481524,20.645996,22.588581,20.668715,17.253763,18.748850,21.436117,19.646254,16.085436,17.856390,20.604213,18.991897,14.489826,17.379580
3804,20.073808,23.016233,20.904018,21.666153,20.696262,20.869932,22.869681,20.904018,18.067878,18.938356,21.654856,19.857492,16.520927,18.060127,20.834244,19.204738,14.978009,17.575233
3805,20.335255,23.201464,21.112601,21.934106,20.959358,21.134066,23.041388,21.112601,18.738449,19.183813,21.923873,20.115407,17.569506,18.306941,21.103960,19.456735,16.003034,17.809509
3806,20.608745,23.452821,21.361447,22.209927,21.229205,21.415300,23.307237,21.361447,19.791229,19.415656,22.203379,20.376803,18.578674,18.550226,21.390045,19.715831,17.028940,18.041617
3807,20.841315,23.660525,21.578648,22.446945,21.462377,21.656414,23.526960,21.578648,20.512586,19.630337,22.440772,20.606282,19.314237,18.771791,21.628586,19.941575,17.761514,18.254564
3808,21.026456,23.819343,21.747931,22.634025,21.642625,21.852870,23.706936,21.747931,20.902682,19.788927,22.626296,20.781914,19.679660,18.937531,21.820906,20.118514,18.164612,18.416122
3809,21.220871,24.066490,21.983516,22.832915,21.836502,22.064683,23.994513,21.983516,21.933582,19.972519,22.827979,20.968959,20.275989,19.109940,22.023505,20.303575,18.758956,18.583646
3810,20.610963,23.425698,21.350428,22.110444,21.153452,21.453010,23.345045,21.350428,15.975816,19.355811,22.104825,20.321000,14.287478,18.537176,21.387338,19.723678,13.325030,18.060017
3811,20.245229,23.221044,21.078179,21.704269,20.773726,21.063899,23.132271,21.078179,14.918032,19.024088,21.699431,19.963733,12.605671,18.228035,20.994855,19.388514,11.666199,17.782174
3812,19.646765,22.629024,20.462229,20.962703,20.089011,20.450564,22.507724,20.462229,10.853407,18.416734,20.955594,19.330750,8.621430,17.705906,20.364115,18.826936,8.156277,17.289758
3813,19.293948,22.433334,20.171087,20.549780,19.702975,20.070124,22.318746,20.171087,10.240850,18.023428,20.544772,18.966402,7.526264,17.388033,19.991531,18.496711,7.127870,17.001890
3814,18.938440,22.110616,19.817909,20.154642,19.331426,19.694440,21.977266,19.817909,8.598618,17.658552,20.150089,18.615096,6.112384,17.080103,19.612392,18.168209,5.750774,16.724026
3815,18.640460,21.954822,19.551778,19.796863,19.005521,19.344698,21.800331,19.551778,7.753747,17.303225,19.791425,18.317854,5.081354,16.844284,19.291387,17.896543,4.809877,16.501699
3816,18.414240,21.738521,19.289197,19.568796,18.772870,19.082110,21.560199,19.289197,6.753890,17.018195,19.562702,18.081767,4.404254,16.600832,19.062235,17.673675,4.129534,16.285115
3817,18.203182,21.629634,19.110502,19.318357,18.552338,18.837671,21.436679,19.110502,6.397373,16.784325,19.311613,17.887971,3.915251,16.464329,18.824838,17.492718,3.663552,16.160598
3818,18.095574,21.400643,18.934144,19.248785,18.452767,18.737871,21.196683,18.934144,5.858450,16.671605,19.241764,17.762394,3.830570,16.283024,18.731094,17.369265,3.526219,16.007435
3819,18.009567,21.186496,18.776619,19.189320,18.371713,18.662839,20.971842,18.776619,5.417981,16.581397,19.181906,17.662794,3.749287,16.143682,18.655731,17.271092,3.417397,15.886453
3820,17.929575,21.393719,18.845402,19.061064,18.293111,18.549403,21.207580,18.845402,6.702143,16.483225,19.054593,17.626815,4.050996,16.199037,18.536988,17.235388,3.692993,15.933789
3821,17.955109,21.287492,18.875333,19.205978,18.386753,18.624889,21.120409,18.875333,7.120118,16.630257,19.198807,17.676205,4.828838,16.153602,18.571009,17.251222,4.185622,15.931435
3822,18.087831,21.803397,19.346461,19.363046,18.584783,18.785524,21.690229,19.346461,10.953424,17.002693,19.358349,17.907913,6.778500,16.457478,18.664338,17.428965,5.773422,16.193592
3823,18.437604,22.098367,19.738358,19.797680,18.970374,19.160551,21.946199,19.738358,13.044779,17.530516,19.790765,18.252532,9.088477,16.714298,19.058562,17.727936,7.861852,16.397310
3824,19.002534,22.235419,20.074394,20.565811,19.625795,19.783934,22.084080,20.074394,14.557731,18.064708,20.556601,18.811340,12.642296,17.066078,19.703830,18.201052,10.885804,16.698273
3825,19.409923,22.480140,20.363577,21.000443,20.042129,20.204359,22.324411,20.363577,15.703512,18.402743,20.991393,19.211523,14.254244,17.431653,20.140688,18.574763,12.540844,17.008839
3826,19.810578,22.736476,20.654571,21.399065,20.433565,20.614461,22.570003,20.654571,16.945201,18.739138,21.390704,19.596069,15.876536,17.801435,20.562112,18.951682,14.246945,17.341252
3827,20.160998,23.005611,20.933247,21.750476,20.776726,20.966908,22.841891,20.933247,18.058181,19.024604,21.741279,19.932741,17.111060,18.124203,20.927329,19.285192,15.536697,17.643054
3828,20.416725,23.276372,21.188417,22.000737,21.021391,21.226164,23.138366,21.188417,18.988049,19.238469,21.990086,20.173784,17.686639,18.357481,21.192565,19.530051,16.189094,17.867537
3829,20.695259,23.481984,21.413793,22.281609,21.299569,21.506068,23.331139,21.413793,19.716700,19.496448,22.271988,20.448702,18.749455,18.625416,21.477699,19.801042,17.241615,18.124386
3830,20.964199,23.737966,21.664115,22.549348,21.563818,21.780396,23.599921,21.664115,20.714705,19.728309,22.543127,20.706923,19.648884,18.870719,21.756453,20.058767,18.166629,18.361081
3831,21.234895,23.976235,21.913068,22.821727,21.831738,22.060703,23.850697,21.913068,21.653975,19.975439,22.815934,20.970567,20.622899,19.125200,22.034553,20.321000,19.149808,18.607447
3832,21.455833,24.167703,22.115523,23.044910,22.047952,22.292598,24.062783,22.115523,22.210236,20.168263,23.037678,21.181941,21.166338,19.326204,22.262769,20.533621,19.722465,18.804474
3833,21.498439,24.321473,22.241628,23.081140,22.089283,22.342878,24.250852,22.241628,22.260965,20.232404,23.076312,21.225634,20.504376,19.374955,22.302462,20.579556,19.088740,18.856649
3834,20.878610,23.701090,21.621520,22.365276,21.409002,21.720236,23.623498,21.621520,16.624440,19.619543,22.359870,20.576993,14.805025,18.794116,21.657084,19.988925,13.852406,18.320766
3835,20.485935,23.453104,21.315198,21.942977,21.009019,21.306509,23.366827,21.315198,15.317582,19.263570,21.938275,20.195920,13.008527,18.453565,21.239553,19.624658,12.056900,18.009763
3836,19.868879,22.837356,20.678460,21.192449,20.311115,20.675615,22.720044,20.678460,11.186140,18.636877,21.185508,19.546022,8.982986,17.906536,20.592156,19.042277,8.492017,17.492399
3837,19.503343,22.622327,20.372397,20.772703,19.915827,20.284049,22.511954,20.372397,10.528988,18.232840,20.767961,19.170210,7.862699,17.572460,20.208130,18.697872,7.432141,17.187613
3838,19.151316,22.284990,20.013390,20.386290,19.547801,19.915596,22.157020,20.013390,8.905347,17.869760,20.381803,18.818049,6.496348,17.254296,19.837190,18.367459,6.105747,16.897728
3839,18.832780,22.139542,19.742537,19.988397,19.191814,19.543347,21.991854,19.742537,8.062755,17.493220,19.983305,18.499259,5.319614,17.015214,19.492214,18.079140,5.065215,16.666066
3840,18.611018,21.926567,19.485620,19.755400,18.955075,19.289920,21.757588,19.485620,7.138097,17.213652,19.749672,18.259803,4.680887,16.769935,19.271151,17.856581,4.444312,16.442011
3841,18.401726,21.817295,19.309201,19.504029,18.732131,19.050536,21.636780,19.309201,6.800983,16.981622,19.497644,18.062308,4.193926,16.626972,19.038481,17.674006,3.986876,16.309532
3842,18.305753,21.567525,19.135235,19.487673,18.667029,18.966248,21.378844,19.135235,6.282450,16.891627,19.481224,17.954608,4.274762,16.427991,18.959983,17.558060,3.925600,16.156137
3843,18.175769,21.380715,18.965858,19.369109,18.545742,18.830867,21.177923,18.965858,5.747730,16.753793,19.361985,17.831530,3.976666,16.301075,18.824119,17.434798,3.609949,16.045477
3844,18.065300,21.217053,18.828175,19.284598,18.454545,18.720133,21.005630,18.828175,5.432086,16.650720,19.277322,17.734616,3.848580,16.191910,18.706041,17.333025,3.425255,15.960010
3845,17.956827,20.955879,18.686502,19.208095,18.374846,18.651328,20.739806,18.686502,5.002945,16.633199,19.198583,17.654075,3.763246,16.109568,18.581445,17.242978,3.261223,15.904510
3846,17.715238,20.959532,18.654797,18.730457,18.076749,18.447520,20.755725,18.654797,5.429328,16.553869,18.722192,17.511986,3.127479,16.301779,18.229481,17.127532,2.847714,16.025583
3847,17.950411,21.117553,18.867553,19.156308,18.373983,18.710500,20.970128,18.867553,7.516757,16.764979,19.148473,17.696305,5.191535,16.244138,18.542871,17.273313,4.538702,16.003755
3848,18.201053,21.137203,19.011692,19.566503,18.694475,18.981915,20.968126,19.011692,8.399268,17.055259,19.558576,17.938387,6.955718,16.318198,18.847667,17.462065,5.948599,16.076463
3849,18.497915,21.459856,19.312176,19.912057,19.015438,19.269043,21.288202,19.312176,10.469542,17.336150,19.903733,18.238181,8.824563,16.572629,19.173486,17.725833,7.670076,16.278179
3850,18.719331,21.679063,19.529794,20.132824,19.234705,19.488050,21.492879,19.529794,11.442802,17.566708,20.125765,18.455027,9.738710,16.784290,19.409213,17.930894,8.617101,16.452576
3851,18.939334,21.848097,19.708088,20.375129,19.454137,19.714193,21.672553,19.708088,12.151151,17.743623,20.367459,18.654981,10.592495,16.942503,19.654142,18.122411,9.474481,16.590681
3852,19.125100,22.011328,19.871441,20.562621,19.632537,19.905373,21.845181,19.871441,12.803323,17.897702,20.556015,18.824494,11.232095,17.092972,19.855352,18.290527,10.150761,16.725702
3853,19.253933,22.155679,20.005054,20.686714,19.755812,20.032841,21.993910,20.005054,13.256631,18.016199,20.680531,18.946683,11.556886,17.212836,19.989453,18.413339,10.505522,16.837225
3854,19.260855,22.325838,20.105656,20.623142,19.724911,20.021402,22.161943,20.105656,13.517615,18.049370,20.617838,18.943599,11.006111,17.269360,19.982800,18.435775,10.169832,16.888750
3855,19.200403,22.084837,19.936775,20.540322,19.635769,19.980556,21.904349,19.936775,11.736489,17.969202,20.535031,18.848915,10.057611,17.162798,19.932081,18.364199,9.352349,16.796317
3856,19.085545,22.068068,19.875614,20.349049,19.483130,19.853176,21.880016,19.875614,11.475035,17.871212,20.343301,18.730481,9.233261,17.117661,19.794447,18.275372,8.696574,16.756298
3857,18.993245,22.067121,19.843086,20.192983,19.352751,19.771768,21.906359,19.843086,11.374172,17.779813,20.189043,18.620996,8.644152,17.052948,19.691534,18.195200,8.248814,16.698867
3858,18.912399,22.045446,19.798761,20.074858,19.238808,19.713919,21.943759,19.798761,11.134871,17.653763,20.070681,18.510919,8.096856,16.951158,19.613962,18.110612,7.804021,16.607262
3859,18.856407,21.986543,19.745791,20.034890,19.189686,19.655235,21.882144,19.745791,10.835173,17.609438,20.030660,18.453835,7.997357,16.877009,19.557600,18.055044,7.620673,16.552489
3860,18.468200,21.571226,19.304731,19.417046,18.674396,19.263436,21.422466,19.304731,7.499552,17.186996,19.410951,18.029911,4.890688,16.648871,19.135436,17.705644,5.063335,16.275851
3861,18.285788,21.365538,19.086621,19.253417,18.499490,19.059690,21.202992,19.086621,6.877356,16.970249,19.245849,17.846426,4.547563,16.447002,18.945653,17.531657,4.594919,16.117661
3862,18.096463,21.159707,18.873287,19.075432,18.327050,18.851226,20.976281,18.873287,6.034331,16.770293,19.069030,17.677818,3.991946,16.286605,18.738569,17.362627,3.948128,15.986686
3863,17.940123,21.043769,18.691721,18.935931,18.183004,18.647037,20.835505,18.691721,5.428290,16.547937,18.928701,17.530518,3.540349,16.132335,18.575155,17.214372,3.445649,15.853589
3864,17.748654,20.793424,18.423339,18.713386,17.975186,18.407615,20.520889,18.423339,4.048290,16.325790,18.704888,17.336697,2.640621,15.968505,18.377258,17.030250,2.599738,15.683242
3865,17.552476,20.750404,18.273664,18.526181,17.814749,18.153100,20.450574,18.273664,3.811601,16.096755,18.516561,17.200665,2.304032,15.884769,18.133102,16.888903,2.178496,15.644705
3866,17.434615,20.526450,18.109002,18.500099,17.749685,18.020987,20.190016,18.109002,3.242448,16.027987,18.489518,17.102330,2.161390,15.715142,18.009785,16.777277,1.920381,15.544770
3867,17.248413,20.459329,17.960934,18.234142,17.555780,17.782056,20.065392,17.960934,2.799446,15.856476,18.221922,16.972905,1.661498,15.723889,17.768947,16.653517,1.483796,15.538087
3868,17.171104,20.274875,17.855147,18.244402,17.526723,17.715067,19.874131,17.855147,2.640438,15.836162,18.231445,16.910092,1.728073,15.588738,17.688358,16.579957,1.449573,15.471555
3869,16.992877,20.041300,17.735389,18.001910,17.362226,17.574980,19.608736,17.735389,2.264674,15.862043,17.984502,16.817735,1.410496,15.650968,17.435215,16.487347,1.145870,15.539480
3870,16.891026,19.776613,17.739681,17.947960,17.341192,17.605783,19.462550,17.739681,2.871971,16.016812,17.937849,16.819116,1.864893,15.700384,17.270136,16.457757,1.354211,15.645378
3871,17.002784,19.938920,17.806741,18.040797,17.401906,17.754088,19.673408,17.806741,3.672681,15.940073,18.032428,16.850199,2.326043,15.667971,17.451763,16.489664,1.892938,15.527564
3872,17.211380,19.921980,17.899371,18.442151,17.672672,17.968466,19.648546,17.899371,4.437471,16.150196,18.435738,17.004989,3.629657,15.574241,17.743006,16.603807,2.890026,15.464608
3873,17.177801,20.165462,17.961220,18.232442,17.563730,17.871732,19.829230,17.961220,4.807440,16.093211,18.225860,16.984366,3.195064,15.742872,17.676773,16.607548,2.751719,15.538322
3874,17.199960,20.206922,17.979020,18.145345,17.513735,17.879299,19.814486,17.979020,4.841914,16.143555,18.139128,16.966515,3.093326,15.793901,17.706792,16.620723,2.865024,15.534654
3875,17.301402,20.266124,18.025625,18.245776,17.577778,17.984607,19.893646,18.025625,5.193196,16.157604,18.238625,16.999536,3.444730,15.760448,17.852345,16.671752,3.282110,15.491160
3876,17.317492,20.330644,18.046425,18.208130,17.554432,17.989144,19.956460,18.046425,5.287327,16.136390,18.201025,16.988664,3.356037,15.776303,17.873183,16.682417,3.296258,15.491652
3877,17.270899,20.379775,18.038898,18.108590,17.483542,17.916915,19.990633,18.038898,5.197653,16.087164,18.099346,16.944714,3.074894,15.790082,17.809560,16.655286,3.073940,15.501012
3878,17.330455,20.397911,18.066652,18.187340,17.531634,17.987327,20.025893,18.066652,5.458129,16.107410,18.180253,16.964093,3.388024,15.747933,17.897246,16.682693,3.383546,15.468141
3879,17.346807,20.403287,18.083732,18.179817,17.529601,18.017157,20.039547,18.083732,5.570676,16.127916,18.174099,16.965666,3.441936,15.757232,17.916743,16.695451,3.478561,15.474159
3880,17.406436,20.355545,18.100508,18.258970,17.583463,18.108150,20.008122,18.100508,5.687689,16.192895,18.253279,16.997373,3.744576,15.741467,17.996521,16.732053,3.770105,15.467584
3881,17.321674,20.007751,17.925213,18.011398,17.404325,18.082956,19.658110,17.925213,4.282484,16.192315,18.004772,16.878934,2.782267,15.753096,17.905757,16.654151,3.093075,15.402546
3882,17.273955,19.929810,17.833887,17.953008,17.334498,18.111333,19.687257,17.833887,4.002655,15.980517,17.945277,16.800067,2.473267,15.654858,17.873391,16.588885,2.774100,15.304379
3883,17.222634,19.745106,17.737272,17.954695,17.312583,18.057553,19.491049,17.737272,3.604560,15.983495,17.946650,16.757774,2.443513,15.568897,17.818944,16.541137,2.626292,15.263330
3884,17.177912,19.071558,17.517895,17.932041,17.268931,18.041538,18.778980,17.517895,2.250442,16.256810,17.922914,16.696696,2.188220,15.470479,17.789641,16.478793,2.339245,15.167946
3885,17.073032,19.266539,17.450233,17.754653,17.141377,17.885245,18.941400,17.450233,2.392350,15.959066,17.741244,16.616494,1.804489,15.491744,17.656145,16.406618,2.004675,15.157092
3886,16.932045,19.039626,17.325974,17.615731,17.033518,17.704612,18.657168,17.325974,1.815804,15.994781,17.603674,16.534632,1.458219,15.465589,17.469537,16.317768,1.571062,15.165999
3887,16.848221,18.918250,17.224044,17.585351,16.986469,17.524658,18.481942,17.224044,1.502940,15.966147,17.571554,16.474520,1.310740,15.377485,17.373523,16.247877,1.344925,15.122232
3888,16.807227,18.897099,17.154632,17.703106,17.024860,17.392153,18.425324,17.154632,1.403502,15.883940,17.686631,16.445811,1.370509,15.204990,17.339479,16.198938,1.259748,15.058398
3889,16.719579,18.762113,17.079616,17.626073,16.964652,17.256142,18.248317,17.079616,1.182472,15.910914,17.608470,16.401311,1.221383,15.194152,17.221746,16.145674,1.088750,15.069603
3890,16.601516,18.623838,17.001165,17.371870,16.808882,17.072171,18.040601,17.001165,0.924164,15.961729,17.351081,16.334459,0.903880,15.317836,17.052634,16.085952,0.859478,15.119270
3891,16.320025,14.696152,16.427620,16.683100,16.456125,16.569928,14.371312,16.427620,-3.242219,18.483927,16.671779,16.267428,0.637548,15.863077,16.558934,16.046986,0.807198,15.535038
3892,16.386097,18.849717,16.833994,17.023865,16.601878,16.750404,18.337603,16.833994,1.525138,15.330385,17.005892,16.248366,0.768373,15.490839,16.716188,16.008849,0.717467,15.301510
3893,16.366716,19.359201,16.987371,17.213781,16.700377,16.832361,18.917846,16.987371,2.281727,15.056896,17.194637,16.267900,1.095359,15.341162,16.690349,15.996850,0.819682,15.303351
3894,16.521372,20.058063,17.532028,17.549465,16.976296,17.074130,19.863393,17.532028,6.238264,15.200663,17.541458,16.481780,2.835486,15.422102,16.866260,16.127214,1.977540,15.388167
3895,16.868827,20.515430,18.006317,18.033313,17.358292,17.469199,20.281036,18.006317,8.601791,15.731597,18.022769,16.776875,4.711316,15.530980,17.312670,16.361577,3.596533,15.410484
3896,17.535618,20.637544,18.436889,19.025603,18.139466,18.248091,20.432596,18.436889,10.519751,16.441181,19.013055,17.375076,8.634096,15.737097,18.139876,16.845038,6.825332,15.550201
3897,17.948240,20.926080,18.772295,19.475668,18.562402,18.682871,20.720673,18.772295,11.660719,16.823917,19.463795,17.773683,10.115041,16.083570,18.599097,17.204403,8.347013,15.809709
3898,18.295371,21.150142,19.037273,19.819475,18.897243,19.044494,20.929167,19.037273,12.428257,17.145378,19.808370,18.100006,11.222604,16.391642,18.975181,17.518445,9.569604,16.061710
3899,18.678299,21.480293,19.372542,20.212512,19.273079,19.437170,21.272109,19.372542,13.935105,17.472975,20.200816,18.461308,12.760924,16.721800,19.386966,17.868393,11.140163,16.349819
3900,18.922199,21.793584,19.653842,20.446937,19.503713,19.684798,21.618643,19.653842,14.883829,17.689041,20.433504,18.690146,13.206344,16.946789,19.642317,18.099206,11.689425,16.556096
3901,19.261546,22.040300,19.936845,20.802518,19.845276,20.035868,21.855979,19.936845,15.930440,18.017711,20.790759,19.017978,14.715591,17.245196,20.001288,18.416127,13.158180,16.830966
3902,19.597504,22.355368,20.252013,21.150318,20.182126,20.384379,22.191355,20.252013,17.232331,18.312671,21.142912,19.341438,16.007277,17.539965,20.355996,18.730657,14.442204,17.105318
3903,19.901973,22.634830,20.544892,21.470441,20.493847,20.701833,22.487701,20.544892,18.280151,18.602082,21.463689,19.645235,17.110079,17.826781,20.671256,19.022792,15.510620,17.374328
3904,20.179232,22.878690,20.804360,21.758443,20.770525,20.995299,22.757792,20.804360,19.085262,18.850929,21.750123,19.913376,17.945232,18.076630,20.961011,19.285771,16.367290,17.610532
3905,20.376674,23.146136,21.055389,21.955034,20.965224,21.210020,23.067977,21.055389,19.898724,19.042801,21.949690,20.103816,18.250404,18.257941,21.165406,19.475266,16.710635,17.785126
3906,19.954995,22.614279,20.559575,21.429050,20.466941,20.799404,22.529816,20.559575,14.848421,18.589333,21.423163,19.630246,13.512044,17.837329,20.730821,19.068338,12.529044,17.405855
3907,19.689006,22.478833,20.365231,21.115575,20.179654,20.512901,22.386866,20.365231,13.975669,18.343597,21.110552,19.365117,12.066291,17.619682,20.441602,18.828896,11.148729,17.216189
3908,19.075611,21.923990,19.764758,20.308752,19.455795,19.877896,21.791199,19.764758,9.677218,17.738317,20.300866,18.716358,7.566777,17.131850,19.783488,18.266609,7.243814,16.749731
3909,18.687192,21.760522,19.475679,19.854792,19.043355,19.447181,21.630092,19.475679,8.889407,17.321265,19.849103,18.338326,6.233675,16.827548,19.357920,17.920647,5.930385,16.483374
3910,18.306711,21.439409,19.116055,19.437180,18.659530,19.036877,21.279604,19.116055,7.088203,16.952505,19.431634,17.983940,4.742923,16.536246,18.938880,17.584231,4.438093,16.229581
3911,17.993073,21.275418,18.836556,19.097488,18.348901,18.655760,21.081686,18.836556,6.081955,16.591425,19.090906,17.699646,3.768857,16.308387,18.589056,17.311950,3.459619,16.034845
3912,17.784805,20.985810,18.554366,18.977928,18.184804,18.407001,20.751973,18.554366,4.910422,16.356759,18.969593,17.498114,3.287934,16.026634,18.380942,17.103505,2.854357,15.826068
3913,17.618427,20.822455,18.380658,18.877290,18.067481,18.212511,20.573805,18.380658,4.611196,16.187511,18.868772,17.366352,3.158910,15.863932,18.195939,16.958413,2.601957,15.720887
3914,17.370705,20.769264,18.186713,18.486210,17.775524,17.898136,20.465582,18.186713,3.906439,15.907844,18.475483,17.163060,2.249756,15.850638,17.887982,16.779531,1.900109,15.671079
3915,17.330975,20.416997,18.021867,18.609616,17.794425,17.898956,20.100543,18.021867,3.428255,15.943192,18.598709,17.090677,2.487121,15.582646,17.888405,16.693912,1.970016,15.499420
3916,17.238992,20.641425,18.065546,18.444791,17.697930,17.771476,20.375596,18.065546,4.522427,15.755495,18.435603,17.052467,2.707789,15.669331,17.753721,16.650729,2.159347,15.547737
3917,17.216454,20.564920,18.094896,18.504884,17.732971,17.798654,20.331091,18.094896,4.989334,15.858700,18.494608,17.066538,3.186269,15.638468,17.723407,16.637079,2.423783,15.550751
3918,17.325412,21.136711,18.581719,18.596895,17.883217,17.952787,20.996035,18.581719,8.954515,16.167403,18.591186,17.263745,4.923377,15.936304,17.802872,16.779745,3.794699,15.756618
3919,17.687026,21.442052,19.001696,19.039475,18.261719,18.354650,21.263605,19.001696,11.226040,16.739787,19.031397,17.588251,7.162450,16.145105,18.235434,17.060275,5.832407,15.885117
3920,18.286274,21.573905,19.368654,19.845246,18.931333,19.034132,21.403433,19.368654,12.895831,17.333876,19.834804,18.140796,10.736125,16.446788,18.944206,17.534351,8.935247,16.124496
3921,18.767361,21.815414,19.689836,20.373393,19.420998,19.544617,21.645969,19.689836,14.189611,17.733702,20.363615,18.596208,12.820603,16.828801,19.475544,17.958009,11.008056,16.440474
3922,19.154091,22.039884,19.956257,20.752360,19.793012,19.942953,21.857433,19.956257,15.123989,18.055080,20.743173,18.961621,14.172371,17.180068,19.885747,18.317912,12.472231,16.750078
3923,19.522857,22.352461,20.268728,21.114695,20.148532,20.314287,22.176222,20.268728,16.525048,18.361234,21.104795,19.311801,15.533110,17.518807,20.271804,18.666917,13.903494,17.062030
3924,19.721243,22.617769,20.502474,21.300414,20.334946,20.510530,22.466501,20.502474,17.196569,18.538447,21.288798,19.500326,15.659447,17.711855,20.473808,18.861168,14.119914,17.248527
3925,19.994928,22.817397,20.726900,21.582598,20.610482,20.788325,22.653138,20.726900,17.931275,18.800662,21.572136,19.769034,16.785005,17.965932,20.757525,19.123388,15.212120,17.489251
3926,20.234853,23.056599,20.958340,21.825177,20.849174,21.033341,22.905540,20.958340,18.767931,19.011140,21.818341,20.001153,17.514827,18.183964,21.007215,19.352154,15.952176,17.697093
3927,20.477244,23.278407,21.189904,22.076313,21.094685,21.285756,23.140784,21.189904,19.601109,19.239024,22.070005,20.241280,18.373782,18.412554,21.257173,19.585898,16.791830,17.914623
3928,20.735120,23.489534,21.418737,22.342510,21.349246,21.559584,23.376353,21.418737,20.401192,19.461121,22.334714,20.486962,19.256255,18.639209,21.527499,19.829543,17.695163,18.131586
3929,20.951408,23.759295,21.676560,22.560919,21.563734,21.793192,23.686827,21.676560,21.425603,19.666294,22.555975,20.695524,19.828855,18.835073,21.751883,20.036580,18.281847,18.321278
3930,20.524048,23.243134,21.187562,22.037321,21.065868,21.373535,23.166858,21.187562,16.477629,19.208267,22.031998,20.220505,15.080672,18.409012,21.311566,19.624028,14.048749,17.936490
