,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
3931,20.207525,23.039619,20.932325,21.671148,20.724874,21.038480,22.954916,20.932325,15.147119,18.909734,21.666509,19.900944,13.222263,18.135378,20.972796,19.332929,12.280913,17.693062
3932,19.572687,22.453460,20.306548,20.880516,20.000110,20.382449,22.334681,20.306548,10.830750,18.278416,20.873473,19.235917,8.744971,17.598361,20.298195,18.743535,8.302283,17.188876
3933,19.162362,22.261599,19.995697,20.405325,19.563360,19.933770,22.146040,19.995697,9.995536,17.845355,20.400360,18.830984,7.295003,17.261608,19.854697,18.371122,6.896169,16.887547
3934,18.784367,21.931777,19.631788,19.992157,19.175284,19.532376,21.794958,19.631788,8.271217,17.468618,19.987307,18.464765,5.821675,16.942223,19.448572,18.025275,5.442199,16.601977
3935,18.450047,21.780363,19.352332,19.607323,18.828036,19.135087,21.618476,19.352332,7.325229,17.086188,19.601784,18.151006,4.689587,16.700228,19.079289,17.730915,4.358571,16.382540
3936,18.233348,21.530646,19.083588,19.432169,18.628039,18.884812,21.343004,19.083588,6.296174,16.824172,19.425529,17.930236,4.166839,16.434943,18.863946,17.512664,3.765532,16.161383
3937,17.982189,21.464692,18.896943,19.099728,18.356158,18.582631,21.256051,18.896943,5.888991,16.537835,19.092531,17.711831,3.446613,16.331130,18.568690,17.311903,3.137291,16.055115
3938,17.904587,21.158592,18.715216,19.156200,18.332477,18.526540,20.940791,18.715216,5.325369,16.489642,19.148558,17.618406,3.661357,16.088254,18.519259,17.202105,3.151694,15.884951
3939,17.671353,21.094022,18.531279,18.799429,18.062510,18.240531,20.838491,18.531279,4.691463,16.224067,18.790551,17.425473,2.775737,16.060395,18.231972,17.030646,2.442763,15.829321
3940,17.665641,21.121969,18.580141,18.936019,18.138323,18.247034,20.915034,18.580141,5.885149,16.245249,18.928948,17.446525,3.736481,15.964102,18.233255,17.016938,3.065754,15.800622
3941,17.666280,21.027795,18.600099,19.027223,18.198718,18.295135,20.842618,18.600099,6.290364,16.357581,19.018979,17.480990,4.314127,15.943001,18.235383,17.015876,3.420771,15.796370
3942,17.765554,21.578348,19.063950,19.072913,18.320588,18.426253,21.454820,19.063950,10.111501,16.673080,19.067938,17.666657,5.926318,16.265375,18.295038,17.160430,4.798504,16.025821
3943,18.121593,21.852551,19.453259,19.505666,18.696015,18.819044,21.690698,19.453259,12.213833,17.215820,19.498291,17.994024,8.211562,16.489756,18.710875,17.448127,6.893147,16.185378
3944,18.627319,21.963604,19.758950,20.191747,19.273648,19.383857,21.800513,19.758950,13.502590,17.717388,20.181766,18.479045,11.261542,16.776324,19.297902,17.860939,9.503859,16.423976
3945,19.003209,22.178352,20.023489,20.593712,19.653284,19.776127,22.010684,20.023489,14.533590,18.036294,20.584040,18.838872,12.763493,17.093705,19.707818,18.197942,11.042660,16.688066
3946,19.340125,22.383617,20.264744,20.931571,19.983245,20.121626,22.202156,20.264744,15.467608,18.327332,20.922436,19.161453,14.059061,17.400470,20.064802,18.511922,12.397636,16.959043
3947,19.664666,22.619579,20.514590,21.256769,20.296991,20.451433,22.441717,20.514590,16.507136,18.587463,21.246787,19.465919,15.254322,17.685052,20.408605,18.814450,13.655005,17.220295
3948,19.962168,22.900903,20.789375,21.550169,20.578600,20.759417,22.754273,20.789375,17.710986,18.824478,21.538913,19.738327,16.229932,17.937741,20.723848,19.091676,14.711905,17.459503
3949,20.287440,23.127524,21.044287,21.878077,20.900098,21.090508,22.970137,21.044287,18.665725,19.118437,21.868058,20.053134,17.590616,18.238209,21.061004,19.403366,16.066164,17.745728
3950,20.601565,23.419892,21.333147,22.193281,21.209889,21.412019,23.277900,21.333147,19.900039,19.388395,22.186855,20.355044,18.744345,18.523233,21.387469,19.703390,17.232652,18.019311
3951,20.905095,23.695656,21.619029,22.504399,21.515587,21.725377,23.567685,21.619029,21.015184,19.670374,22.498529,20.655512,19.875932,18.812495,21.698807,19.997995,18.342319,18.297184
3952,21.174020,23.931802,21.867694,22.778045,21.780964,22.006833,23.826070,21.867694,21.807479,19.909317,22.770765,20.914889,20.666085,19.059012,21.976875,20.256473,19.157513,18.536071
3953,21.381781,24.205309,22.126827,22.990476,21.990685,22.228861,24.137248,22.126827,22.747452,20.116407,22.985825,21.119937,21.112104,19.254049,22.190042,20.458055,19.597041,18.726068
3954,20.933559,23.676395,21.622582,22.454174,21.478176,21.786815,23.605077,21.622582,17.639633,19.640086,22.449201,20.628529,16.199773,18.807858,21.728974,20.024513,15.165773,18.320051
3955,20.663877,23.473603,21.385476,22.150104,21.188905,21.505504,23.396146,21.385476,16.467231,19.374806,22.145870,20.351561,14.695250,18.557252,21.445575,19.770509,13.718663,18.095442
3956,19.999268,22.846723,20.723224,21.332665,20.432486,20.822036,22.738821,20.723224,11.814409,18.707626,21.326259,19.650434,9.822835,17.974609,20.745447,19.146492,9.372264,17.547537
3957,19.589530,22.612738,20.391058,20.864214,19.993593,20.382318,22.508573,20.391058,10.883748,18.273543,20.859738,19.235716,8.347259,17.611694,20.310961,18.765036,7.945852,17.219111
3958,19.192148,22.279091,20.013545,20.408382,19.569316,19.962868,22.156262,20.013545,9.120015,17.870829,20.404017,18.838953,6.661358,17.273890,19.887747,18.397178,6.344289,16.906609
3959,18.853982,22.113468,19.729409,20.009249,19.205895,19.570931,21.970576,19.729409,8.187513,17.488241,20.004313,18.507280,5.469012,17.010248,19.521660,18.090922,5.226822,16.660184
3960,18.572564,21.897957,19.448839,19.741543,18.938270,19.241790,21.730049,19.448839,7.087578,17.167628,19.735650,18.240563,4.645144,16.745475,19.223106,17.829087,4.331132,16.435067
3961,18.353539,21.724353,19.249716,19.575029,18.763983,18.993463,21.543821,19.249716,6.613035,16.955610,19.568752,18.059811,4.349706,16.550869,18.981402,17.635980,3.878342,16.290557
3962,18.134832,21.558942,19.043669,19.354658,18.560615,18.742884,21.355372,19.043669,5.893713,16.731965,19.347666,17.871946,3.762364,16.396225,18.736053,17.447722,3.284614,16.159390
3963,18.009243,21.290010,18.854362,19.332144,18.489979,18.622122,21.071765,18.854362,5.284613,16.636959,19.324400,17.759861,3.728679,16.195322,18.614818,17.317158,3.092640,16.019499
3964,17.887481,21.490018,18.891504,19.131577,18.359473,18.462280,21.295603,18.891504,6.413372,16.487404,19.124857,17.689762,3.828378,16.254666,18.449283,17.245421,3.211520,16.041559
3965,17.890607,21.359848,18.899228,19.235990,18.418747,18.520483,21.183901,18.899228,6.758467,16.614555,19.228216,17.710461,4.489791,16.192705,18.463977,17.235328,3.634561,16.006679
3966,18.002729,21.834933,19.337232,19.352999,18.581575,18.671678,21.716374,19.337232,10.420390,16.958089,19.348173,17.910803,6.295527,16.473433,18.545333,17.382610,5.092602,16.219888
3967,18.288818,22.078551,19.675661,19.719327,18.903634,18.981368,21.916503,19.675661,12.202785,17.434818,19.711951,18.196356,8.253360,16.680761,18.873276,17.620867,6.820152,16.368457
3968,18.747468,22.168879,19.948581,20.347874,19.431466,19.495729,22.003734,19.948581,13.387836,17.893429,20.337824,18.638404,11.070496,16.938984,19.408750,17.991716,9.230954,16.574683
3969,18.998719,22.350995,20.147757,20.601532,19.681304,19.749581,22.174327,20.147757,14.036358,18.121186,20.591299,18.885058,11.817705,17.178817,19.677726,18.222711,10.077671,16.767696
3970,19.264366,22.502208,20.334691,20.870550,19.941409,20.023438,22.308894,20.334691,14.752320,18.360489,20.860830,19.136915,12.882033,17.413000,19.962973,18.465959,11.186501,16.968946
3971,19.577734,22.691695,20.554421,21.202463,20.251452,20.348236,22.503800,20.554421,15.759532,18.605042,21.191945,19.428520,14.256206,17.665096,20.303042,18.748811,12.565003,17.194580
3972,19.821321,22.924222,20.778918,21.444770,20.482481,20.601092,22.767548,20.778918,16.723967,18.790288,21.432728,19.651015,14.983839,17.869302,20.563128,18.973541,13.368104,17.383953
3973,20.120500,23.097142,20.990594,21.753034,20.779957,20.909745,22.929009,20.990594,17.535809,19.052180,21.742339,19.937873,16.324048,18.133407,20.878269,19.254477,14.689588,17.630685
3974,20.397340,23.338064,21.230526,22.026686,21.048201,21.195586,23.185643,21.230526,18.577126,19.275409,22.019830,20.198027,17.310404,18.376224,21.169262,19.515143,15.717113,17.861023
3975,20.606016,23.527379,21.426246,22.233194,21.253192,21.411939,23.386890,21.426246,19.193417,19.465602,22.226715,20.401359,17.869043,18.576002,21.382804,19.718258,16.294807,18.053713
3976,20.808547,23.689476,21.603252,22.442847,21.452669,21.628315,23.572453,21.603252,19.738090,19.634052,22.434801,20.593303,18.458071,18.751806,21.595194,19.909521,16.896176,18.223849
3977,21.021104,23.945370,21.848930,22.656883,21.661281,21.860163,23.870997,21.848930,20.879105,19.826862,22.651800,20.794578,19.176981,18.937355,21.817830,20.110561,17.628622,18.403291
3978,20.605575,23.443758,21.372294,22.144482,21.175520,21.451761,23.365881,21.372294,16.163410,19.378707,22.139045,20.332436,14.647453,18.525826,21.388588,19.710703,13.603788,18.032819
3979,20.301305,23.243266,21.121864,21.790891,20.846399,21.129407,23.157131,21.121864,14.920002,19.086596,21.786186,20.024085,12.917490,18.261985,21.062784,19.431043,11.961859,17.799302
3980,19.655727,22.653360,20.486423,20.981028,20.108065,20.459911,22.531188,20.486423,10.560023,18.441659,20.973857,19.350497,8.383713,17.727137,20.373411,18.835517,7.942330,17.297624
3981,19.263974,22.461204,20.179609,20.520723,19.684261,20.032566,22.343619,20.179609,9.817350,18.015599,20.515557,18.956876,7.071185,17.398195,19.952116,18.477527,6.689690,17.002937
3982,18.897641,22.127377,19.816997,20.122637,19.308724,19.644017,21.988272,19.816997,8.134457,17.645723,20.117860,18.600731,5.683766,17.083602,19.559080,18.141711,5.310025,16.724342
3983,18.607480,21.947989,19.543903,19.804648,19.009216,19.303063,21.787539,19.543903,7.264265,17.300267,19.798917,18.318227,4.794060,16.837537,19.247719,17.875779,4.441958,16.503838
3984,18.356966,21.716874,19.262122,19.570540,18.770369,19.005800,21.524739,19.262122,6.135457,16.999505,19.563938,18.075996,4.034799,16.588054,18.984477,17.639810,3.646285,16.295144
3985,18.122358,21.625943,19.075091,19.284467,18.527405,18.726733,21.415848,19.075091,5.765003,16.734335,19.277023,17.871490,3.461659,16.465957,18.712666,17.447721,3.115410,16.182775
3986,18.032972,21.315713,18.885852,19.339602,18.502194,18.653450,21.093702,18.885852,5.159809,16.678003,19.331915,17.776188,3.635779,16.220462,18.646009,17.332358,3.070042,16.018706
3987,17.901954,21.107002,18.711154,19.260297,18.406350,18.513435,20.866488,18.711154,4.628878,16.555820,19.251987,17.666418,3.405229,16.080849,18.505342,17.212367,2.776843,15.919392
3988,17.857225,21.256373,18.764980,19.203078,18.375890,18.455090,21.053726,18.764980,5.851889,16.476233,19.195857,17.658419,3.930936,16.120981,18.441564,17.189409,3.201520,15.937255
3989,17.793571,21.238970,18.775432,19.124785,18.324475,18.415498,21.048489,18.775432,6.173506,16.502375,19.116539,17.631419,4.033510,16.146299,18.354193,17.152861,3.262756,15.951529
3990,17.919257,21.747379,19.239216,19.245997,18.490272,18.584310,21.623997,19.239216,10.019015,16.854434,19.240851,17.833515,5.912540,16.426180,18.453121,17.309127,4.806179,16.165134
3991,18.297734,22.018081,19.633401,19.697430,18.881417,19.003678,21.857360,19.633401,12.174189,17.409442,19.690118,18.173803,8.300471,16.657488,18.896536,17.613388,7.024087,16.330241
3992,19.008476,22.139064,20.017965,20.642996,19.679475,19.800436,21.989044,20.017965,14.088206,18.046886,20.633865,18.844384,12.790241,17.054903,19.721368,18.193743,10.918634,16.666118
3993,19.417848,22.416346,20.321906,21.053003,20.084036,20.217169,22.261192,20.321906,15.249126,18.382620,21.043994,19.244073,14.153260,17.444152,20.154007,18.576524,12.404167,16.999042
3994,19.738898,22.633625,20.559071,21.351782,20.386490,20.540392,22.462358,20.559071,16.010653,18.655784,21.343215,19.549355,15.090143,17.755494,20.486783,18.884172,13.481324,17.281562
3995,20.069226,22.931027,20.850454,21.672525,20.703182,20.869990,22.763820,20.850454,17.341097,18.937089,21.663137,19.863222,16.312882,18.063306,20.829752,19.200054,14.770183,17.570355
3996,20.283801,23.199057,21.092925,21.874088,20.902805,21.085157,23.056995,21.092925,18.176689,19.128855,21.863171,20.062484,16.664638,18.261798,21.050729,19.407312,15.209170,17.763895
3997,20.592716,23.424708,21.344358,22.185182,21.206983,21.399910,23.271969,21.344358,19.154222,19.416747,22.175445,20.359578,18.043848,18.543711,21.371312,19.702891,16.578713,18.034470
3998,20.898341,23.712195,21.629083,22.491103,21.507165,21.712998,23.574213,21.629083,20.376412,19.683953,22.484893,20.651653,19.204289,18.818413,21.689167,19.994541,17.752224,18.299915
3999,21.198089,23.981067,21.909737,22.798453,21.808390,22.022736,23.856616,21.909737,21.477272,19.962859,22.792723,20.947098,20.360280,19.101473,21.996925,20.285133,18.883885,18.573340
4000,21.450983,24.202095,22.143417,23.058270,22.059881,22.287226,24.098835,22.143417,22.179182,20.187999,23.051189,21.192487,21.082176,19.333786,22.258002,20.528676,19.614752,18.799349
4001,21.659343,24.477191,22.403887,23.268750,22.267949,22.509705,24.410809,22.403887,23.184599,20.396965,23.264197,21.396232,21.579321,19.528267,22.471930,20.730672,20.115555,18.989414
4002,21.237024,23.962905,21.917714,22.759727,21.779782,22.095671,23.894566,21.917714,18.246972,19.940862,22.754958,20.926504,16.877219,19.098049,22.040272,20.319026,15.887654,18.597779
4003,20.966343,23.747405,21.672314,22.455406,21.488731,21.814737,23.673216,21.672314,16.987234,19.671411,22.451364,20.646427,15.323531,18.841490,21.757294,20.062400,14.389288,18.367505
4004,20.290415,23.099165,20.993645,21.630445,20.720839,21.122301,22.996031,20.993645,12.224505,18.991260,21.624314,19.930298,10.341916,18.236283,21.049235,19.423192,9.926941,17.797150
4005,19.870279,22.847850,20.649412,21.156136,20.273487,20.673817,22.748272,20.649412,11.243190,18.550552,21.151772,19.504988,8.821506,17.858204,20.605784,19.029703,8.442761,17.453622
4006,19.456670,22.496880,20.257625,20.696113,19.840871,20.238482,22.379774,20.257625,9.410279,18.135476,20.692029,19.096107,7.076824,17.500185,20.166832,18.645056,6.748037,17.123280
4007,19.091233,22.321419,19.958394,20.268396,19.452157,19.817427,22.184001,19.958394,8.412926,17.732788,20.263574,18.742167,5.751011,17.220760,19.770105,18.315380,5.498948,16.860655
4008,18.815904,22.095139,19.675524,19.996324,19.179413,19.502410,21.935557,19.675524,7.352799,17.415491,19.990750,18.469493,4.949262,16.948236,19.484660,18.051611,4.662285,16.618563
4009,18.515789,22.007613,19.463028,19.624073,18.865895,19.148784,21.827920,19.463028,6.802573,17.098135,19.617881,18.207907,4.055767,16.797933,19.136752,17.806118,3.827546,16.475484
4010,18.427576,21.678217,19.266705,19.691005,18.844735,19.085031,21.492674,19.266705,6.209680,17.040735,19.684429,18.110003,4.392098,16.535578,19.078797,17.683323,3.892889,16.287848
4011,18.241014,21.513621,19.073536,19.480227,18.659031,18.876075,21.306846,19.073536,5.569018,16.840226,19.473039,17.946774,3.805922,16.420508,18.869106,17.523195,3.356185,16.177285
4012,18.111837,21.323088,18.916942,19.391154,18.557477,18.746095,21.104942,18.916942,5.189123,16.728943,19.383483,17.834721,3.673087,16.285960,18.731534,17.403611,3.149339,16.075689
4013,17.928585,21.117739,18.757158,19.157785,18.373513,18.580057,20.884228,18.757158,4.691318,16.630088,19.147548,17.696232,3.200922,16.244916,18.504778,17.270079,2.723169,16.035379
4014,17.715354,21.047143,18.719649,18.791255,18.140370,18.424119,20.834788,18.719649,5.143676,16.604510,18.782571,17.578444,2.928242,16.374317,18.198441,17.163255,2.517405,16.128069
4015,17.874894,21.242685,18.904069,19.036029,18.309951,18.600817,21.083265,18.904069,7.049345,16.724873,19.027570,17.682034,4.352592,16.336498,18.420441,17.251411,3.781620,16.082382
4016,18.156546,21.217295,19.045476,19.491963,18.648615,18.921399,21.040053,19.045476,7.998742,17.050898,19.483518,17.918075,6.277810,16.352632,18.781438,17.442385,5.369931,16.103332
4017,18.496026,21.520628,19.354954,19.902003,19.013736,19.262136,21.346431,19.354954,10.179316,17.363478,19.893546,18.243903,8.432058,16.594259,19.165649,17.730744,7.334434,16.295839
4018,18.757076,21.689648,19.555976,20.169839,19.267237,19.532699,21.502120,19.555976,11.023499,17.609832,20.162718,18.483692,9.510467,16.804666,19.453649,17.960992,8.454825,16.468334
4019,19.051194,21.932500,19.803330,20.486195,19.557890,19.835555,21.763471,19.803330,12.327252,17.843189,20.478799,18.752094,10.859179,17.025390,19.777981,18.220581,9.794433,16.663180
4020,19.294457,22.139361,20.014667,20.730611,19.791211,20.086889,21.982185,20.014667,13.212774,18.047149,20.724356,18.974710,11.749670,17.225063,20.039774,18.442667,10.725294,16.845560
4021,19.492713,22.332971,20.204333,20.925233,19.981453,20.287712,22.183245,20.204333,13.959499,18.225421,20.919508,19.160654,12.407187,17.401799,20.247721,18.629848,11.412678,17.011976
4022,19.595753,22.549257,20.371559,20.969313,20.047277,20.381106,22.402092,20.371559,14.563408,18.341025,20.964610,19.244610,12.336193,17.524610,20.346575,18.737670,11.539400,17.128765
4023,19.614251,22.377075,20.271145,20.967268,20.035163,20.421551,22.220204,20.271145,13.103836,18.322086,20.962642,19.223620,11.691723,17.484598,20.379572,18.739599,11.025798,17.099627
4024,19.648484,22.401237,20.295111,20.976605,20.052666,20.458277,22.246203,20.295111,13.273519,18.344019,20.971823,19.248404,11.724630,17.524985,20.410018,18.778160,11.101726,17.146303
4025,19.699692,22.502043,20.381621,21.005044,20.088121,20.522645,22.376755,20.381621,13.818335,18.386488,21.001982,19.288492,11.867667,17.575002,20.460268,18.830462,11.288067,17.200657
4026,19.730281,22.484935,20.386783,21.050959,20.114777,20.580785,22.407657,20.386783,13.572983,18.365910,21.047742,19.298433,11.749049,17.549124,20.505303,18.844542,11.154323,17.183782
4027,19.698256,22.441814,20.345657,21.025024,20.087095,20.545637,22.362203,20.345657,13.100418,18.329112,21.021781,19.269245,11.385292,17.516708,20.471153,18.814946,10.759494,17.158739
4028,19.144078,22.024377,19.836212,20.193516,19.379866,19.968441,21.906248,19.836212,9.075594,17.766177,20.188601,18.672223,6.648213,17.155844,19.867465,18.317350,6.796121,16.767236
4029,18.821635,21.855373,19.575894,19.797006,19.023343,19.608195,21.720249,19.575894,8.201793,17.431538,19.790715,18.351892,5.503251,16.913069,19.513605,18.030812,5.671428,16.548019
4030,18.564827,21.663103,19.344836,19.525262,18.769487,19.326618,21.510014,19.344836,7.307249,17.179658,19.519785,18.112976,4.747835,16.706166,19.233117,17.801066,4.833024,16.369014
4031,18.379574,21.537825,19.157883,19.359485,18.596949,19.100145,21.367487,19.157883,6.705777,16.948280,19.353589,17.934889,4.305516,16.516189,19.041557,17.623022,4.305014,16.204488
4032,18.190859,21.306119,18.907260,19.162096,18.400579,18.875908,21.099743,18.907260,5.475646,16.714777,19.155456,17.740061,3.534899,16.324665,18.852905,17.434236,3.543073,16.015567
4033,18.011855,21.190433,18.741370,19.013945,18.256081,18.663125,20.963933,18.741370,5.059341,16.518807,19.006711,17.599280,3.203813,16.191848,18.647985,17.284848,3.102983,15.921711
4034,17.806481,21.069094,18.549663,18.737875,18.033487,18.416677,20.799927,18.549663,4.292045,16.299399,18.729382,17.424579,2.488717,16.119777,18.407592,17.119497,2.456850,15.831403
4035,17.628864,20.897149,18.364345,18.531601,17.856802,18.211784,20.581260,18.364345,3.614388,16.147430,18.521368,17.275306,2.031541,16.029243,18.201164,16.974807,1.999413,15.748451
4036,17.503028,20.725401,18.224839,18.435418,17.757458,18.080332,20.388338,18.224839,3.292499,16.061339,18.424685,17.173635,1.903897,15.922585,18.057749,16.869062,1.808991,15.680374
4037,17.433841,20.335060,18.097048,18.522261,17.775066,18.091794,20.004593,18.097048,2.963116,16.189502,18.508935,17.132930,2.137441,15.756924,17.985474,16.803403,1.836189,15.621333
4038,17.357558,20.061724,18.081480,18.499081,17.778375,18.126777,19.806794,18.081480,3.468404,16.356166,18.490672,17.155115,2.684874,15.819558,17.855073,16.788969,2.143191,15.722866
4039,17.335585,20.334382,18.135236,18.277511,17.652022,18.096512,20.096892,18.135236,4.234434,16.173581,18.270010,17.111282,2.501234,15.952554,17.827696,16.773173,2.276297,15.718649
4040,17.482184,20.349105,18.225115,18.576254,17.851185,18.235946,20.096454,18.225115,5.035503,16.353776,18.570078,17.222153,3.627073,15.874227,18.028645,16.857657,3.150961,15.686668
4041,17.675272,20.473050,18.351265,18.826171,18.045317,18.429409,20.208186,18.351265,5.945880,16.494344,18.821056,17.366546,4.657357,15.912035,18.276412,16.988256,4.124689,15.700100
4042,17.840805,20.512901,18.431509,18.977495,18.177322,18.605859,20.225667,18.431509,6.336541,16.637351,18.972917,17.481176,5.268474,15.989436,18.479960,17.110342,4.837169,15.740723
4043,18.019972,20.600903,18.527203,19.168651,18.332567,18.795081,20.334701,18.527203,6.891026,16.719705,19.163445,17.605549,5.939426,16.047653,18.700803,17.241880,5.562096,15.782956
4044,18.213467,20.677464,18.635100,19.400791,18.524205,19.005185,20.433692,18.635100,7.493820,16.836509,19.396137,17.761265,6.811683,16.126393,18.929806,17.394794,6.395618,15.859782
4045,18.346699,20.804182,18.745369,19.518716,18.638400,19.138465,20.573735,18.745369,8.059025,16.917003,19.513167,17.872978,7.229582,16.232790,19.074948,17.514413,6.878487,15.953878
4046,18.541244,20.944085,18.896204,19.751305,18.842120,19.342358,20.734513,18.896204,8.911988,17.057895,19.747283,18.050102,8.227809,16.352921,19.291636,17.683652,7.795393,16.075667
4047,18.684293,21.056645,19.022183,19.909773,18.993208,19.494689,20.859104,19.022183,9.451140,17.185262,19.906520,18.194061,8.810772,16.481602,19.440205,17.820394,8.334091,16.200583
4048,18.533623,21.051817,18.954262,19.602734,18.766931,19.324658,20.827163,18.954262,8.472942,17.081360,19.599101,18.038783,7.058828,16.478464,19.252630,17.711900,6.970210,16.171169
4049,18.255968,20.859480,18.743719,19.120426,18.387103,19.049377,20.625309,18.743719,6.821874,16.862129,19.115963,17.749349,4.954782,16.382736,18.931258,17.484207,5.246413,16.037157
4050,18.034515,20.816259,18.598015,18.766652,18.093352,18.855822,20.645383,18.598015,6.152315,16.550647,18.761082,17.509088,3.762229,16.257093,18.688740,17.286829,4.212725,15.884918
4051,17.932228,20.657276,18.477093,18.656714,17.977734,18.757476,20.476224,18.477093,5.676251,16.477963,18.650969,17.388653,3.584171,16.126337,18.588742,17.181927,3.994456,15.775111
4052,17.856817,20.112054,18.229223,18.567942,17.873978,18.714235,19.905560,18.229223,4.159742,16.552887,18.561463,17.272428,3.198673,15.983393,18.537274,17.079153,3.618251,15.621033
4053,17.816645,20.128245,18.144320,18.603362,17.862993,18.662027,19.914139,18.144320,4.235967,16.374501,18.594419,17.222995,3.282428,15.851572,18.511927,17.022037,3.565972,15.532147
4054,17.640235,19.980319,17.982508,18.274624,17.626919,18.459526,19.719272,17.982508,3.412039,16.245743,18.266364,17.067404,2.355471,15.868444,18.299984,16.886236,2.777444,15.472487
4055,17.541691,19.868567,17.850236,18.137234,17.503599,18.306079,19.571035,17.850236,2.957098,16.129436,18.127541,16.957650,2.010392,15.787759,18.203273,16.785597,2.436197,15.367921
4056,17.490969,19.445089,17.696645,18.170553,17.487453,18.202651,19.125141,17.696645,2.288551,16.268149,18.159432,16.899472,2.018543,15.639512,18.166989,16.718375,2.320781,15.269761
4057,17.431754,19.657372,17.661241,18.223384,17.494437,18.123846,19.331425,17.661241,2.611039,15.991057,18.212145,16.866443,2.103768,15.520741,18.101898,16.665875,2.244970,15.229851
4058,17.312567,19.567989,17.574261,18.022660,17.356242,17.960653,19.200251,17.574261,2.259488,15.948272,18.009461,16.784676,1.701970,15.559892,17.948220,16.586107,1.892803,15.223993
4059,17.222612,19.405254,17.489148,17.938800,17.285097,17.849431,19.012977,17.489148,1.978546,15.965320,17.925196,16.725011,1.558325,15.524826,17.836130,16.521448,1.706988,15.206766
4060,17.113052,19.740776,17.541370,17.862016,17.240122,17.682201,19.399634,17.541370,2.781197,15.683106,17.849813,16.706642,1.710943,15.563471,17.659331,16.488733,1.751992,15.318135
4061,17.109017,19.970755,17.632286,18.052975,17.352185,17.741940,19.677733,17.632286,3.567544,15.586839,18.040194,16.750178,2.249968,15.460161,17.647701,16.493378,2.013299,15.339056
4062,17.151672,20.671909,18.167709,18.173695,17.524680,17.774612,20.515503,18.167709,7.677747,15.819915,18.167196,16.962478,3.939666,15.757759,17.608408,16.629688,3.200607,15.650968
4063,17.486111,21.097097,18.640034,18.663012,17.928359,18.136906,20.903114,18.640034,10.146360,16.376954,18.654237,17.293216,6.102040,15.932195,18.007925,16.889751,5.013254,15.771578
4064,18.005910,21.283079,19.030375,19.417382,18.546670,18.724286,21.097060,19.030375,11.775753,16.963690,19.406048,17.794714,9.181214,16.183379,18.626558,17.296598,7.577971,15.966638
4065,18.545994,21.539133,19.402120,20.067659,19.128069,19.309302,21.361549,19.402120,13.307204,17.442692,20.057399,18.314904,11.833928,16.572409,19.237190,17.756055,10.058938,16.274919
4066,19.026688,21.805061,19.734840,20.575755,19.613336,19.813432,21.620547,19.734840,14.556003,17.849132,20.566491,18.779325,13.795347,16.992159,19.755783,18.193436,12.059940,16.631090
4067,19.449705,22.168178,20.098912,20.995576,20.026509,20.241667,21.992157,20.098912,16.118595,18.205667,20.985701,19.187215,15.311844,17.388729,20.199381,18.592932,13.676895,16.986482
4068,19.709559,22.483517,20.386614,21.246363,20.276307,20.502658,22.334476,20.386614,16.993337,18.438752,21.234939,19.437504,15.680996,17.640069,20.466596,18.844375,14.152419,17.222153
4069,19.920898,22.680544,20.590502,21.459558,20.492614,20.709438,22.514122,20.590502,17.351220,18.666882,21.448985,19.655790,16.174777,17.862594,20.678339,19.055250,14.640402,17.432161
4070,20.103625,22.900991,20.794565,21.652625,20.683739,20.893185,22.745523,20.794565,17.936046,18.843607,21.645591,19.842119,16.580136,18.038648,20.866389,19.231895,15.026645,17.597401
4071,20.299499,23.094555,20.995432,21.862148,20.887886,21.098324,22.951491,20.995432,18.559319,19.039373,21.855594,20.041141,17.215751,18.226688,21.068721,19.420388,15.639583,17.772054
4072,20.562349,23.322153,21.240609,22.144493,21.155565,21.378884,23.205855,21.240609,19.561707,19.275362,22.136493,20.297253,18.307463,18.458013,21.346033,19.666709,16.715686,17.987385
4073,20.730824,23.535314,21.445726,22.317597,21.324448,21.565536,23.459575,21.445726,20.148491,19.431878,22.312425,20.459969,18.533767,18.607512,21.522516,19.826034,16.973245,18.129552
4074,20.189791,22.949950,20.870576,21.648031,20.697230,21.026496,22.865033,20.870576,14.643047,18.876118,21.642104,19.870466,13.007134,18.098828,20.957836,19.312025,12.083331,17.666214
4075,19.912544,22.803320,20.664293,21.318965,20.393131,20.730747,22.711681,20.664293,13.938068,18.616904,21.313949,19.587415,11.753773,17.860882,20.660135,19.058155,10.905841,17.456176
4076,19.378886,22.257612,20.101731,20.630096,19.763464,20.186025,22.132193,20.101731,10.075825,18.071270,20.622646,19.011680,7.994149,17.400715,20.097383,18.557747,7.640191,17.018110
4077,19.037211,22.095040,19.832805,20.224793,19.391346,19.811511,21.975299,19.832805,9.419863,17.690312,20.219624,18.666603,6.828138,17.113583,19.729750,18.245738,6.524731,16.761726
4078,18.684366,21.804224,19.495060,19.797035,19.004837,19.434996,21.660594,19.495060,7.756782,17.329526,19.791910,18.316149,5.286067,16.840388,19.347489,17.926513,5.089831,16.505537
4079,18.408861,21.650187,19.240246,19.477537,18.710486,19.107965,21.483169,19.240246,6.897032,16.997323,19.471725,18.044402,4.389047,16.617078,19.050538,17.675516,4.228218,16.300495
4080,18.211111,21.406394,18.983337,19.325645,18.531751,18.876744,21.211429,18.983337,5.863541,16.755245,19.318790,17.843092,3.883509,16.367394,18.855042,17.475191,3.631273,16.095340
4081,17.980653,21.344114,18.812804,19.042246,18.297738,18.595625,21.128953,18.812804,5.516332,16.496656,19.034690,17.652906,3.290971,16.271123,18.581227,17.294282,3.065095,16.007338
4082,17.901484,21.033567,18.635976,19.141889,18.303279,18.532490,20.808268,18.635976,4.920822,16.463685,19.134076,17.576331,3.528710,16.018586,18.524855,17.189060,3.025933,15.853265
4083,17.689700,20.923132,18.452085,18.867520,18.086807,18.274730,20.656954,18.452085,4.243222,16.247215,18.858042,17.411977,2.782919,15.965912,18.265752,17.031355,2.375570,15.796958
4084,17.624294,21.049360,18.491862,18.827164,18.055807,18.194058,20.826160,18.491862,5.338554,16.157564,18.819386,17.387675,3.274330,15.955965,18.179097,16.990232,2.718941,15.801367
4085,17.614664,20.975499,18.523129,18.907251,18.106457,18.230380,20.777776,18.523129,5.835513,16.268482,18.898480,17.413436,3.843616,15.928391,18.166968,16.983459,3.063177,15.799949
4086,17.741829,21.512199,19.001682,19.038241,18.285192,18.397936,21.386795,19.001682,9.734005,16.616569,19.033107,17.630767,5.723161,16.228426,18.264915,17.144016,4.574559,16.023116
4087,18.093047,21.830109,19.415121,19.452230,18.650969,18.781873,21.666796,19.415121,11.970452,17.163447,19.444790,17.956376,7.912769,16.467963,18.673222,17.429990,6.609329,16.186757
4088,18.760478,21.945483,19.791189,20.360756,19.411496,19.534505,21.791176,19.791189,13.730079,17.791202,20.351380,18.589097,12.098223,16.826814,19.453442,17.968520,10.194114,16.483598
4089,19.188268,22.204310,20.096346,20.813321,19.846718,19.976965,22.046374,20.096346,14.880445,18.146318,20.804153,19.008962,13.698908,17.213770,19.912863,18.360160,11.848506,16.807457
4090,19.542584,22.453553,20.367080,21.150477,20.185558,20.336289,22.281948,20.367080,15.881562,18.452211,21.141878,19.348778,14.871630,17.555679,20.282727,18.696706,13.154165,17.110685
4091,19.886644,22.723673,20.645181,21.488883,20.516193,20.684060,22.555519,20.645181,17.006359,18.734842,21.479478,19.673319,16.078931,17.867159,20.643702,19.021435,14.441863,17.399169
4092,20.117926,22.993103,20.892205,21.709533,20.733910,20.917221,22.850737,20.892205,17.865647,18.933672,21.698594,19.889812,16.499635,18.081029,20.882805,19.243778,14.951128,17.604751
4093,20.437277,23.221009,21.147318,22.030170,21.047914,21.243190,23.068157,21.147318,18.835410,19.226479,22.020439,20.196955,17.880766,18.373471,21.214632,19.548872,16.334150,17.883112
4094,20.734811,23.501679,21.424117,22.327781,21.340868,21.547461,23.363018,21.424117,19.961745,19.485216,22.321552,20.482770,18.930986,18.643988,21.523563,19.833380,17.401101,18.143197
4095,21.011803,23.757462,21.688330,22.609097,21.618132,21.833265,23.631550,21.688330,20.926081,19.745110,22.603293,20.756116,19.891821,18.908938,21.807211,20.102765,18.354771,18.398320
4096,21.231130,23.953947,21.894598,22.829682,21.832411,22.063435,23.848487,21.894598,21.431884,19.940708,22.822464,20.966115,20.361976,19.109766,22.033664,20.313949,18.863267,18.594233
4097,21.281947,24.118540,22.030210,22.870848,21.879403,22.121982,24.047543,22.030210,21.505255,20.012877,22.865977,21.016150,19.719593,19.166324,22.081678,20.367968,18.268558,18.654258
4098,20.721320,23.529225,21.447552,22.198519,21.242613,21.562963,23.451678,21.447552,16.107199,19.443425,22.193116,20.410922,14.323527,18.628727,21.500354,19.830994,13.416671,18.161635
4099,20.416640,23.317674,21.192352,21.851448,20.913566,21.244806,23.233549,21.192352,15.084022,19.151156,21.846855,20.096938,12.931530,18.347020,21.179875,19.544371,12.086037,17.908867
4100,19.865063,22.738298,20.603255,21.170351,20.278803,20.684047,22.625713,20.603255,11.160816,18.580798,21.163651,19.504560,9.155602,17.845468,20.604485,19.020010,8.743833,17.435535
4101,19.522210,22.546720,20.321302,20.774192,19.907555,20.314281,22.440492,20.321302,10.514917,18.202111,20.769516,19.153340,8.019082,17.537163,20.241961,18.699638,7.652637,17.157315
4102,19.181784,22.232063,19.978823,20.385132,19.541963,19.957908,22.109260,19.978823,8.892798,17.848387,20.380822,18.807961,6.565386,17.235100,19.882941,18.380461,6.271603,16.877981
4103,18.892764,22.083475,19.724582,20.032775,19.221076,19.621984,21.942678,19.724582,8.084538,17.506485,20.027931,18.515078,5.514062,17.002224,19.573610,18.114653,5.317619,16.655696
4104,18.659331,21.900601,19.478231,19.772039,18.968800,19.351214,21.738696,19.478231,7.159743,17.217766,19.766217,18.271060,4.735726,16.775902,19.333205,17.889189,4.573740,16.445174
4105,18.487111,21.753240,19.311356,19.621177,18.813643,19.160524,21.583561,19.311356,6.835716,17.039152,19.615287,18.112205,4.521886,16.609122,19.149129,17.730518,4.267759,16.311908
4106,18.327138,21.600909,19.139364,19.435836,18.641506,18.986230,21.415394,19.139364,6.277852,16.863334,19.429232,17.952247,4.073889,16.475262,18.979957,17.581060,3.858501,16.182164
4107,18.198991,21.422134,18.978429,19.315812,18.516963,18.855300,21.224032,18.978429,5.776725,16.732826,19.308886,17.824029,3.819736,16.339172,18.848577,17.456607,3.580788,16.064637
4108,18.182321,21.505942,19.042659,19.396719,18.570215,18.831481,21.338505,19.042659,7.014783,16.746813,19.390872,17.852140,4.701479,16.313407,18.820283,17.453221,4.176955,16.086159
4109,18.100880,21.538557,19.065701,19.289040,18.500342,18.757467,21.378685,19.065701,7.378948,16.752717,19.281951,17.816435,4.675333,16.350918,18.706093,17.409209,4.137358,16.112324
4110,18.278825,21.990235,19.538208,19.571455,18.777286,18.978702,21.883443,19.538208,11.233284,17.192973,19.567124,18.086177,7.093487,16.605230,18.865518,17.608319,6.021770,16.351121
4111,18.632029,22.281638,19.926897,20.005567,19.165672,19.358401,22.137337,19.926897,13.291191,17.716456,19.998984,18.436523,9.394948,16.874062,19.262476,17.911518,8.123198,16.560559
4112,19.336238,22.435043,20.320625,20.941035,19.968367,20.138092,22.297973,20.320625,15.257005,18.343277,20.932639,19.124629,13.950413,17.316619,20.066069,18.502147,12.067054,16.938225
4113,19.797073,22.722674,20.648812,21.422679,20.437626,20.610261,22.582195,20.648812,16.563051,18.715430,21.414581,19.582789,15.692738,17.750997,20.553240,18.932883,13.881398,17.312526
4114,20.143978,22.987287,20.924456,21.749973,20.771855,20.956454,22.832678,20.924456,17.540368,19.016234,21.742191,19.922812,16.723729,18.103432,20.908195,19.270588,15.052879,17.632980
4115,20.455814,23.253308,21.189281,22.050412,21.070451,21.266965,23.099221,21.189281,18.528873,19.279340,22.041773,20.220545,17.668253,18.399316,21.229988,19.571043,16.093891,17.912099
4116,20.650133,23.499201,21.410873,22.235289,21.254288,21.460358,23.367136,21.410873,19.207518,19.454609,22.225169,20.404768,17.873554,18.584367,21.428437,19.760643,16.375183,18.092850
4117,20.925352,23.703412,21.636230,22.515280,21.529649,21.738546,23.559502,21.636230,20.006314,19.712957,22.506137,20.675222,19.045595,18.844307,21.711675,20.026696,17.527540,18.341716
4118,21.201057,23.966278,21.894789,22.790332,21.800761,22.020194,23.835047,21.894789,21.075597,19.954531,22.784421,20.940058,20.033961,19.095695,21.997587,20.290737,18.540258,18.583887
4119,21.478623,24.217774,22.155867,23.072055,22.078066,22.306724,24.098653,22.155867,22.082271,20.213082,23.066571,21.213123,21.066828,19.359676,22.282088,20.560377,19.569474,18.838665
4120,21.732821,24.441226,22.391171,23.331872,22.329974,22.572356,24.342615,22.391171,22.848729,20.439727,23.325096,21.459242,21.846586,19.593388,22.544519,20.805167,20.365415,19.065816
4121,21.958274,24.724807,22.662491,23.557942,22.553280,22.812276,24.661688,22.662491,23.939316,20.663295,23.553623,21.677979,22.459843,19.802335,22.776445,21.023221,20.993935,19.269996
4122,21.563819,24.219640,22.190408,23.077207,22.090240,22.428198,24.155507,22.190408,19.073086,20.225309,23.072729,21.230563,17.879912,19.388397,22.376396,20.635160,16.900294,18.893924
4123,21.308659,24.008011,21.952854,22.789980,21.814461,22.164236,23.938635,21.952854,17.818018,19.967074,22.786183,20.964205,16.348259,19.142226,22.110791,20.391937,15.422941,18.673083
4124,20.646183,23.351103,21.276238,21.996355,21.067475,21.489249,23.256794,21.276238,13.028334,19.295681,21.990809,20.259558,11.388372,18.528307,21.422559,19.758895,10.943777,18.095231
4125,20.216650,23.084204,20.922772,21.518194,20.613678,21.033241,22.993138,20.922772,11.948539,18.852406,21.514155,19.825761,9.744097,18.137367,20.971130,19.354387,9.330582,17.737644
4126,19.784933,22.734029,20.523673,21.022690,20.150706,20.580574,22.626964,20.523673,10.065359,18.420383,21.018966,19.390978,7.790788,17.762989,20.515271,18.950262,7.489396,17.385254
4127,19.436129,22.534500,20.226128,20.625391,19.779463,20.187527,22.411281,20.226128,9.093517,18.040975,20.620977,19.043139,6.566170,17.465302,20.145218,18.625740,6.323307,17.106263
4128,19.156169,22.326879,19.951299,20.314890,19.480378,19.872185,22.185739,19.951299,8.090203,17.716859,20.309965,18.754490,5.631884,17.199016,19.856445,18.355852,5.433174,16.855260
4129,18.898329,22.192307,19.748161,20.033822,19.224416,19.580467,22.037936,19.748161,7.588050,17.458387,20.028351,18.520973,4.995277,17.013595,19.570132,18.130555,4.770593,16.690978
4130,18.698811,21.973909,19.538045,19.887667,19.061619,19.365577,21.805423,19.538045,6.851500,17.270667,19.881746,18.344007,4.646696,16.806269,19.359850,17.943339,4.280374,16.526827
4131,18.496475,21.793038,19.338360,19.686666,18.873062,19.143147,21.605781,19.338360,6.177016,17.070940,19.680195,18.166821,4.122807,16.653447,19.136800,17.764676,3.738006,16.392552
4132,18.411506,21.893788,19.370533,19.632563,18.827191,19.039585,21.729157,19.370533,7.301724,17.011909,19.626653,18.127662,4.640509,16.628672,19.028550,17.706314,4.093319,16.384078
4133,18.362029,21.816102,19.365714,19.646372,18.827097,19.019394,21.661702,19.365714,7.573263,17.069725,19.639628,18.116131,5.025218,16.592635,18.969822,17.667409,4.295980,16.364996
4134,18.528089,22.265991,19.818006,19.858471,19.057185,19.229451,22.160808,19.818006,11.384938,17.475204,19.854081,18.359900,7.261032,16.865719,19.118177,17.853703,6.144757,16.589230
4135,18.891021,22.553736,20.203504,20.280612,19.436877,19.622674,22.412394,20.203504,13.518009,17.994614,20.274166,18.704249,9.607603,17.134333,19.528665,18.162286,8.361992,16.795907
4136,19.663833,22.701114,20.614212,21.302093,20.314316,20.478064,22.569399,20.614212,15.677153,18.659025,21.294081,19.457022,14.729977,17.619963,20.408916,18.812311,12.801956,17.215706
4137,20.104393,23.009601,20.943576,21.735037,20.747872,20.923609,22.873235,20.943576,16.991089,19.013916,21.727142,19.891011,16.167556,18.054880,20.868265,19.231396,14.413005,17.594527
4138,20.426453,23.246038,21.191486,22.028945,21.050165,21.244342,23.094109,21.191486,17.765759,19.288863,22.021333,20.200393,17.003043,18.379452,21.196954,19.545881,15.416905,17.894808
4139,20.781672,23.555805,21.499459,22.376247,21.393126,21.599572,23.407396,21.499459,19.178438,19.591523,22.367923,20.540178,18.372358,18.712433,21.563968,19.887618,16.850547,18.211268
4140,21.007877,23.821715,21.745424,22.591741,21.606548,21.826327,23.695426,21.745424,19.984311,19.795421,22.582068,20.752969,18.745246,18.923870,21.795813,20.107379,17.303660,18.418946
4141,21.293040,24.042346,21.984440,22.879972,21.891402,22.113206,23.904640,21.984440,20.832963,20.064240,22.871226,21.034056,19.932138,19.196886,22.087500,20.385087,18.470107,18.682674
4142,21.552938,24.299968,22.235295,23.138678,22.147719,22.376932,24.173470,22.235295,21.798477,20.297119,23.132954,21.285639,20.776574,19.438325,22.355149,20.636126,19.333681,18.917104
4143,21.766196,24.506661,22.446304,23.353167,22.360878,22.595701,24.389580,22.446304,22.424050,20.503029,23.347801,21.497320,21.353269,19.646839,22.571496,20.845853,19.912727,19.120210
4144,21.813460,24.587581,22.522144,23.399966,22.408507,22.644904,24.485076,22.522144,22.061214,20.559212,23.392921,21.547144,20.744511,19.701368,22.615996,20.896277,19.327760,19.176558
4145,21.873263,24.750999,22.661572,23.461646,22.470161,22.715773,24.683367,22.661572,22.540566,20.639777,23.457028,21.606653,20.629440,19.756278,22.677432,20.954213,19.211813,19.230993
4146,21.253240,24.123911,22.035973,22.747430,21.789757,22.093420,24.050151,22.035973,16.922761,20.021795,22.742274,20.956305,15.005396,19.170335,22.033846,20.361119,14.053950,18.688392
4147,20.853520,23.847799,21.708312,22.318362,21.380806,21.675116,23.765430,21.708312,15.495538,19.651193,22.313848,20.564395,13.178003,18.814942,21.611771,19.986948,12.239211,18.362125
4148,20.237586,23.223360,21.065587,21.576992,20.687700,21.046515,23.112031,21.065587,11.385243,19.019144,21.570383,19.915351,9.207653,18.260319,20.968049,19.402771,8.708309,17.837493
4149,19.861663,22.991288,20.746486,21.153814,20.287084,20.644832,22.886400,20.746486,10.670246,18.606572,21.149256,19.532683,8.060714,17.916110,20.573283,19.048383,7.603602,17.523484
4150,19.512625,22.641024,20.381927,20.779348,19.925611,20.282118,22.520180,20.381927,9.058264,18.243674,20.775033,19.182367,6.746999,17.589701,20.208674,18.717139,6.318577,17.225605
4151,19.196144,22.477578,20.105970,20.397949,19.579130,19.916000,22.338881,20.105970,8.213276,17.873059,20.393083,18.866921,5.613655,17.340758,19.868335,18.427925,5.298234,16.987515
4152,18.945976,22.274109,19.840981,20.125654,19.313568,19.628582,22.114233,19.840981,7.257930,17.567730,20.120124,18.607832,4.828376,17.095539,19.610799,18.186178,4.548464,16.761556
4153,18.731438,22.151815,19.658069,19.876381,19.088637,19.386096,21.980635,19.658069,6.908847,17.335502,19.870228,18.404744,4.359321,16.939259,19.374616,17.996378,4.099792,16.618139
4154,18.633728,21.897612,19.480957,19.857730,19.020725,19.301981,21.720073,19.480957,6.400885,17.241841,19.851533,18.293769,4.453126,16.736005,19.295935,17.876920,4.056490,16.457905
4155,18.454283,21.781145,19.308579,19.594772,18.805064,19.100481,21.583641,19.308579,5.868215,17.033518,19.587751,18.120213,3.785316,16.652675,19.093786,17.723423,3.534666,16.353061
4156,18.408543,21.893124,19.366533,19.588062,18.795247,19.043035,21.725019,19.366533,7.121372,17.008047,19.582160,18.106698,4.455110,16.631236,19.031748,17.696310,4.032312,16.360872
4157,18.396887,21.826384,19.387114,19.645505,18.830543,19.066473,21.671728,19.387114,7.517084,17.102500,19.638648,18.123451,4.985467,16.608254,19.016932,17.688264,4.371726,16.359597
4158,18.568753,22.289106,19.850993,19.889063,19.085508,19.276177,22.184425,19.850993,11.342015,17.517561,19.884748,18.386173,7.284057,16.887599,19.165292,17.886995,6.213364,16.608698
4159,18.880976,22.568146,20.211780,20.272952,19.433002,19.607610,22.423885,20.211780,13.229708,17.999676,20.266368,18.703806,9.345059,17.141243,19.511747,18.160094,8.083698,16.808440
4160,19.417300,22.696011,20.528797,20.997194,20.052688,20.199824,22.551051,20.528797,14.689332,18.506543,20.988393,19.233946,12.744022,17.479499,20.123831,18.609836,10.997422,17.095840
4161,19.767658,22.910653,20.781143,21.379887,20.420122,20.558394,22.759094,20.781143,15.626860,18.803192,21.371101,19.588016,14.087311,17.804931,20.497000,18.934125,12.347536,17.371250
4162,20.008312,23.089266,20.971353,21.616009,20.660995,20.795776,22.919232,20.971353,16.198148,19.023474,21.607522,19.832784,14.758345,18.058046,20.742826,19.168868,13.088702,17.594910
4163,20.362565,23.320594,21.228735,21.978160,21.005727,21.161359,23.156221,21.228735,17.436427,19.301249,21.968951,20.162905,16.337853,18.356860,21.121988,19.494652,14.721203,17.867317
4164,20.614220,23.567886,21.466275,22.225074,21.245243,21.419014,23.430096,21.466275,18.381637,19.502454,22.214522,20.397123,17.011100,18.579725,21.385761,19.732458,15.475140,18.079156
4165,20.903784,23.765472,21.689136,22.515738,21.531285,21.712927,23.616136,21.689136,19.208459,19.762137,22.506243,20.678196,18.222094,18.850149,21.685077,20.010877,16.688539,18.336677
4166,21.190309,24.027214,21.948121,22.800866,21.811936,22.006330,23.891739,21.948121,20.338529,20.004502,22.794755,20.951970,19.283385,19.109184,21.983022,20.284351,17.775341,18.585679
4167,21.444583,24.259205,22.187793,23.057572,22.065546,22.268529,24.135664,22.187793,21.227620,20.239923,23.051915,21.202473,20.154959,19.353031,22.243010,20.532095,18.645311,18.821180
4168,21.627724,24.423368,22.360419,23.244122,22.246330,22.460930,24.319229,22.360419,21.599343,20.401609,23.236965,21.379525,20.481559,19.522086,22.431582,20.709029,18.994194,18.986476
4169,21.865250,24.703020,22.631289,23.483591,22.480214,22.716294,24.637151,22.631289,22.897285,20.625427,23.479095,21.606194,21.379509,19.733293,22.678975,20.935278,19.904624,19.191581
4170,21.460741,24.190985,22.151444,22.991862,22.007975,22.321359,24.123511,22.151444,18.066584,20.179377,22.987143,21.151203,16.819494,19.315263,22.266873,20.539447,15.825371,18.812021
4171,21.157146,23.966459,21.888809,22.652792,21.686068,22.003708,23.892231,21.888809,16.696996,19.885386,22.648716,20.843750,15.043018,19.038784,21.946592,20.254922,14.098778,18.563252
4172,20.497785,23.323436,21.219980,21.853002,20.939153,21.329544,23.221069,21.219980,12.077927,19.218891,21.846915,20.144861,10.273051,18.442806,21.257396,19.629659,9.824498,18.001921
4173,20.077173,23.078785,20.878360,21.372006,20.487892,20.879986,22.980269,20.878360,11.130305,18.776451,21.367741,19.718024,8.735800,18.068307,20.812787,19.236471,8.347121,17.660154
4174,19.677586,22.729363,20.493795,20.927468,20.067729,20.461053,22.613774,20.493795,9.370363,18.373816,20.923305,19.319100,7.090628,17.714895,20.390858,18.862419,6.755738,17.333981
4175,19.338715,22.555354,20.206708,20.521723,19.697302,20.073555,22.422274,20.206708,8.468387,17.991141,20.517071,18.980005,5.875008,17.442939,20.027811,18.551177,5.644025,17.074542
4176,19.076675,22.328819,19.930695,20.260318,19.433639,19.775876,22.175237,19.930695,7.444186,17.686152,20.254850,18.715080,5.106755,17.175311,19.758796,18.297109,4.847791,16.835421
4177,18.797041,22.219729,19.723051,19.941648,19.155851,19.449528,22.049044,19.723051,6.918751,17.397057,19.935650,18.473526,4.349141,17.011401,19.438072,18.064433,4.085940,16.690793
4178,18.690155,21.905181,19.524050,19.994745,19.127015,19.358173,21.727905,19.524050,6.294568,17.320195,19.988582,18.373144,4.613955,16.757705,19.352126,17.933616,4.051495,16.515106
4179,18.481421,21.752994,19.325672,19.753139,18.919448,19.119707,21.551822,19.325672,5.619817,17.099522,19.745905,18.196297,3.911915,16.646690,19.112874,17.759761,3.415874,16.406648
4180,18.334770,21.564845,19.162399,19.652322,18.807386,18.967454,21.352111,19.162399,5.204947,16.972686,19.644883,18.074575,3.732623,16.504267,18.953152,17.628048,3.149773,16.302944
4181,18.143472,21.350615,18.995605,19.420121,18.621145,18.791516,21.120367,18.995605,4.677205,16.870843,19.409861,17.931019,3.255351,16.452177,18.717776,17.487125,2.709012,16.256474
4182,17.949571,21.295865,18.964926,19.040433,18.381024,18.660532,21.089713,18.964926,5.212362,16.840139,19.031970,17.811445,2.994097,16.590920,18.442059,17.386728,2.588857,16.331396
4183,18.178514,21.439972,19.161665,19.418777,18.642950,18.924592,21.290620,19.161665,7.212787,17.032710,19.410755,17.971121,4.877402,16.531487,18.756359,17.518119,4.195093,16.279878
4184,18.422784,21.431790,19.289459,19.816771,18.947699,19.195059,21.260691,19.289459,8.029554,17.318227,19.808684,18.194337,6.575831,16.579990,19.060485,17.693983,5.566266,16.327481
4185,18.700050,21.736220,19.570946,20.136519,19.244099,19.462853,21.562414,19.570946,10.018462,17.579479,20.128109,18.470591,8.338459,16.813074,19.367126,17.937677,7.191120,16.508228
4186,18.909248,21.939436,19.773558,20.335908,19.442986,19.671497,21.751358,19.773558,10.955001,17.795759,20.328751,18.667941,9.199200,17.007132,19.592576,18.128301,8.110596,16.664026
4187,19.070186,22.090992,19.918389,20.502493,19.596723,19.832083,21.910049,19.918389,11.473952,17.926729,20.494576,18.811101,9.698504,17.127625,19.770745,18.269546,8.648407,16.768348
4188,19.192366,22.221009,20.039933,20.627735,19.715842,19.954617,22.046725,20.039933,11.912251,18.033141,20.620790,18.924013,10.072014,17.227236,19.902614,18.380655,9.034296,16.858696
4189,19.319766,22.342161,20.160191,20.754881,19.836265,20.085772,22.174128,20.160191,12.407929,18.146254,20.748442,19.038110,10.537408,17.327778,20.041105,18.495379,9.523266,16.949653
4190,19.311641,22.494854,20.240397,20.664253,19.782469,20.059075,22.323802,20.240397,12.600545,18.156991,20.658694,19.015772,9.936483,17.372849,20.019140,18.503070,9.169267,16.987001
4191,19.198978,22.230778,20.036634,20.509308,19.632547,19.960620,22.036571,20.036634,10.641185,18.036698,20.503594,18.870381,8.689936,17.237169,19.908922,18.387614,8.094517,16.866306
