,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
4192,19.201889,22.230337,20.036508,20.491666,19.619540,19.969072,22.041849,20.036508,10.992553,18.031168,20.485922,18.861455,8.904740,17.236989,19.910711,18.391805,8.326094,16.872900
4193,19.150025,22.254864,20.032407,20.379225,19.531566,19.929121,22.095761,20.032407,11.027525,17.969052,20.375208,18.793380,8.454029,17.211551,19.850399,18.349597,8.020986,16.848795
4194,19.202117,22.236048,20.047052,20.455808,19.575694,20.020844,22.140993,20.047052,11.182346,17.953112,20.451923,18.808993,8.773801,17.166063,19.928392,18.372089,8.311185,16.815785
4195,19.203930,22.197492,20.024520,20.478443,19.586373,20.023252,22.101381,20.024520,10.968281,17.947658,20.474410,18.809340,8.793536,17.144270,19.934009,18.369554,8.262170,16.805099
4196,18.715839,21.819629,19.553607,19.683620,18.940684,19.511926,21.672450,19.553607,7.287341,17.434765,19.677591,18.295891,4.752086,16.914190,19.386520,17.949346,4.942877,16.512172
4197,18.508167,21.610736,19.323859,19.478135,18.730784,19.281640,21.447649,19.323859,6.610436,17.200068,19.470361,18.083655,4.316211,16.696950,19.168331,17.753693,4.403151,16.339056
4198,18.281571,21.419475,19.099343,19.232419,18.509585,19.027949,21.230922,19.099343,5.713865,16.967765,19.225792,17.882904,3.599717,16.540016,18.913170,17.559743,3.627968,16.206316
4199,18.092291,21.295043,18.902056,19.072160,18.346040,18.781508,21.075756,18.902056,5.023168,16.728356,19.064378,17.717495,3.112489,16.370613,18.706439,17.390406,3.041200,16.074373
4200,17.917256,21.055762,18.646332,18.854132,18.144263,18.562291,20.772520,18.646332,3.793264,16.520143,18.845008,17.531111,2.344080,16.217214,18.530765,17.216103,2.345446,15.901440
4201,17.793066,20.943827,18.513571,18.825739,18.082190,18.410462,20.650981,18.513571,3.677742,16.376162,18.816428,17.439731,2.368819,16.063034,18.390778,17.109968,2.203831,15.829158
4202,17.595944,20.892421,18.361069,18.559514,17.883023,18.150644,20.544347,18.361069,3.165619,16.177790,18.548141,17.301044,1.808214,16.053946,18.138800,16.975538,1.686657,15.812277
4203,17.507798,20.678900,18.228223,18.568199,17.845951,18.063001,20.306240,18.228223,2.803779,16.150206,18.556234,17.224453,1.796916,15.892671,18.050278,16.887821,1.568453,15.725365
4204,17.370217,20.625990,18.124450,18.365869,17.701976,17.897070,20.221077,18.124450,2.612913,16.027823,18.353085,17.132255,1.521455,15.911424,17.869962,16.799080,1.334582,15.728198
4205,17.232867,20.319824,18.007051,18.251457,17.606560,17.819189,19.895510,18.007051,2.236033,16.118592,18.233567,17.057929,1.392015,15.882292,17.683035,16.718391,1.142188,15.753747
4206,17.163631,20.041523,18.014018,18.240877,17.613351,17.889170,19.737630,18.014018,2.850462,16.290405,18.231153,17.072775,1.915693,15.914398,17.567121,16.702501,1.429884,15.837881
4207,17.308830,20.185158,18.088646,18.406831,17.721911,18.076744,19.934090,18.088646,3.698534,16.243203,18.398600,17.129809,2.542842,15.861017,17.794201,16.754120,2.084472,15.714039
4208,17.513191,20.191681,18.187890,18.784752,17.985585,18.282632,19.932715,18.187890,4.491903,16.443066,18.778454,17.291824,3.827202,15.805195,18.071129,16.875548,3.077921,15.679967
4209,17.688803,20.333232,18.300558,18.970615,18.145275,18.451695,20.055294,18.300558,5.241210,16.545823,18.965264,17.427784,4.592288,15.890305,18.291599,16.999892,3.858191,15.708186
4210,17.741921,20.413282,18.341865,18.895726,18.121183,18.489357,20.087734,18.341865,5.333520,16.595996,18.890276,17.448226,4.405373,16.006175,18.347351,17.050001,3.963324,15.752650
4211,17.812798,20.526940,18.395805,18.888281,18.126012,18.550866,20.207984,18.395805,5.651057,16.583625,18.882156,17.464385,4.421142,16.046615,18.438445,17.097774,4.180717,15.757102
4212,17.799318,20.639648,18.422820,18.748823,18.036898,18.517121,20.312299,18.422820,5.743167,16.533341,18.742402,17.419582,4.020779,16.096762,18.416421,17.094058,4.019388,15.771695
4213,17.868768,20.672576,18.465918,18.823281,18.085593,18.594394,20.359213,18.465918,6.017077,16.572623,18.815836,17.446630,4.351470,16.077425,18.508547,17.137592,4.357029,15.766637
4214,17.930397,20.767802,18.532830,18.868078,18.124982,18.653742,20.468882,18.532830,6.448759,16.596777,18.862201,17.479916,4.604225,16.097632,18.581828,17.185905,4.649652,15.789982
4215,18.006825,20.776363,18.586834,18.990784,18.217816,18.749089,20.493594,18.586834,6.712524,16.680074,18.986156,17.545518,5.071594,16.104880,18.671544,17.247146,5.014424,15.822749
4216,17.934029,20.749119,18.540805,18.760147,18.062939,18.673562,20.443225,18.540805,6.190269,16.638386,18.755227,17.457186,4.223686,16.159145,18.576023,17.200321,4.476386,15.824620
4217,17.879665,20.461398,18.391582,18.587677,17.922652,18.680113,20.170618,18.391582,5.085888,16.612546,18.581881,17.345826,3.533621,16.109770,18.534090,17.131752,4.008989,15.729413
4218,17.869534,20.485706,18.355491,18.510556,17.847593,18.732498,20.297396,18.355491,5.188637,16.413586,18.504512,17.272788,3.291083,16.041064,18.549181,17.092795,3.891365,15.636408
4219,17.803698,20.372229,18.271087,18.392345,17.750481,18.663975,20.170387,18.271087,4.734747,16.371786,18.385957,17.194440,2.970321,16.002922,18.476462,17.034824,3.593845,15.593186
4220,17.694017,19.761888,18.018447,18.196001,17.590321,18.578438,19.514002,18.018447,3.031217,16.522891,18.187783,17.067542,2.270523,15.947301,18.367069,16.924815,2.923183,15.482562
4221,17.661008,19.769618,17.934866,18.346851,17.648026,18.526966,19.513247,17.934866,3.085781,16.356485,18.336357,17.045737,2.523199,15.755118,18.347664,16.876259,2.876639,15.404855
4222,17.478516,19.625558,17.791305,17.982105,17.406104,18.306205,19.307023,17.791305,2.393663,16.275587,17.971628,16.911271,1.674545,15.850913,18.112538,16.753919,2.145567,15.395301
4223,17.432821,19.432195,17.680495,18.128631,17.454358,18.200912,19.089788,17.680495,2.060856,16.271202,18.117586,16.874035,1.818486,15.630484,18.082921,16.689850,2.037133,15.296779
4224,17.249622,19.000554,17.515168,17.806469,17.243087,17.883875,18.571386,17.515168,1.233137,16.458950,17.791561,16.763172,1.200646,15.734784,17.835953,16.579530,1.466877,15.323106
4225,17.165535,19.300058,17.482253,17.968676,17.304177,17.760771,18.863488,17.482253,1.582052,16.101018,17.952888,16.736554,1.393176,15.520220,17.731340,16.518901,1.388715,15.306462
4226,17.051380,19.146395,17.405916,17.883453,17.237189,17.592146,18.665744,17.405916,1.307722,16.146088,17.866568,16.686483,1.224947,15.506399,17.575657,16.452207,1.166160,15.328756
4227,16.993222,18.929365,17.333839,17.898375,17.227576,17.523672,18.431555,17.333839,1.103296,16.236123,17.880545,16.656227,1.230541,15.431910,17.506648,16.406449,1.105791,15.306251
4228,16.930151,19.371670,17.392918,17.832981,17.198579,17.428958,18.963310,17.392918,1.919973,15.822526,17.818569,16.656088,1.421257,15.493608,17.401439,16.391537,1.234714,15.381635
4229,16.859768,19.852542,17.490053,17.801775,17.183968,17.403280,19.485364,17.490053,2.725080,15.494742,17.785513,16.657616,1.540416,15.529719,17.285798,16.372878,1.246814,15.459957
4230,17.008899,20.521054,18.027731,18.057926,17.429762,17.607738,20.350290,18.027731,6.826443,15.705173,18.050850,16.886310,3.422805,15.721770,17.427327,16.530697,2.635366,15.634067
4231,17.453241,20.945893,18.530441,18.666384,17.916847,18.113104,20.747608,18.530441,9.518766,16.313274,18.657335,17.268920,5.960755,15.880506,17.981623,16.849375,4.860981,15.717126
4232,18.155537,21.131261,18.990664,19.671348,18.740397,18.909905,20.955487,18.990664,11.619402,17.025842,19.660677,17.935152,10.204265,16.209627,18.817917,17.398532,8.393842,15.979146
4233,18.597948,21.459966,19.354017,20.137290,19.190031,19.368809,21.283076,19.354017,12.891883,17.424959,20.127036,18.370151,11.741246,16.613267,19.297250,17.798745,10.014497,16.300240
4234,18.974854,21.728983,19.652692,20.501674,19.551640,19.756308,21.538556,19.652692,13.831645,17.766828,20.492168,18.728678,12.934109,16.965188,19.697081,18.149451,11.350911,16.601820
4235,19.320279,22.069025,19.981642,20.845868,19.890875,20.101441,21.884799,19.981642,15.175046,18.078484,20.835550,19.064284,14.123397,17.293017,20.057373,18.477886,12.594220,16.898399
4236,19.596037,22.390747,20.282315,21.120670,20.157826,20.383298,22.237368,20.282315,16.247985,18.327261,21.108942,19.325600,14.820928,17.542258,20.346342,18.738546,13.362015,17.130749
4237,19.943470,22.651964,20.575458,21.486622,20.512208,20.739267,22.489204,20.575458,17.305057,18.661712,21.476295,19.668631,16.345813,17.860967,20.708963,19.068622,14.832796,17.428280
4238,20.259675,22.962604,20.880923,21.806391,20.826635,21.063621,22.815805,20.880923,18.476375,18.946041,21.799755,19.975156,17.423267,18.150557,21.038404,19.369698,15.934631,17.700992
4239,20.576957,23.255210,21.185252,22.132482,21.146097,21.392914,23.123573,21.185252,19.609581,19.246932,22.126455,20.288285,18.596378,18.450115,21.365770,19.675457,17.100538,17.985144
4240,20.844527,23.493598,21.437055,22.406286,21.411071,21.673930,23.384706,21.437055,20.313298,19.489404,22.398805,20.546804,19.315703,18.694803,21.643282,19.931663,17.851569,18.220044
4241,21.041788,23.762739,21.690605,22.610402,21.612465,21.885590,23.692346,21.690605,21.142867,19.688863,22.605593,20.743478,19.668093,18.881363,21.845761,20.122962,18.196613,18.400162
4242,20.636549,23.244588,21.209219,22.113218,21.136710,21.492153,23.170398,21.209219,16.189745,19.248041,22.108035,20.286800,15.034493,18.465566,21.432447,19.726951,14.079062,18.021455
4243,20.377656,23.097039,21.011860,21.811276,20.856413,21.216763,23.016535,21.011860,15.251751,19.007185,21.806856,20.024776,13.558227,18.242696,21.154976,19.489291,12.672681,17.823607
4244,19.794256,22.518478,20.413234,21.076216,20.177617,20.621931,22.407516,20.413234,10.964069,18.418952,21.069607,19.397126,9.194888,17.724645,20.543696,18.937753,8.829080,17.331810
4245,19.419388,22.333001,20.122490,20.629311,19.766310,20.215895,22.225655,20.122490,10.143610,18.019326,20.624641,19.015270,7.762033,17.405899,20.143011,18.592392,7.478671,17.041773
4246,19.023819,22.041019,19.766910,20.141247,19.327160,19.794338,21.911889,19.766910,8.366482,17.621930,20.136606,18.618895,5.919824,17.101184,19.715756,18.233033,5.783353,16.750311
4247,18.748310,21.857543,19.507824,19.847833,19.043506,19.476638,21.709228,19.507824,7.502857,17.306419,19.842616,18.344284,5.106634,16.845953,19.425933,17.973884,4.948895,16.521835
4248,18.511931,21.659866,19.253517,19.603530,18.802318,19.200697,21.486780,19.253517,6.492112,17.020254,19.597501,18.106532,4.334256,16.615563,19.181408,17.746815,4.170373,16.312221
4249,18.314202,21.530674,19.081581,19.417423,18.624307,18.973175,21.344635,19.081581,6.117059,16.818527,19.410709,17.936205,3.985598,16.461702,18.960674,17.575377,3.744471,16.190081
4250,18.136735,21.370159,18.899409,19.232256,18.450743,18.774387,21.162301,18.899409,5.467309,16.636516,19.224973,17.773292,3.507364,16.321612,18.767278,17.416115,3.264506,16.064951
4251,18.036506,21.126855,18.731636,19.201224,18.381178,18.684312,20.905361,18.731636,4.916777,16.557911,19.193283,17.670585,3.444211,16.147887,18.676723,17.304829,3.103105,15.932935
4252,17.898866,21.343793,18.766120,18.981105,18.238911,18.495578,21.141934,18.766120,5.923289,16.390307,18.974005,17.595703,3.436331,16.217401,18.482056,17.232362,3.115691,15.982667
4253,17.928813,21.233831,18.807309,19.164556,18.353563,18.581288,21.059947,18.807309,6.492411,16.554670,19.156859,17.650679,4.341015,16.144499,18.525540,17.246839,3.685388,15.968139
4254,18.100915,21.796450,19.320388,19.347046,18.575649,18.788806,21.684533,19.320388,10.632293,16.956243,19.342387,17.904753,6.465488,16.467119,18.670756,17.449669,5.491604,16.228583
4255,18.620241,22.073355,19.780857,20.034494,19.161166,19.364387,21.933686,19.780857,13.146129,17.628027,20.028116,18.402585,9.926212,16.777053,19.271822,17.875576,8.526098,16.479330
4256,19.293217,22.285926,20.191243,20.903985,19.924190,20.097874,22.150401,20.191243,15.032369,18.232085,20.895747,19.074078,13.977439,17.252408,20.026907,18.454714,12.063241,16.882520
4257,19.724774,22.596452,20.525239,21.339267,20.355652,20.536234,22.456075,20.525239,16.277272,18.594404,21.331128,19.502110,15.418935,17.673092,20.479459,18.862277,13.633128,17.245094
4258,20.047388,22.839057,20.780285,21.637014,20.660877,20.858640,22.682970,20.780285,17.034156,18.877600,21.629219,19.813578,16.254872,17.997938,20.810093,19.175724,14.632014,17.541354
4259,20.378027,23.140024,21.075958,21.955757,20.977336,21.188415,22.986452,21.075958,18.287357,19.165464,21.947156,20.128743,17.405954,18.310330,21.151689,19.493842,15.869010,17.835994
4260,20.598309,23.408300,21.321738,22.161060,21.181307,21.409721,23.277547,21.321738,19.074132,19.365928,22.151061,20.332772,17.732957,18.514483,21.378222,19.706980,16.298873,18.035738
4261,20.913742,23.646238,21.583548,22.482868,21.496530,21.729843,23.505266,21.583548,20.067764,19.661830,22.473928,20.641306,19.137376,18.808683,21.703602,20.011044,17.674733,18.318486
4262,21.223644,23.941279,21.875510,22.792927,21.802063,22.046182,23.813547,21.875510,21.271893,19.937473,22.787149,20.940112,20.273077,19.093075,22.024244,20.308674,18.830092,18.593104
4263,21.472881,24.180550,22.119895,23.040836,22.048763,22.301767,24.063037,22.119895,22.017487,20.176752,23.035453,21.185409,20.962603,19.335364,22.277539,20.553272,19.537433,18.829006
4264,21.667632,24.376303,22.320216,23.246170,22.248169,22.504035,24.277457,22.320216,22.492136,20.362975,23.239384,21.380855,21.357762,19.522326,22.476237,20.743512,19.912057,19.010787
4265,21.788412,24.591988,22.514930,23.370535,22.372810,22.635265,24.527023,22.514930,23.037100,20.502837,23.366099,21.503682,21.323415,19.641265,22.598556,20.862533,19.876286,19.126510
4266,21.269631,24.008612,21.950159,22.750851,21.780329,22.122203,23.939621,21.950159,17.631101,19.960696,22.746027,20.935343,16.046720,19.124660,22.066656,20.358745,15.135926,18.650834
4267,20.976092,23.771539,21.682423,22.419867,21.462549,21.819486,23.696565,21.682423,16.413189,19.668281,22.415746,20.628501,14.564215,18.841256,21.761876,20.078053,13.721428,18.394230
4268,20.433692,23.173360,21.085971,21.764292,20.841354,21.273089,23.075453,21.085971,12.416767,19.096490,21.758485,20.038864,10.732515,18.319242,21.204248,19.553056,10.305432,17.901864
4269,20.072275,22.954768,20.785316,21.354255,20.453708,20.887408,22.862507,20.785316,11.622581,18.708125,21.350203,19.669276,9.405353,17.988349,20.824643,19.212425,9.020901,17.600207
4270,19.706638,22.621857,20.424843,20.946562,20.066370,20.506489,22.515126,20.424843,9.892324,18.334561,20.942762,19.299526,7.776662,17.656290,20.441771,18.866484,7.455091,17.291198
4271,19.387626,22.449092,20.152220,20.569831,19.719062,20.144249,22.327270,20.152220,8.982019,17.977169,20.565493,18.978436,6.553863,17.391378,20.102434,18.570703,6.325390,17.038971
4272,19.089402,22.279058,19.886411,20.218416,19.395565,19.800536,22.136419,19.886411,7.954616,17.636402,20.213442,18.679923,5.421562,17.146403,19.784683,18.294795,5.267309,16.804907
4273,18.886537,22.115115,19.702595,20.046950,19.217443,19.578251,21.964824,19.702595,7.554826,17.440366,20.041531,18.496366,5.160154,16.951202,19.568132,18.107571,4.877614,16.647011
4274,18.676208,21.976648,19.513281,19.792997,18.991750,19.344036,21.810159,19.513281,6.916558,17.216404,19.787134,18.295789,4.490867,16.804445,19.338326,17.919500,4.272493,16.500674
4275,18.495880,21.797746,19.329647,19.623080,18.824869,19.149254,21.615303,19.329647,6.294977,17.043992,19.616595,18.132108,4.088459,16.647622,19.143016,17.756296,3.819198,16.369576
4276,18.493852,21.820507,19.379787,19.767749,18.915002,19.152580,21.667674,19.379787,7.496804,17.091899,19.762318,18.173600,5.205809,16.584883,19.142289,17.752780,4.553055,16.363271
4277,18.353311,21.882177,19.377658,19.538830,18.759039,19.003352,21.729209,19.377658,7.722600,17.026107,19.532154,18.082563,4.760525,16.632971,18.954498,17.666240,4.230697,16.377982
4278,18.606121,22.288228,19.860647,19.915543,19.101837,19.321148,22.188703,19.860647,11.744994,17.532591,19.911338,18.393524,7.657342,16.875710,19.216046,17.909064,6.593698,16.602082
4279,19.050092,22.569303,20.273428,20.460365,19.584852,19.803943,22.437712,20.273428,13.999947,18.109144,20.454350,18.824040,10.545867,17.193730,19.716705,18.288247,9.240165,16.859789
4280,19.823247,22.772268,20.706907,21.457650,20.458939,20.647601,22.647978,20.706907,16.233470,18.765836,21.450097,19.591676,15.542262,17.733254,20.582578,18.955441,13.607995,17.328304
4281,20.253806,23.089656,21.038711,21.882018,20.887035,21.079624,22.959664,21.038711,17.464839,19.117758,21.874490,20.023012,16.833188,18.171534,21.027054,19.370093,15.064687,17.713132
4282,20.560173,23.327922,21.283179,22.159696,21.175394,21.382543,23.181948,21.283179,18.160516,19.384410,22.152398,20.320515,17.520792,18.488633,21.337168,19.672179,15.924562,18.007190
4283,20.898464,23.639479,21.587576,22.482746,21.497517,21.719347,23.495959,21.587576,19.521883,19.679192,22.474709,20.642475,18.742905,18.810241,21.685032,19.999529,17.241918,18.314026
4284,21.113119,23.904722,21.830707,22.683853,21.697836,21.933771,23.782213,21.830707,20.288965,19.879200,22.674485,20.843267,19.038381,19.012049,21.904267,20.208950,17.625478,18.513633
4285,21.399653,24.133503,22.076275,22.970006,21.981229,22.222131,23.999901,22.076275,21.171283,20.152649,22.961535,21.123460,20.229715,19.285385,22.197272,20.488088,18.811159,18.778903
4286,21.696681,24.420518,22.359472,23.266654,22.273821,22.524671,24.299024,22.359472,22.354401,20.419920,23.261162,21.409898,21.336839,19.558634,22.503813,20.774244,19.934234,19.044675
4287,21.982979,24.690283,22.636712,23.558993,22.562383,22.818221,24.579823,22.636712,23.397893,20.693601,23.553931,21.694779,22.386909,19.835627,22.795458,21.054431,20.964517,19.313403
4288,22.279544,24.967193,22.922724,23.861361,22.857336,23.125506,24.876651,22.922724,24.488694,20.968798,23.855147,21.984251,23.448062,20.113356,23.100051,21.341823,22.035994,19.583594
4289,22.517054,25.274737,23.216939,24.102351,23.096261,23.375133,25.216747,23.216939,25.602876,21.217131,24.098385,22.219402,24.055997,20.340419,23.342337,21.573873,22.641050,19.805410
4290,22.042951,24.732425,22.695672,23.543038,22.558225,22.906053,24.672626,22.695672,20.235439,20.718717,23.538861,21.700168,18.820239,19.861475,22.857999,21.111468,17.876893,19.364938
4291,21.723604,24.473844,22.407520,23.191721,22.219349,22.577217,24.408302,22.407520,18.648682,20.406739,23.188122,21.371673,16.930576,19.555224,22.526890,20.805563,16.043978,19.084235
4292,21.071335,23.776436,21.708364,22.427445,21.489367,21.919181,23.689035,21.708364,13.806420,19.727694,22.422295,20.673054,12.193222,18.923813,21.857612,20.172732,11.744588,18.487852
4293,20.638381,23.491466,21.342995,21.945398,21.029997,21.462646,23.407447,21.342995,12.716689,19.278543,21.941655,20.232296,10.529376,18.522937,21.405706,19.761438,10.128427,18.117169
4294,20.241281,23.119069,20.947349,21.510395,20.610667,21.053725,23.023399,20.947349,10.911417,18.871299,21.507035,19.826345,8.833462,18.145655,20.995528,19.379283,8.494746,17.763039
4295,19.921805,22.893326,20.652602,21.163127,20.275784,20.701117,22.785596,20.652602,9.968598,18.519607,21.159230,19.502768,7.741511,17.846307,20.664211,19.073342,7.434964,17.482472
4296,19.581687,22.708659,20.362152,20.751668,19.901106,20.315711,22.582295,20.362152,8.840457,18.142008,20.747228,19.160749,6.317252,17.574269,20.301647,18.758876,6.143208,17.216104
4297,19.351262,22.537498,20.161472,20.535109,19.685169,20.065951,22.403794,20.161472,8.396570,17.919150,20.530310,18.945670,5.933824,17.361029,20.056930,18.544784,5.662362,17.032638
4298,19.129437,22.381194,19.962365,20.278655,19.450626,19.823872,22.233959,19.962365,7.752039,17.690771,20.273454,18.730652,5.264966,17.187849,19.818830,18.341559,5.041333,16.864289
4299,18.913829,22.240778,19.774479,20.016506,19.218444,19.587572,22.079461,19.774479,7.147772,17.469497,20.010868,18.525072,4.607466,17.039277,19.582029,18.150171,4.440205,16.718314
4300,18.883900,22.285207,19.824248,20.103556,19.266272,19.555285,22.146291,19.824248,8.377728,17.502204,20.098535,18.538042,5.630119,16.977550,19.545945,18.127277,5.118430,16.708608
4301,18.807538,22.247937,19.814808,20.044726,19.218825,19.493448,22.113341,19.814808,8.560618,17.516276,20.038818,18.501330,5.726197,16.963842,19.450423,18.072813,5.130751,16.695202
4302,18.999554,22.675124,20.268430,20.333497,19.503594,19.725533,22.581532,20.268430,12.377352,17.955328,20.329551,18.780882,8.286887,17.232214,19.626613,18.282916,7.190089,16.939219
4303,19.381683,22.957488,20.650761,20.783452,19.911899,20.136717,22.829388,20.650761,14.476045,18.472134,20.777618,19.154395,10.785628,17.531171,20.051961,18.615652,9.543663,17.179342
4304,20.178375,23.143487,21.081065,21.818902,20.816628,21.007752,23.023491,21.081065,16.791993,19.138639,21.811593,19.946032,16.127506,18.080472,20.944971,19.302264,14.200966,17.659557
4305,20.612424,23.462321,21.413613,22.245801,21.248322,21.442548,23.336771,21.413613,18.081302,19.490455,22.238563,20.381862,17.456486,18.525160,21.391812,19.721694,15.702246,18.051577
4306,20.941856,23.710526,21.670906,22.545427,21.557362,21.770144,23.570469,21.670906,18.905341,19.771342,22.538394,20.698958,18.306917,18.859523,21.726622,20.044981,16.736468,18.363341
4307,21.270810,24.014429,21.967031,22.858776,21.871078,22.096233,23.875792,21.967031,20.187030,20.058270,22.851016,21.013632,19.432153,19.176248,22.063106,20.365329,17.955670,18.667552
4308,21.491519,24.275469,22.209124,23.066723,22.077407,22.317450,24.157324,22.209124,20.973166,20.260924,23.057692,21.219658,19.787183,19.381624,22.289011,20.580099,18.397134,18.871187
4309,21.787225,24.503849,22.455976,23.362854,22.370226,22.615355,24.375135,22.455976,21.888317,20.536817,23.354693,21.508816,21.052522,19.662939,22.591412,20.868154,19.654030,19.144897
4310,22.063532,24.772704,22.720062,23.639407,22.643871,22.895520,24.654789,22.720062,22.938064,20.785335,23.634106,21.777416,22.012863,19.920726,22.875283,21.135817,20.623063,19.396350
4311,22.325948,25.020390,22.974112,23.905884,22.907531,23.164273,24.912539,22.974112,23.864116,21.035684,23.900915,22.038321,22.930524,20.175727,23.142055,21.393256,21.529591,19.644456
4312,22.577508,25.258368,23.219277,24.162155,23.157662,23.425025,25.169046,23.219277,24.721327,21.269508,24.156043,22.284079,23.734822,20.412116,23.399919,21.637610,22.344507,19.875300
4313,22.782639,25.529282,23.477655,24.368926,23.362400,23.642283,25.471751,23.477655,25.694943,21.483559,24.364976,22.485145,24.222584,20.605313,23.609775,21.837340,22.838726,20.064905
4314,22.315514,24.975766,22.950326,23.819050,22.830931,23.182380,24.916987,22.950326,20.428378,20.983665,23.814943,21.969920,19.164888,20.124896,23.135138,21.378801,18.243671,19.622464
4315,21.990508,24.702629,22.649870,23.460552,22.484422,22.848729,24.638140,22.649870,18.823899,20.661600,23.457060,21.633365,17.265792,19.809669,22.799298,21.066176,16.408296,19.333054
4316,21.360098,24.005911,21.959847,22.726759,21.778764,22.215912,23.921477,21.959847,14.125298,19.998217,22.721708,20.953688,12.731147,19.185669,22.156444,20.449990,12.287824,18.743536
4317,20.959830,23.728267,21.612093,22.279470,21.349323,21.796782,23.648611,21.612093,13.190721,19.575574,22.275929,20.538542,11.253219,18.801155,21.742742,20.065073,10.866423,18.387403
4318,20.580870,23.351848,21.223186,21.874624,20.953231,21.409223,23.262223,21.223186,11.416500,19.184149,21.871449,20.149791,9.639505,18.428133,21.354698,19.696496,9.284222,18.038293
4319,20.296995,23.100233,20.934804,21.604897,20.676558,21.100643,23.001250,20.934804,10.512269,18.868359,21.601348,19.867366,8.820988,18.133383,21.066795,19.417223,8.391581,17.767651
4320,19.941986,22.933838,20.647128,21.142115,20.264635,20.700917,22.817999,20.647128,9.394705,18.476257,21.138002,19.500438,7.086755,17.862874,20.687993,19.089407,6.918073,17.490821
4321,19.736209,22.754554,20.456527,20.958992,20.072897,20.483925,22.633804,20.456527,9.027481,18.279250,20.954766,19.301262,6.855802,17.647757,20.475784,18.890982,6.570945,17.306180
4322,19.453478,22.638116,20.246160,20.590398,19.755933,20.166267,22.501610,20.246160,8.273785,17.990710,20.585455,19.030101,5.705587,17.474747,20.161577,18.644222,5.566191,17.126868
4323,19.237366,22.467909,20.051830,20.362779,19.539643,19.935117,22.319770,20.051830,7.643528,17.783889,20.357556,18.823970,5.168569,17.290384,19.930016,18.445766,5.002295,16.961516
4324,19.190582,22.526054,20.098717,20.416660,19.565673,19.880252,22.396277,20.098717,8.875137,17.801158,20.412015,18.825123,6.129935,17.238231,19.871537,18.412348,5.636636,16.953159
4325,19.131135,22.475007,20.089384,20.386162,19.536870,19.840240,22.350589,20.089384,9.077717,17.828180,20.380652,18.798560,6.351385,17.216468,19.800394,18.366268,5.757368,16.932143
4326,19.372808,22.916062,20.565368,20.729404,19.871081,20.123010,22.829416,20.565368,13.080875,18.301320,20.725818,19.123186,9.259449,17.520553,20.031553,18.619956,8.155710,17.208360
4327,19.803702,23.207889,20.965337,21.249365,20.344162,20.583065,23.089719,20.965337,15.272398,18.840955,21.243991,19.556812,12.129305,17.869632,20.504852,19.002389,10.801360,17.499926
4328,20.545132,23.445357,21.395851,22.185216,21.179749,21.380960,23.331091,21.395851,17.537979,19.460612,22.178216,20.306090,16.966016,18.433964,21.321185,19.658215,15.070557,17.995244
4329,20.940772,23.756922,21.713271,22.571159,21.573329,21.773959,23.635728,21.713271,18.692475,19.790815,22.564179,20.706336,18.064228,18.848493,21.725000,20.044512,16.339761,18.364024
4330,21.245957,24.015867,21.973234,22.850814,21.863498,22.074502,23.880263,21.973234,19.569257,20.066205,22.843998,21.005561,18.865382,19.167125,22.032380,20.347188,17.292851,18.661995
4331,21.520549,24.266262,22.218551,23.111571,22.124739,22.345552,24.129526,22.218551,20.453534,20.307576,23.103932,21.267945,19.650925,19.431957,22.312894,20.615012,18.172765,18.917129
4332,21.715529,24.501594,22.435909,23.297934,22.308484,22.541096,24.384736,22.435909,21.170994,20.487083,23.288990,21.450542,19.971912,19.612093,22.512981,20.804155,18.563753,19.095330
4333,21.973892,24.700706,22.651695,23.558519,22.566427,22.800544,24.572449,22.651695,21.939712,20.730941,23.550388,21.705462,21.073572,19.860536,22.776696,21.056401,19.649982,19.336106
4334,22.223120,24.945698,22.891242,23.807294,22.812621,23.053530,24.827776,22.891242,22.910818,20.954708,23.802003,21.946913,21.947269,20.091822,23.033301,21.297198,20.539563,19.561094
4335,22.460156,25.170345,23.121925,24.048677,23.051246,23.296735,25.062136,23.121925,23.755195,21.181714,24.043692,22.182855,22.783374,20.322017,23.274454,21.529529,21.364174,19.784605
4336,22.691286,25.386396,23.345847,24.285959,23.281945,23.537224,25.296577,23.345847,24.545096,21.395116,24.279823,22.408802,23.542141,20.537782,23.511995,21.753333,22.128386,19.994671
4337,22.880348,25.640888,23.587723,24.476345,23.470325,23.738569,25.582970,23.587723,25.483824,21.592477,24.472385,22.593522,23.997347,20.714659,23.705864,21.936900,22.593686,20.167936
4338,22.366797,25.056443,23.024602,23.874211,22.889739,23.230484,24.996465,23.024602,20.018666,21.052739,23.870022,22.031992,18.659962,20.193963,23.182289,21.434806,17.740724,19.687323
4339,22.001912,24.762144,22.696829,23.471517,22.501786,22.855003,24.695701,22.696829,18.325179,20.697957,23.467857,21.656473,16.606343,19.845088,22.804113,21.085111,15.759400,19.366109
4340,21.391439,24.081893,22.023928,22.758036,21.815481,22.243174,23.995684,22.023928,13.880030,20.052172,22.752885,20.995252,12.372728,19.237619,22.182525,20.487341,11.933123,18.792157
4341,20.984985,23.804607,21.674474,22.310955,21.386019,21.815876,23.723170,21.674474,12.943417,19.625779,22.307410,20.579801,10.914827,18.852193,21.760641,20.098520,10.501085,18.436399
4342,20.581524,23.429474,21.275601,21.872305,20.962783,21.399788,23.336643,21.275601,11.117578,19.214559,21.868918,20.169915,9.164685,18.470911,21.343369,19.710844,8.806091,18.078319
4343,20.315525,23.181364,20.996079,21.621395,20.701375,21.112003,23.080005,20.996079,10.328747,18.912154,21.617846,19.899463,8.516974,18.181080,21.077364,19.444851,8.091369,17.812338
4344,19.923024,23.039676,20.700463,21.093904,20.242839,20.663433,22.918493,20.700463,9.155262,18.482433,21.089522,19.501991,6.552782,17.914459,20.649918,19.092288,6.429358,17.534658
4345,19.655708,22.890074,20.493155,20.804368,19.970750,20.370647,22.759703,20.493155,8.690117,18.226606,20.799766,19.245361,5.959706,17.690956,20.361864,18.848672,5.801691,17.335480
4346,19.415296,22.740394,20.292031,20.525647,19.715868,20.107720,22.597671,20.292031,8.068999,17.986390,20.520614,19.011716,5.280658,17.502817,20.102808,18.629568,5.155869,17.156327
4347,19.311882,22.483338,20.120636,20.526321,19.661637,20.020566,22.338478,20.120636,7.625392,17.902795,20.521090,18.909616,5.540575,17.298143,20.015568,18.507670,5.184462,16.999772
4348,19.165459,22.346130,19.975248,20.376084,19.522317,19.866764,22.194070,19.975248,7.294943,17.756427,20.370759,18.779929,5.230261,17.189099,19.856545,18.375647,4.868828,16.894750
4349,18.930467,22.220332,19.809021,20.019527,19.245695,19.627109,22.053921,19.809021,6.714964,17.564122,20.012028,18.575154,4.297991,17.138280,19.573825,18.195201,4.123754,16.816576
4350,18.776298,22.021699,19.736898,19.891796,19.143751,19.532709,21.867896,19.736898,6.901885,17.605900,19.885458,18.494757,4.504208,17.104056,19.370395,18.097330,4.123206,16.824266
4351,18.802741,22.232692,19.881402,19.963282,19.201854,19.542455,22.103449,19.881402,8.579444,17.659356,19.956323,18.541694,5.461958,17.127066,19.397797,18.122677,4.923309,16.847557
4352,18.920276,22.225592,19.962018,20.200806,19.378412,19.668950,22.067990,19.962018,9.172582,17.856047,20.193286,18.665397,6.654737,17.137508,19.545681,18.205527,5.837053,16.865374
4353,19.229617,22.451656,20.233880,20.627495,19.741490,19.988596,22.294208,20.233880,11.246458,18.173551,20.619890,18.972889,8.990281,17.325887,19.902166,18.460988,7.866779,17.019810
4354,19.477350,22.601633,20.424578,20.906891,20.000115,20.247419,22.432375,20.424578,12.165796,18.416781,20.900471,19.212304,10.229070,17.524137,20.176727,18.678063,9.080821,17.179398
4355,19.683957,22.727374,20.570938,21.147749,20.216337,20.461390,22.566917,20.570938,12.757453,18.574960,21.140722,19.407500,11.078023,17.674279,20.407199,18.857394,9.905704,17.307588
4356,19.842255,22.842549,20.694528,21.327130,20.383564,20.624148,22.689158,20.694528,13.234856,18.699898,21.321007,19.563302,11.662797,17.805598,20.578536,19.000791,10.468720,17.423047
4357,19.864583,22.927322,20.749461,21.337383,20.405549,20.634478,22.771698,20.749461,13.228573,18.727223,21.331406,19.595423,11.356025,17.859440,20.593246,19.031825,10.214123,17.470403
4358,19.732716,23.042450,20.757821,21.098096,20.222157,20.470518,22.876884,20.757821,13.023880,18.638757,21.092704,19.460428,10.032058,17.828152,20.432013,18.933519,9.209824,17.435026
4359,19.589991,22.757403,20.527825,20.901325,20.031785,20.343686,22.570135,20.527825,11.086789,18.485515,20.895800,19.275772,8.794410,17.655744,20.294050,18.785353,8.190040,17.276657
4360,19.545215,22.712459,20.481524,20.820277,19.960379,20.303876,22.527216,20.481524,11.220506,18.435832,20.814614,19.212923,8.785183,17.611232,20.246759,18.743450,8.245563,17.240142
4361,19.429414,22.703442,20.430070,20.629269,19.803215,20.194072,22.543580,20.430070,11.056236,18.316560,20.625211,19.083970,8.062572,17.542729,20.115348,18.645488,7.689162,17.175629
4362,19.270742,22.649622,20.329607,20.414741,19.609849,20.048212,22.544270,20.329607,10.486150,18.114943,20.410405,18.909362,7.107247,17.408319,19.946238,18.498746,6.853690,17.051254
4363,19.147111,22.570746,20.234275,20.288235,19.487597,19.914286,22.460123,20.234275,10.052302,18.008428,20.283585,18.791108,6.740278,17.298631,19.812275,18.386924,6.437124,16.961573
4364,18.975200,22.038420,19.846749,20.100952,19.280136,19.783914,21.899219,19.846749,7.334181,17.794279,20.095197,18.566958,5.460925,17.038718,19.665767,18.185981,5.287782,16.706196
4365,18.861644,21.859521,19.662407,19.995802,19.165103,19.656363,21.712234,19.662407,6.942212,17.612579,19.988748,18.444413,5.230244,16.900079,19.554377,18.069950,5.027354,16.585523
4366,18.704275,21.682250,19.471624,19.832298,19.011728,19.482629,21.518587,19.471624,6.219077,17.424661,19.826481,18.298819,4.641338,16.771157,19.383410,17.928121,4.421455,16.472832
4367,18.512790,21.646091,19.301912,19.553113,18.781637,19.232855,21.456638,19.301912,5.654586,17.147187,19.546444,18.112432,3.763236,16.678421,19.168044,17.763929,3.684779,16.359814
4368,18.374658,21.386838,19.063572,19.408021,18.623284,19.070912,21.154644,19.063572,4.485227,16.972501,19.400338,17.943362,3.125129,16.486386,19.045113,17.608423,3.081618,16.171732
4369,18.240670,21.323720,18.937092,19.279132,18.503056,18.907559,21.080482,18.937092,4.363524,16.793703,19.271297,17.830845,2.932480,16.390394,18.891137,17.497279,2.837624,16.103421
4370,18.096521,21.233697,18.790462,19.045108,18.318943,18.736791,20.955984,18.790462,3.869895,16.624941,19.035944,17.691568,2.402467,16.347192,18.727232,17.375709,2.415238,16.024187
4371,18.079713,20.968436,18.670040,19.165399,18.352985,18.752865,20.689499,18.670040,3.585458,16.650580,19.156330,17.650058,2.674316,16.143787,18.743242,17.321393,2.524428,15.899544
4372,18.032664,20.853840,18.588142,19.135001,18.315545,18.715141,20.575749,18.588142,3.533054,16.600534,19.126065,17.606340,2.701373,16.086615,18.696355,17.274160,2.528009,15.851966
4373,17.925937,20.670946,18.489924,18.967489,18.196736,18.647454,20.381805,18.489924,3.245769,16.598043,18.955336,17.532960,2.440271,16.110584,18.555147,17.206839,2.313198,15.858532
4374,17.805113,20.477672,18.484525,18.881729,18.159946,18.598613,20.242814,18.484525,3.696585,16.726237,18.874093,17.535067,2.815137,16.196041,18.350155,17.182207,2.455465,16.014260
4375,17.880334,20.539067,18.526073,19.057320,18.273585,18.694964,20.330913,18.526073,4.289709,16.721233,19.050471,17.593811,3.462163,16.137150,18.461392,17.216267,2.959390,15.971142
4376,17.806383,20.757169,18.587182,18.849652,18.162380,18.547246,20.499206,18.587182,4.858322,16.675157,18.843302,17.566574,3.244076,16.289847,18.337434,17.199468,2.891494,16.061502
4377,17.818662,20.940426,18.661087,18.788245,18.130980,18.521554,20.641208,18.661087,5.413432,16.680966,18.782425,17.560967,3.339331,16.339509,18.350411,17.210949,3.115164,16.071486
4378,17.855170,20.971697,18.691115,18.764494,18.118522,18.549690,20.629546,18.691115,5.543022,16.752685,18.758768,17.558308,3.432765,16.357848,18.401246,17.231085,3.346124,16.060923
4379,18.004659,20.991481,18.753424,18.977349,18.259790,18.718978,20.677109,18.753424,5.993058,16.829739,18.971257,17.637257,4.155951,16.303257,18.608812,17.314198,4.033248,16.019584
4380,18.113905,21.028174,18.809173,19.103854,18.354971,18.840249,20.730623,18.809173,6.319469,16.887723,19.098076,17.704755,4.582503,16.311434,18.749074,17.387998,4.476452,16.026922
4381,18.272419,21.034121,18.880974,19.351388,18.537560,19.021690,20.761936,18.880974,6.762780,17.000011,19.344792,17.831233,5.441821,16.317675,18.947314,17.501110,5.199655,16.054906
4382,18.302564,21.147760,18.935388,19.321086,18.534729,19.037794,20.876770,18.935388,7.017795,16.994006,19.315862,17.851237,5.294391,16.386613,18.972846,17.536529,5.192064,16.100212
4383,18.458885,21.171693,19.032938,19.572384,18.729589,19.223955,20.928571,19.032938,7.636860,17.137306,19.568244,17.995765,6.334984,16.423286,19.157529,17.660434,6.031288,16.163339
4384,18.466310,21.248073,19.074934,19.494862,18.693723,19.230115,21.003146,19.074934,7.709456,17.146721,19.490861,17.996226,5.975909,16.501591,19.152286,17.682337,5.877207,16.212388
4385,18.360862,20.944023,18.884022,19.240660,18.490897,19.170785,20.698351,18.884022,6.040598,17.069693,19.235756,17.839146,4.649852,16.442535,19.047905,17.575669,4.901638,16.103434
4386,18.188193,20.951438,18.763979,18.871041,18.208585,19.030535,20.771276,18.763979,5.509570,16.756683,18.865166,17.634076,3.379060,16.402986,18.855785,17.425230,3.926546,15.994676
4387,18.090601,20.784903,18.645366,18.787764,18.116474,18.931133,20.591325,18.645366,4.983585,16.699408,18.781555,17.534529,3.193625,16.287502,18.752407,17.334251,3.631886,15.916095
4388,17.999765,20.219648,18.398521,18.638510,17.980194,18.867933,19.992641,18.398521,3.467653,16.804402,18.630977,17.410760,2.654311,16.190543,18.675066,17.227992,3.147789,15.780917
4389,17.943431,20.307744,18.324870,18.615869,17.934699,18.789195,20.070771,18.324870,3.636682,16.578970,18.606078,17.347243,2.622132,16.088409,18.624383,17.165201,3.039455,15.706018
4390,17.884890,20.079249,18.206464,18.652440,17.928806,18.723417,19.824135,18.206464,3.137905,16.588794,18.644271,17.302774,2.602192,15.961278,18.568896,17.103168,2.843171,15.637441
4391,17.772737,20.059017,18.102491,18.430759,17.769975,18.538651,19.766445,18.102491,2.804058,16.438537,18.420933,17.200387,2.056836,15.979842,18.438268,17.012131,2.403295,15.585993
4392,17.716942,19.644462,17.958073,18.413825,17.728918,18.426187,19.325475,17.958073,2.115091,16.590672,18.402589,17.139455,1.953810,15.876322,18.390583,16.947066,2.232825,15.503549
4393,17.678486,19.906626,17.946443,18.502261,17.761937,18.370926,19.591852,17.946443,2.574796,16.301034,18.490881,17.124112,2.138770,15.757342,18.349647,16.911445,2.250549,15.473244
4394,17.597642,19.836783,17.883745,18.358009,17.663055,18.259553,19.497869,17.883745,2.340441,16.269621,18.345945,17.065526,1.856577,15.785107,18.247803,16.854601,2.020108,15.461400
4395,17.563327,19.670484,17.821519,18.390217,17.665654,18.225060,19.326460,17.821519,2.157496,16.316578,18.378184,17.042189,1.915294,15.706194,18.213177,16.820641,1.996352,15.428105
4396,17.525830,19.960862,17.893839,18.435613,17.702532,18.157458,19.672501,17.893839,3.033278,16.115176,18.425075,17.070307,2.310381,15.715539,18.137957,16.826256,2.236937,15.514554
4397,17.513814,20.262328,17.994765,18.507807,17.755691,18.189011,20.003075,17.994765,3.817631,15.986454,18.496385,17.107583,2.639997,15.718781,18.106076,16.836943,2.412515,15.567811
4398,17.522794,20.986876,18.515782,18.545352,17.878720,18.165158,20.838714,18.515782,7.757924,16.192851,18.539099,17.300889,4.135264,16.062679,18.009465,16.966598,3.482876,15.923731
4399,17.829108,21.414155,18.973300,19.012958,18.265788,18.490621,21.227488,18.973300,10.117768,16.719112,19.004437,17.619470,6.216330,16.234502,18.367394,17.213925,5.177266,16.060456
4400,18.357439,21.583837,19.358831,19.802757,18.911044,19.087220,21.405531,19.358831,11.740272,17.312131,19.791942,18.140257,9.474391,16.488572,18.994368,17.629521,7.829029,16.264674
4401,18.768787,21.837728,19.678256,20.284586,19.354576,19.522871,21.658878,19.678256,12.878197,17.697633,20.274290,18.549826,11.212631,16.825362,19.450860,17.989276,9.503360,16.527692
4402,19.142790,22.090013,19.972080,20.680986,19.736996,19.910615,21.900196,19.972080,13.951122,18.043964,20.671474,18.919327,12.677874,17.167180,19.851833,18.332455,10.993647,16.813077
4403,19.502366,22.366410,20.266230,21.058883,20.098915,20.279086,22.182948,20.266230,15.093642,18.349511,21.048631,19.267914,14.022669,17.487197,20.235386,18.664629,12.369292,17.093872
4404,19.785591,22.665523,20.551289,21.345022,20.375777,20.570743,22.513367,20.551289,16.163933,18.589211,21.333410,19.537847,14.792151,17.742284,20.534227,18.930007,13.215830,17.325788
4405,20.117551,22.897759,20.817148,21.691560,20.712384,20.911561,22.735360,20.817148,17.091925,18.898936,21.681279,19.864601,16.187224,18.047923,20.881438,19.244538,14.585347,17.607637
4406,20.381440,23.158729,21.070383,21.956524,20.974865,21.181087,23.009916,21.070383,17.960199,19.130850,21.949855,20.121748,16.928389,18.293641,21.155618,19.496666,15.361996,17.837715
4407,20.591538,23.368390,21.283512,22.170117,21.187106,21.398160,23.230972,21.283512,18.546275,19.336053,22.163777,20.332519,17.439643,18.501262,21.369931,19.701946,15.884747,18.033961
4408,20.762951,23.532447,21.454371,22.345480,21.356263,21.580598,23.416544,21.454371,18.898123,19.492197,22.337577,20.497612,17.721105,18.657647,21.548122,19.865613,16.204613,18.183104
4409,20.876999,23.733423,21.633634,22.457539,21.468574,21.708558,23.657357,21.633634,19.442200,19.609912,22.452313,20.607803,17.720481,18.763292,21.665730,19.975592,16.237398,18.285455
4410,20.386332,23.180970,21.098713,21.850533,20.897326,21.223599,23.097364,21.098713,14.364227,19.100063,21.844703,20.068372,12.766429,18.292040,21.156549,19.506084,11.861830,17.855619
4411,20.117203,23.047609,20.904196,21.531744,20.604051,20.934920,22.957399,20.904196,13.698731,18.850992,21.526819,19.796630,11.543618,18.066441,20.866037,19.261392,10.706004,17.656747
4412,19.613209,22.522763,20.365407,20.872141,20.001327,20.422604,22.400477,20.365407,9.988468,18.330337,20.864842,19.245751,7.946770,17.626661,20.336904,18.786128,7.611471,17.235352
4413,19.303267,22.377021,20.119309,20.494388,19.654656,20.083704,22.261757,20.119309,9.447468,17.976862,20.489276,18.924363,6.900738,17.359449,20.005718,18.500465,6.637652,16.995213
4414,18.999265,22.080934,19.803977,20.143857,19.326295,19.765500,21.946423,19.803977,7.892604,17.661532,20.139057,18.615129,5.614033,17.091201,19.684067,18.216634,5.405907,16.749202
4415,18.737658,21.948235,19.566356,19.819175,19.033766,19.455201,21.792423,19.566356,7.094421,17.340289,19.813730,18.351297,4.660736,16.888865,19.402093,17.978305,4.537577,16.554517
4416,18.604985,21.643502,19.315756,19.766859,18.922979,19.316375,21.467514,19.315756,6.045784,17.163998,19.760955,18.189749,4.414610,16.618543,19.296758,17.814389,4.165005,16.332020
4417,18.342002,21.644108,19.142355,19.342664,18.601303,18.991658,21.442321,19.142355,5.637974,16.842389,19.336143,17.958318,3.377503,16.580493,18.978068,17.615069,3.341158,16.252070
4418,18.292606,21.326093,18.975675,19.461027,18.619606,18.970929,21.119159,18.975675,5.112883,16.832191,19.454224,17.889316,3.732796,16.324408,18.963774,17.525557,3.430598,16.087340
4419,18.072163,21.281310,18.801215,19.070797,18.333569,18.703310,21.035471,18.801215,4.477663,16.566959,19.062732,17.695551,2.739963,16.328369,18.694802,17.360576,2.673917,16.026350
4420,17.999679,21.052312,18.670923,19.095483,18.304634,18.649887,20.801170,18.670923,4.193737,16.540676,19.087397,17.619716,2.889368,16.152035,18.632997,17.275888,2.671688,15.918780
4421,17.895967,20.775233,18.535191,19.014658,18.224097,18.594370,20.516490,18.535191,3.767386,16.553892,19.003755,17.541896,2.779687,16.080036,18.511561,17.192431,2.508289,15.873301
4422,17.834876,20.514040,18.512294,19.077743,18.274273,18.626743,20.304986,18.512294,4.220227,16.719602,19.070914,17.577213,3.516364,16.083512,18.406123,17.182023,2.881688,15.957924
4423,17.798375,20.589235,18.511865,19.000615,18.227376,18.586414,20.387019,18.511865,4.571397,16.636711,18.994138,17.556459,3.504886,16.118781,18.360114,17.156387,2.934540,15.952660
4424,17.806715,20.710854,18.572725,19.030137,18.259571,18.552796,20.475466,18.572725,5.275743,16.669985,19.024152,17.590563,3.974921,16.156975,18.361638,17.172518,3.297084,15.983397
4425,17.752724,20.883670,18.614995,18.853845,18.154466,18.445387,20.597259,18.614995,5.631689,16.632730,18.848232,17.547421,3.695654,16.246610,18.281700,17.148180,3.220375,16.014659
4426,17.724490,20.876709,18.599799,18.771798,18.094836,18.397807,20.534763,18.599799,5.507534,16.664835,18.766104,17.507477,3.582460,16.248850,18.249622,17.124339,3.202921,15.999056
4427,17.755705,20.956626,18.625545,18.743635,18.070757,18.420308,20.621833,18.625545,5.806445,16.629257,18.737103,17.487704,3.634028,16.238306,18.303118,17.130089,3.411898,15.957060
4428,17.800608,20.983186,18.649418,18.778892,18.089601,18.469833,20.657640,18.649418,6.013088,16.641195,18.772623,17.491957,3.834615,16.211290,18.370396,17.149420,3.655888,15.928444
4429,17.781767,21.003199,18.642768,18.728502,18.049606,18.438879,20.671271,18.642768,5.951754,16.614265,18.720409,17.462654,3.690334,16.204898,18.348451,17.134128,3.562901,15.919804
4430,17.848043,21.022004,18.673364,18.796572,18.094278,18.518854,20.705044,18.673364,6.242910,16.641683,18.790433,17.485143,4.010868,16.179854,18.443027,17.168062,3.917689,15.893097
4431,17.911891,21.015071,18.707219,18.865766,18.146554,18.606597,20.713353,18.707219,6.480982,16.701085,18.860666,17.521706,4.325622,16.182746,18.524418,17.211859,4.240332,15.899300
4432,17.970542,21.003300,18.733984,18.908717,18.183243,18.689149,20.712554,18.733984,6.629279,16.755414,18.903941,17.552632,4.527616,16.201323,18.596988,17.254604,4.497712,15.912220
4433,17.919715,20.740488,18.582180,18.704805,18.028872,18.697937,20.456342,18.582180,5.363381,16.708017,18.699295,17.442251,3.597344,16.185207,18.556050,17.192475,3.902208,15.828900
4434,17.931082,20.693675,18.534455,18.691381,17.996844,18.773227,20.511704,18.534455,5.347003,16.557206,18.685272,17.394469,3.490672,16.103667,18.597055,17.169970,3.859215,15.742885
4435,17.855288,20.628874,18.450433,18.536350,17.878964,18.692048,20.430142,18.450433,4.912965,16.470723,18.529934,17.309366,3.029034,16.088798,18.508838,17.108374,3.475476,15.707909
4436,17.771577,20.178558,18.237454,18.369650,17.739319,18.634198,19.941755,18.237454,3.533313,16.533154,18.361963,17.194506,2.420342,16.027049,18.433175,17.015466,2.939159,15.597757
4437,17.733740,20.232570,18.169538,18.429374,17.745994,18.574628,19.985695,18.169538,3.622051,16.353381,18.419053,17.157068,2.516838,15.895083,18.403616,16.968168,2.862786,15.532719
4438,17.635466,20.059962,18.052564,18.383758,17.692600,18.453953,19.783612,18.052564,3.078245,16.321515,18.374833,17.095647,2.274719,15.816461,18.286530,16.891393,2.480910,15.496256
4439,17.477491,20.117430,17.948640,18.052946,17.472012,18.197659,19.785371,17.948640,2.714545,16.111909,18.041851,16.973402,1.579084,15.904953,18.083976,16.784366,1.920722,15.484756
4440,17.432164,20.101737,17.880800,18.136688,17.488390,18.087531,19.749590,17.880800,2.615374,16.012009,18.124273,16.931992,1.668597,15.739712,18.048415,16.727876,1.848095,15.407337
4441,17.421133,19.896658,17.814302,18.339281,17.584581,18.076089,19.549901,17.814302,2.449909,16.078703,18.326803,16.935136,1.964427,15.543470,18.052612,16.699443,1.910085,15.346274
4442,17.318253,19.844612,17.741650,18.165825,17.472146,17.925699,19.463063,17.741650,2.210520,16.020237,18.152157,16.877136,1.637294,15.602116,17.912472,16.639146,1.635118,15.365819
4443,17.313909,19.608315,17.677033,18.344302,17.557812,17.936655,19.234131,17.677033,2.039723,16.119935,18.331116,16.881171,1.899358,15.431226,17.923689,16.617019,1.711674,15.310349
4444,17.223351,19.922465,17.732831,18.206373,17.492427,17.790166,19.597042,17.732831,2.803436,15.868620,18.194524,16.878092,1.979675,15.561661,17.768167,16.600705,1.755652,15.433243
4445,17.264588,20.098709,17.823936,18.405176,17.619278,17.908942,19.822389,17.823936,3.552319,15.825484,18.392968,16.942299,2.578615,15.491630,17.820823,16.628892,2.118699,15.436961
4446,17.289181,20.833591,18.333629,18.357945,17.695128,17.916648,20.678589,18.333629,7.435571,15.988669,18.351410,17.120882,3.901848,15.890354,17.753755,16.758239,3.156654,15.762723
4447,17.598238,21.221246,18.769757,18.802096,18.062169,18.250030,21.026569,18.769757,9.661381,16.512944,18.793287,17.422441,5.868570,16.051596,18.121686,17.000011,4.801871,15.878337
4448,18.098563,21.384213,19.139653,19.547075,18.667112,18.816366,21.197508,19.139653,11.216828,17.081797,19.535695,17.907101,8.877036,16.278508,18.719304,17.389144,7.250352,16.058984
4449,18.442716,21.628143,19.427793,19.937538,19.031085,19.177216,21.437030,19.427793,12.159541,17.418556,19.926565,18.247541,10.161145,16.568518,19.100382,17.691097,8.528739,16.281812
4450,18.784349,21.845692,19.692644,20.303739,19.379247,19.534442,21.642289,19.692644,13.095785,17.742999,20.293537,18.579243,11.514932,16.864949,19.471564,17.998962,9.891482,16.526359
4451,19.152820,22.104595,19.981089,20.701086,19.751936,19.917337,21.910645,19.981089,14.294724,18.051533,20.690267,18.930897,13.033937,17.171527,19.871205,18.331809,11.404306,16.792412
4452,19.446007,22.400901,20.267227,21.001777,20.039865,20.221548,22.241332,20.267227,15.422091,18.293122,20.989601,19.208846,13.911598,17.428092,20.183302,18.603384,12.342622,17.023467
4453,19.813998,22.636244,20.547912,21.392574,20.414645,20.603451,22.468506,20.547912,16.480311,18.627317,21.381964,19.568242,15.563258,17.754519,20.572378,18.947278,13.944721,17.322178
