,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
4454,20.072168,22.896979,20.797838,21.651156,20.672360,20.865872,22.742801,20.797838,17.290144,18.852874,21.644245,19.821960,16.199575,17.999674,20.839516,19.195198,14.617498,17.550880
4455,20.285880,23.109889,21.014004,21.869155,20.888803,21.086973,22.967780,21.014004,17.895441,19.060228,21.862628,20.036707,16.724368,18.210786,21.057816,19.403668,15.151022,17.749521
4456,20.480292,23.286353,21.200575,22.070948,21.082277,21.294274,23.167385,21.200575,18.356364,19.233764,22.062823,20.224300,17.159047,18.385778,21.260980,19.588077,15.613315,17.915173
4457,20.602695,23.496400,21.387628,22.190187,21.202474,21.430698,23.418358,21.387628,18.914552,19.356897,22.184863,20.342884,17.156497,18.500905,21.386812,19.706560,15.650141,18.026308
4458,20.132554,22.966150,20.873300,21.597924,20.648361,20.966080,22.880175,20.873300,13.955606,18.866425,21.591909,19.822756,12.302513,18.053603,20.897235,19.258633,11.394677,17.620030
4459,19.906663,22.856938,20.708864,21.323734,20.396657,20.723242,22.765416,20.708864,13.455262,18.652312,21.318694,19.589875,11.311022,17.861057,20.653447,19.053195,10.469858,17.452943
4460,19.420663,22.353791,20.188620,20.673874,19.807632,20.227998,22.229406,20.188620,9.793632,18.147834,20.666449,19.056168,7.727659,17.445886,20.140904,18.597531,7.406566,17.054159
4461,19.122017,22.223588,19.954153,20.301132,19.468792,19.899445,22.106057,19.954153,9.263615,17.802249,20.296017,18.744969,6.677021,17.193922,19.820060,18.324254,6.439216,16.828448
4462,18.811661,21.952112,19.645654,19.917226,19.120728,19.570616,21.813417,19.645654,7.701243,17.477891,19.912143,18.428239,5.271749,16.944336,19.486705,18.040182,5.138947,16.593660
4463,18.587095,21.800570,19.418621,19.659327,18.875930,19.305494,21.642162,19.418621,6.940174,17.195080,19.653740,18.195346,4.551980,16.736951,19.251590,17.827672,4.444370,16.403754
4464,18.453164,21.563303,19.198614,19.577840,18.754260,19.155274,21.386195,19.198614,6.078708,17.011034,19.571437,18.039230,4.257599,16.507023,19.135540,17.673306,4.063162,16.211072
4465,18.271625,21.513743,19.059544,19.338267,18.557486,18.935963,21.322984,19.059544,5.835392,16.796104,19.331469,17.880250,3.741399,16.429032,18.923091,17.527092,3.599036,16.131093
4466,18.216758,21.273725,18.917564,19.392301,18.547351,18.897644,21.076255,18.917564,5.375938,16.758874,19.385359,17.814094,3.913032,16.242828,18.890805,17.446419,3.597055,16.002033
4467,17.990526,21.285144,18.764225,18.961109,18.239466,18.617032,21.051089,18.764225,4.792938,16.477362,18.952578,17.615493,2.802339,16.278409,18.608913,17.283798,2.777252,15.958683
4468,17.984924,21.340224,18.830539,19.103993,18.321893,18.612323,21.148771,18.830539,5.959804,16.512307,19.097224,17.643478,3.737349,16.189732,18.599439,17.282622,3.385326,15.965805
4469,17.965507,21.342426,18.880596,19.115855,18.335909,18.619978,21.168958,18.880596,6.479516,16.592233,19.108050,17.660285,4.099358,16.212520,18.564657,17.280764,3.635354,15.996871
4470,18.142864,21.846945,19.378411,19.393124,18.614385,18.833672,21.735851,19.378411,10.429058,17.020971,19.388507,17.937028,6.421187,16.485548,18.716837,17.486895,5.441130,16.256952
4471,18.499121,22.174247,19.797463,19.847367,19.018305,19.213758,22.026667,19.797463,12.616460,17.568259,19.840624,18.298776,8.726287,16.756927,19.116600,17.793430,7.488645,16.470260
4472,19.141264,22.336562,20.184667,20.712922,19.756775,19.926865,22.194591,20.184667,14.407429,18.174744,20.704313,18.927680,12.735168,17.151047,19.852968,18.327889,10.931996,16.802809
4473,19.643398,22.615764,20.530075,21.265394,20.280540,20.450289,22.473445,20.530075,15.812346,18.586705,21.257154,19.426004,14.899262,17.594854,20.393043,18.786661,13.070419,17.180280
4474,20.014921,22.866570,20.805135,21.623456,20.641233,20.825974,22.710669,20.805135,16.714504,18.899600,21.615685,19.788588,16.026491,17.961490,20.777742,19.143125,14.338134,17.508509
4475,20.358392,23.172042,21.105834,21.956602,20.973154,21.168447,23.018765,21.105834,17.952101,19.192903,21.948036,20.120131,17.154165,18.292226,21.131975,19.474297,15.556652,17.816619
4476,20.591380,23.446798,21.358582,22.176962,21.192291,21.402581,23.316618,21.358582,18.767298,19.400546,22.167033,20.339391,17.517495,18.511750,21.371370,19.699963,16.020033,18.028556
4477,20.889447,23.674152,21.606931,22.476522,21.487844,21.704182,23.532862,21.606931,19.635648,19.681001,22.467584,20.630571,18.729103,18.793558,21.678006,19.988237,17.227893,18.298467
4478,21.180661,23.956558,21.884402,22.767404,21.775039,22.001117,23.828091,21.884402,20.755493,19.940713,22.761603,20.911795,19.752985,19.061988,21.979154,20.268098,18.271346,18.557042
4479,21.495991,24.238999,22.178869,23.090347,22.091890,22.326707,24.123512,22.178869,21.942128,20.234226,23.085059,21.222867,21.011799,19.360676,22.303009,20.573685,19.512601,18.844361
4480,21.769232,24.481355,22.433045,23.367336,22.361696,22.611183,24.385888,22.433045,22.742188,20.480202,23.360799,21.487480,21.816079,19.614161,22.584463,20.837539,20.344126,19.090615
4481,21.975024,24.753213,22.690345,23.570887,22.564374,22.829583,24.691567,22.690345,23.633364,20.689123,23.566671,21.687364,22.193610,19.808057,22.794914,21.038007,20.748137,19.281099
4482,21.527113,24.195195,22.165062,23.030355,22.043642,22.391403,24.131031,22.165062,18.345366,20.199094,23.025864,21.184199,17.185434,19.342533,22.340007,20.598091,16.254632,18.856174
4483,21.273382,24.009226,21.944884,22.743313,21.769597,22.127101,23.940388,21.944884,17.344069,19.949380,22.739565,20.920875,15.807278,19.102185,22.074469,20.357854,14.920087,18.641238
4484,20.699501,23.405742,21.335319,22.052211,21.115135,21.546666,23.315054,21.335319,13.064783,19.355583,22.046806,20.299923,11.528132,18.553039,21.483228,19.803815,11.082879,18.124402
4485,20.322636,23.176450,21.025213,21.622866,20.708625,21.146704,23.090613,21.025213,12.158961,18.959812,21.619015,19.912034,10.048952,18.205053,21.088567,19.447287,9.662174,17.806006
4486,19.918408,22.853699,20.653860,21.150596,20.268876,20.722783,22.753160,20.653860,10.333594,18.554559,21.147029,19.500492,8.104912,17.853955,20.662145,19.068424,7.844933,17.474702
4487,19.605852,22.661918,20.380996,20.804412,19.939459,20.372621,22.548633,20.380996,9.430750,18.213360,20.800306,19.186217,7.022429,17.572128,20.333908,18.773787,6.787628,17.213667
4488,19.299282,22.501659,20.119278,20.436741,19.603873,20.021143,22.369993,20.119278,8.424613,17.868564,20.432044,18.879223,5.812341,17.326401,20.006481,18.491055,5.672366,16.975629
4489,19.076411,22.351047,19.931236,20.220368,19.393347,19.775480,22.210105,19.931236,7.969101,17.652366,20.215421,18.674032,5.390165,17.132643,19.765980,18.288333,5.167262,16.810686
4490,18.913747,22.158535,19.750200,20.090230,19.249538,19.605903,22.008563,19.750200,7.392305,17.491837,20.084739,18.518737,5.126001,16.952734,19.600691,18.128668,4.818377,16.656645
4491,18.729346,22.012674,19.574003,19.876616,19.057870,19.404657,21.848254,19.574003,6.801389,17.299753,19.870798,18.346558,4.558404,16.822317,19.398957,17.964076,4.291166,16.529195
4492,18.653990,22.121270,19.620583,19.843531,19.028107,19.308882,21.975485,19.620583,7.943977,17.265682,19.838262,18.319222,5.124297,16.800183,19.299055,17.916774,4.662957,16.534494
4493,18.587917,22.094771,19.623280,19.781964,18.978912,19.261440,21.955223,19.623280,8.200630,17.291336,19.775759,18.281670,5.254190,16.787580,19.216908,17.869070,4.739874,16.521232
4494,18.833458,22.505109,20.098220,20.158001,19.326671,19.559909,22.411141,20.098220,12.138801,17.785299,20.154090,18.602680,8.142199,17.051269,19.461434,18.115772,7.062376,16.770110
4495,19.191053,22.807130,20.483802,20.580570,19.714699,19.939464,22.678098,20.483802,14.187659,18.289506,20.574708,18.962191,10.426050,17.349674,19.854430,18.432907,9.191145,17.011383
4496,19.959983,22.976728,20.900587,21.596456,20.596855,20.783292,22.855131,20.900587,16.352667,18.946043,21.589015,19.728715,15.564179,17.868414,20.719965,19.091432,13.625096,17.462900
4497,20.403148,23.285134,21.231069,22.042259,21.042845,21.230423,23.158571,21.231069,17.630543,19.303568,22.034978,20.174728,17.015399,18.314479,21.179505,19.515883,15.216888,17.852260
4498,20.761064,23.564715,21.519168,22.376728,21.385433,21.587312,23.425300,21.519168,18.692248,19.613037,22.369730,20.524173,18.098228,18.678616,21.544179,19.866075,16.456117,18.187972
4499,21.085845,23.846161,21.798734,22.687884,21.696117,21.910445,23.707267,21.798734,19.760452,19.890202,22.680153,20.835086,19.103343,18.990020,21.877397,20.181215,17.561829,18.485033
4500,21.303548,24.106368,22.038263,22.893063,21.900515,22.128073,23.987911,22.038263,20.532842,20.088615,22.884016,21.039952,19.420870,19.195889,22.099678,20.393686,17.966765,18.687694
4501,21.594037,24.332509,22.281908,23.182788,22.187656,22.420645,24.203310,22.281908,21.413439,20.360505,23.174610,21.324071,20.623685,19.473532,22.396708,20.676698,19.168982,18.956688
4502,21.872187,24.603075,22.547482,23.459983,22.462154,22.702975,24.484840,22.547482,22.468701,20.610124,23.454668,21.593704,21.582712,19.732740,22.682762,20.945814,20.144425,19.208866
4503,22.136059,24.852128,22.802770,23.727316,22.726859,22.973315,24.744000,22.802770,23.383348,20.861541,23.722370,21.855787,22.484184,19.989204,22.951132,21.204546,21.038738,19.457960
4504,22.374667,25.071307,23.030507,23.969266,22.962830,23.221249,24.981287,23.030507,24.079786,21.079727,23.963096,22.087598,23.150520,20.212101,23.196061,21.435931,21.726462,19.675801
4505,22.564930,25.330082,23.275031,24.159463,23.151805,23.423224,25.271931,23.275031,24.965133,21.278131,24.155488,22.273581,23.527495,20.391674,23.390506,21.621415,22.117078,19.852323
4506,22.087064,24.770478,22.739730,23.592809,22.605527,22.952200,24.710400,22.739730,19.660348,20.769060,23.588608,21.745332,18.389402,19.902056,22.904175,21.153222,17.468348,19.402269
4507,21.787272,24.516419,22.459868,23.260978,22.284309,22.644528,24.451192,22.459868,18.236545,20.468543,23.257374,21.432878,16.708728,19.608382,22.594632,20.864574,15.843860,19.134517
4508,21.178577,23.862819,21.805316,22.544243,21.599266,22.031052,23.777258,21.805316,13.771729,19.833374,22.539138,20.776877,12.307351,19.014616,21.971175,20.272750,11.861531,18.574325
4509,20.770835,23.598096,21.463517,22.091475,21.166973,21.600921,23.516860,21.463517,12.782018,19.410174,22.087905,20.361157,10.748970,18.634409,21.546008,19.884923,10.340215,18.223839
4510,20.348507,23.240481,21.066863,21.619231,20.719151,21.161219,23.146288,21.066863,10.899950,18.987438,21.615811,19.934574,8.812725,18.253337,21.104345,19.484693,8.489907,17.865041
4511,20.049288,23.005952,20.780708,21.318873,20.418715,20.833521,22.901693,20.780708,10.011551,18.659723,21.315138,19.634345,7.933742,17.953551,20.797874,19.193760,7.571799,17.589646
4512,19.658884,22.873060,20.489466,20.795338,19.965391,20.384599,22.747248,20.489466,8.855137,18.231684,20.790912,19.243061,6.070749,17.695211,20.370619,18.845473,5.981702,17.320326
4513,19.455755,22.671063,20.293317,20.644350,19.792059,20.172239,22.540356,20.293317,8.445394,18.046278,20.639572,19.050484,5.972514,17.461397,20.163404,18.647012,5.699289,17.130621
4514,19.257885,22.499094,20.099679,20.432769,19.590009,19.960934,22.357777,20.099679,7.834390,17.841581,20.427740,18.856995,5.449642,17.286251,19.956015,18.460021,5.190299,16.964027
4515,19.067036,22.345118,19.917497,20.204889,19.383403,19.756613,22.191025,19.917497,7.261657,17.643968,20.199329,18.669467,4.886383,17.139605,19.751274,18.285050,4.683123,16.818826
4516,18.941104,22.183735,19.775416,20.091601,19.264137,19.633668,22.025331,19.775416,6.959107,17.525502,20.085927,18.545072,4.765948,17.004217,19.622958,18.161842,4.519311,16.700726
4517,18.852217,21.933862,19.636016,20.032567,19.191474,19.584705,21.774425,19.636016,6.572274,17.497608,20.025544,18.461662,4.806499,16.897781,19.533819,18.073243,4.488994,16.612668
4518,18.690163,21.875563,19.601339,19.743520,19.001005,19.463868,21.726054,19.601339,6.976596,17.476623,19.737151,18.356878,4.532185,16.976606,19.306942,17.985272,4.339762,16.663602
4519,18.964262,22.007212,19.826290,20.238180,19.371386,19.767043,21.896638,19.826290,9.167514,17.755942,20.232294,18.618091,7.147706,17.003887,19.643283,18.188237,6.442956,16.733190
4520,19.264215,22.062380,19.998409,20.694627,19.751751,20.086851,21.934672,19.998409,10.242125,18.062146,20.688488,18.932106,9.290624,17.175723,19.987194,18.437952,8.194924,16.888710
4521,19.627980,22.428501,20.349408,21.105370,20.146627,20.443254,22.298066,20.349408,12.635533,18.400751,21.099009,19.313293,11.578980,17.527578,20.371806,18.777893,10.335287,17.183980
4522,19.932778,22.690462,20.619545,21.406986,20.446881,20.750345,22.549992,20.619545,13.878003,18.689097,21.401625,19.611479,12.869374,17.821333,20.691824,19.065298,11.693109,17.438771
4523,20.194326,22.907587,20.839635,21.671428,20.700276,21.015283,22.774966,20.839635,14.741767,18.904305,21.665611,19.855608,13.787123,18.045605,20.970609,19.307145,12.670911,17.643680
4524,20.367595,23.089926,21.010305,21.831693,20.862220,21.187188,22.961968,21.010305,15.287934,19.058642,21.826578,20.018408,14.163910,18.210238,21.149226,19.474303,13.120152,17.799380
4525,20.520565,23.252567,21.165006,21.974285,21.005028,21.339792,23.128162,21.165006,15.825278,19.201851,21.969502,20.161114,14.577672,18.352726,21.306897,19.621900,13.583001,17.936903
4526,20.558669,23.416499,21.279338,21.954873,21.008745,21.365466,23.291228,21.279338,16.099313,19.267448,21.950845,20.184407,14.135185,18.417969,21.336369,19.669870,13.335468,18.003370
4527,20.545859,23.233083,21.158050,21.925089,20.969054,21.371561,23.099950,21.158050,14.614960,19.216149,21.921120,20.135995,13.435049,18.350870,21.336324,19.642470,12.748127,17.948617
4528,20.626690,23.295700,21.224328,21.996829,21.041587,21.457116,23.167659,21.224328,15.201577,19.280998,21.992841,20.209239,13.952112,18.425637,21.417689,19.722692,13.259006,18.027694
4529,20.679931,23.366562,21.291232,22.022549,21.073414,21.523866,23.261777,21.291232,15.513345,19.320686,22.019936,20.245208,13.971751,18.470480,21.472346,19.774313,13.367960,18.076280
4530,20.787161,23.363234,21.329690,22.163306,21.184947,21.661146,23.300965,21.329690,15.555139,19.358416,22.160656,20.331200,14.436058,18.501745,21.600831,19.857253,13.758403,18.113675
4531,20.834044,23.351547,21.332946,22.223234,21.237633,21.709458,23.288657,21.332946,15.351704,19.377234,22.220627,20.377514,14.467835,18.534402,21.651568,19.899732,13.751343,18.147896
4532,20.343964,22.899517,20.843076,21.541300,20.625229,21.211689,22.814249,20.843076,11.351348,18.871903,21.537677,19.826837,9.852176,18.115996,21.139456,19.434832,9.816377,17.730208
4533,20.024151,22.696409,20.574565,21.167317,20.276628,20.865468,22.599995,20.574565,10.319788,18.549135,21.162743,19.501278,8.465344,17.839814,20.798713,19.138937,8.456745,17.479160
4534,19.648657,22.541582,20.309147,20.682753,19.856179,20.451837,22.427526,20.309147,9.135539,18.190769,20.678598,19.136562,6.650052,17.594526,20.383051,18.809350,6.786608,17.235649
4535,19.404646,22.412961,20.107292,20.427195,19.606969,20.171793,22.286987,20.107292,8.482579,17.927596,20.422691,18.893211,5.952175,17.363732,20.128761,18.577086,6.038553,17.025411
4536,19.155215,22.265933,19.876821,20.091769,19.309505,19.884060,22.118294,19.876821,7.457920,17.635347,20.087006,18.629191,4.850501,17.171376,19.867643,18.341011,5.079472,16.814379
4537,18.970428,22.165322,19.725021,19.895473,19.124025,19.678772,22.008146,19.725021,7.113943,17.441897,19.890198,18.453622,4.476199,17.017047,19.668151,18.173029,4.658621,16.677908
4538,18.850553,21.978362,19.569096,19.814995,19.021617,19.559276,21.811872,19.569096,6.580886,17.326320,19.809557,18.332169,4.335039,16.854781,19.553472,18.047216,4.419745,16.540960
4539,18.705551,21.834164,19.411868,19.639251,18.864411,19.404843,21.651747,19.411868,6.018412,17.171990,19.633397,18.191548,3.874157,16.749699,19.398510,17.913598,3.989864,16.428687
4540,18.688333,21.580779,19.296764,19.777608,18.919872,19.419056,21.402961,19.296764,5.782841,17.190567,19.771593,18.174617,4.384708,16.577640,19.407020,17.866976,4.228394,16.326931
4541,18.503471,21.474680,19.156476,19.424265,18.669098,19.239398,21.277601,19.156476,5.251768,17.035352,19.416128,18.015447,3.467996,16.614766,19.176464,17.734337,3.570612,16.292211
4542,18.396637,21.300173,19.135038,19.311914,18.599014,19.192805,21.128886,19.135038,5.696306,17.141190,19.306181,17.980243,3.788127,16.654305,19.013086,17.692124,3.773910,16.371163
4543,18.572333,21.280896,19.203879,19.674989,18.844786,19.411600,21.137524,19.203879,6.575221,17.270234,19.670283,18.122476,5.263208,16.574669,19.251060,17.796646,4.945632,16.342231
4544,18.768563,21.351094,19.336651,20.023676,19.127504,19.599177,21.194174,19.336651,7.666353,17.479128,20.019848,18.346703,6.905388,16.673558,19.472000,17.964635,6.221183,16.457270
4545,18.936590,21.509983,19.473488,20.202671,19.299731,19.756641,21.334247,19.473488,8.533958,17.612728,20.199085,18.512797,7.733783,16.826509,19.656125,18.114265,7.071398,16.572404
4546,19.155218,21.582909,19.592855,20.447431,19.519710,19.985081,21.393115,19.592855,9.159564,17.792596,20.444287,18.710704,8.820318,16.977122,19.902820,18.300817,8.150853,16.698813
4547,19.335270,21.722957,19.720926,20.618991,19.681523,20.165034,21.544072,19.720926,9.840325,17.897780,20.615451,18.864336,9.451542,17.113221,20.102328,18.458632,8.871757,16.814936
4548,19.487521,21.858159,19.846685,20.765585,19.822789,20.317246,21.687986,19.846685,10.458624,18.005385,20.762229,19.000780,10.005067,17.239331,20.265177,18.598772,9.465212,16.932367
4549,19.602436,22.001758,19.967192,20.854911,19.917805,20.427944,21.837503,19.967192,11.008973,18.096881,20.850991,19.101268,10.299174,17.351544,20.383145,18.710197,9.847260,17.037249
4550,19.802531,22.149437,20.130366,21.095611,20.134925,20.634677,21.997589,20.130366,11.888778,18.263143,21.092534,19.297017,11.432213,17.501501,20.598288,18.893095,10.857116,17.187902
4551,19.962338,22.291846,20.280362,21.268584,20.304528,20.800017,22.147820,20.280362,12.549841,18.412904,21.266206,19.463059,12.117650,17.659913,20.760729,19.049892,11.497301,17.339056
4552,20.122257,22.401017,20.409583,21.431055,20.463359,20.970231,22.263351,20.409583,13.035479,18.555815,21.428722,19.618666,12.728106,17.808609,20.926553,19.203062,12.119388,17.479571
4553,20.188028,22.349998,20.407864,21.461312,20.495943,21.060432,22.232171,20.407864,12.517721,18.583557,21.458964,19.653300,12.389801,17.847636,21.001561,19.258276,11.961781,17.514991
4554,20.216897,22.355325,20.409636,21.470054,20.496312,21.116392,22.281134,20.409636,12.344381,18.538138,21.467645,19.646396,12.012941,17.825146,21.044549,19.271008,11.698261,17.497466
4555,20.124933,22.299338,20.334170,21.318280,20.366076,21.017905,22.219802,20.334170,11.632749,18.448538,21.315606,19.535236,10.983370,17.754866,20.944598,19.188172,10.835657,17.431746
4556,19.802306,22.097394,20.073552,20.831186,19.946687,20.681089,22.000060,20.073552,9.674262,18.147043,20.827995,19.175544,8.298042,17.523092,20.598613,18.892240,8.568814,17.185868
4557,19.484762,21.980514,19.857635,20.377222,19.557191,20.329640,21.865931,19.857635,8.580563,17.849339,20.372409,18.843875,6.530753,17.315341,20.250379,18.609772,7.009592,16.969165
4558,19.185562,21.838734,19.643987,19.992983,19.224127,19.999721,21.705306,19.643987,7.560666,17.582668,19.988577,18.555234,5.257328,17.121890,19.919176,18.347145,5.766017,16.775114
4559,18.969000,21.733299,19.469879,19.756244,19.000939,19.741044,21.583909,19.469879,6.908028,17.355850,19.751393,18.344291,4.597995,16.937190,19.689999,18.145000,5.048604,16.600001
4560,18.770560,21.502228,19.276033,19.505820,18.782058,19.492309,21.335204,19.276033,6.033768,17.216862,19.499762,18.154067,3.943147,16.808371,19.473732,17.966934,4.415209,16.460135
4561,18.640786,21.555401,19.191620,19.419175,18.680239,19.350346,21.379785,19.191620,6.073980,17.003454,19.412904,18.039156,3.813293,16.665408,19.338459,17.843445,4.149905,16.348432
4562,18.505976,21.440565,19.068327,19.257368,18.537875,19.199265,21.249955,19.068327,5.570405,16.886700,19.250647,17.914199,3.412387,16.577751,19.192609,17.721253,3.756851,16.249897
4563,18.434442,21.228066,18.948618,19.263581,18.506252,19.135022,21.030081,18.948618,5.135382,16.867156,19.256324,17.849940,3.469828,16.443556,19.128135,17.641649,3.667457,16.155162
4564,18.353382,21.371166,18.996411,19.230888,18.485746,19.017689,21.193513,18.996411,6.019422,16.799309,19.224580,17.839266,3.795358,16.453953,19.005665,17.607915,3.829429,16.210166
4565,18.358059,21.467064,19.073155,19.342991,18.561142,19.057723,21.305641,19.073155,6.738574,16.840669,19.335687,17.883414,4.383564,16.431142,19.006255,17.617264,4.192556,16.228272
4566,18.564515,21.978769,19.601285,19.698487,18.905215,19.286124,21.876130,19.601285,10.842042,17.326441,19.694228,18.214829,7.050903,16.735430,19.178628,17.862671,6.271929,16.546714
4567,19.103255,22.374725,20.126339,20.442660,19.550951,19.867416,22.247150,20.126339,13.760846,18.005528,20.436809,18.775825,10.777267,17.114841,19.783355,18.325998,9.456037,16.868641
4568,19.833809,22.650094,20.595160,21.402178,20.403460,20.654569,22.527294,20.595160,15.897719,18.663027,21.394727,19.536101,15.292894,17.677475,20.590702,18.968789,13.345201,17.346876
4569,20.267593,22.998637,20.955263,21.843714,20.847924,21.090249,22.870091,20.955263,17.122435,19.040435,21.836268,19.983124,16.570852,18.129981,21.038590,19.386455,14.773428,17.734320
4570,20.587603,23.268370,21.229478,22.142445,21.157148,21.407668,23.124443,21.229478,17.871937,19.334514,22.135272,20.301290,17.296793,18.467308,21.363190,19.701218,15.674514,18.039247
4571,20.909931,23.579109,21.532034,22.457462,21.471707,21.727694,23.436476,21.532034,19.066609,19.627593,22.449493,20.616144,18.354850,18.782796,21.693797,20.014084,16.816708,18.334370
4572,21.119518,23.843609,21.774842,22.658462,21.671647,21.937539,23.721577,21.774842,19.762967,19.828108,22.649161,20.816321,18.606723,18.983482,21.908323,20.218026,17.159654,18.527728
4573,21.405679,24.069779,22.020111,22.951139,21.960227,22.226476,23.936777,22.020111,20.604985,20.103445,22.942730,21.100536,19.804385,19.258342,22.201863,20.495755,18.341403,18.789646
4574,21.660686,24.330381,22.273535,23.209724,22.216460,22.484961,24.208019,22.273535,21.527277,20.339050,23.204209,21.352180,20.609692,19.500152,22.464068,20.742535,19.157515,19.021002
4575,21.919052,24.578369,22.528182,23.477372,22.480317,22.750625,24.466677,22.528182,22.448005,20.589687,23.472250,21.612375,21.537570,19.752501,22.727740,20.994838,20.067213,19.261935
4576,22.171062,24.816311,22.774656,23.738864,22.734568,23.012923,24.723957,22.774656,23.291473,20.825354,23.732556,21.861328,22.358603,19.990099,22.987116,21.238429,20.894404,19.489742
4577,22.380137,25.087958,23.034588,23.952467,22.945502,23.235210,25.028583,23.034588,24.252361,21.040593,23.948394,22.067972,22.871004,20.187551,23.201856,21.441030,21.416397,19.680204
4578,21.954278,24.544148,22.526307,23.439683,22.449487,22.820486,24.483228,22.526307,19.112459,20.569386,23.435422,21.586795,18.054797,19.738167,22.771826,21.019937,17.109993,19.268048
4579,21.716823,24.358810,22.313070,23.174684,22.194341,22.574789,24.293996,22.313070,18.133200,20.332145,23.171151,21.339632,16.765551,19.508113,22.525265,20.792889,15.858003,19.060513
4580,21.109570,23.718979,21.669697,22.454357,21.508658,21.961490,23.632991,21.669697,13.564097,19.706403,22.449212,20.685673,12.184024,18.922133,21.901441,20.204574,11.723389,18.507708
4581,20.681738,23.456693,21.322343,21.975464,21.055062,21.508311,23.373936,21.322343,12.438088,19.270750,21.971757,20.252955,10.420491,18.534153,21.452374,19.801012,10.011627,18.149650
4582,20.227251,23.102714,20.914324,21.456581,20.570360,21.031437,23.004333,20.914324,10.434277,18.824314,21.453063,19.797994,8.262855,18.142926,20.972201,19.375880,7.969555,17.779560
4583,19.893051,22.876583,20.616449,21.105789,20.229851,20.661581,22.765497,20.616449,9.460075,18.467402,21.101853,19.466850,7.197253,17.831848,20.623660,19.058070,6.891702,17.492480
4584,19.559890,22.704000,20.337097,20.708532,19.867841,20.281741,22.574014,20.337097,8.421059,18.100181,20.703762,19.136411,5.900424,17.569060,20.267272,18.751454,5.706424,17.235636
4585,19.336686,22.529132,20.140310,20.514580,19.668758,20.039729,22.391241,20.140310,7.981012,17.889378,20.509697,18.932936,5.590640,17.356175,20.030414,18.543854,5.270821,17.057294
4586,19.091427,22.400846,19.939485,20.206990,19.400996,19.764894,22.246901,19.939485,7.303935,17.632068,20.201366,18.700672,4.750319,17.199979,19.759519,18.327894,4.531691,16.896269
4587,18.890700,22.241313,19.751057,19.973423,19.188143,19.548658,22.071972,19.751057,6.690902,17.430143,19.967385,18.506306,4.212107,17.045227,19.542761,18.145487,4.028165,16.748213
4588,18.861737,22.261397,19.785224,20.056407,19.229967,19.521831,22.115506,19.785224,7.794286,17.454942,20.051271,18.511326,5.150782,16.971381,19.511979,18.118604,4.660536,16.725229
4589,18.802013,22.240512,19.790423,19.995159,19.184182,19.480730,22.101992,19.790423,8.127023,17.478854,19.988840,18.480107,5.304412,16.971373,19.436580,18.076795,4.780737,16.717010
4590,19.057606,22.695884,20.290545,20.355650,19.526933,19.786176,22.603721,20.290545,12.283006,17.977370,20.351850,18.805130,8.213117,17.258409,19.689757,18.335149,7.192994,16.980541
4591,19.582929,22.971903,20.731197,21.034485,20.122659,20.358305,22.852575,20.731197,14.719670,18.609819,21.029010,19.329603,11.791728,17.630196,20.279759,18.786552,10.360956,17.293346
4592,20.300349,23.214565,21.158564,21.940253,20.934121,21.129523,23.098205,21.158564,16.829188,19.218924,21.933157,20.059964,16.252655,18.186772,21.069010,19.421880,14.291229,17.774751
4593,20.695859,23.522428,21.474136,22.326668,21.327647,21.523913,23.399067,21.474136,17.929090,19.549204,22.319553,20.459729,17.322668,18.599905,21.474369,19.806133,15.538197,18.137896
4594,20.994170,23.753511,21.712313,22.597445,21.608274,21.819615,23.614843,21.712313,18.614062,19.809783,22.590512,20.748816,18.018869,18.907120,21.776788,20.099751,16.407873,18.422713
4595,21.293794,24.036679,21.986833,22.882856,21.894399,22.116050,23.898666,21.986833,19.768905,20.075000,22.875172,21.036222,19.015279,19.197271,22.083270,20.391536,17.493013,18.699802
4596,21.491275,24.283905,22.212990,23.067666,22.078369,22.313460,24.165899,22.212990,20.485670,20.260081,23.058673,21.220604,19.281023,19.382534,22.285220,20.583910,17.846448,18.882599
4597,21.768533,24.501075,22.447704,23.345675,22.353252,22.592965,24.372273,22.447704,21.349763,20.523135,23.337533,21.492006,20.472921,19.646480,22.569143,20.853550,19.031543,19.137956
4598,22.037912,24.766505,22.708132,23.615876,22.620341,22.866582,24.648672,22.708132,22.407780,20.767591,23.610554,21.753906,21.439061,19.897257,22.846472,21.113845,20.006963,19.381218
4599,22.289872,25.008218,22.955676,23.873440,22.875068,23.124803,24.900357,22.955676,23.298300,21.010995,23.868505,22.005810,22.316059,20.143116,23.102710,21.360913,20.867654,19.619115
4600,22.546029,25.248435,23.204321,24.136944,23.131519,23.390838,25.159365,23.204321,24.198516,21.249278,24.130845,22.257109,23.192132,20.383373,23.365958,21.608967,21.747121,19.851976
4601,22.773040,25.536732,23.481303,24.367683,23.359436,23.630661,25.479713,23.481303,25.308522,21.482893,24.363788,22.480629,23.848951,20.597470,23.598669,21.829464,22.405796,20.060259
4602,22.326497,24.968707,22.948859,23.835080,22.843102,23.194341,24.910364,22.948859,19.949454,20.987353,23.830990,21.978701,18.838663,20.126412,23.147676,21.388006,17.896695,19.628335
4603,22.106772,24.793501,22.747772,23.590236,22.606053,22.967517,24.731871,22.747772,19.125770,20.763672,23.586847,21.747859,17.726960,19.908872,22.920547,21.176743,16.809433,19.432940
4604,21.469680,24.112987,22.066871,22.844540,21.892517,22.324688,24.031234,22.066871,14.259210,20.102507,22.839706,21.063727,12.891738,19.287747,22.267610,20.557761,12.411707,18.847911
4605,21.017714,23.826900,21.696577,22.344105,21.416469,21.847389,23.748130,21.696577,13.055162,19.645025,22.340554,20.607894,11.025870,18.875235,21.794168,20.130338,10.587868,18.466508
4606,20.553740,23.447617,21.271694,21.833207,20.931948,21.362855,23.354954,21.271694,11.008175,19.188434,21.829903,20.146238,8.896676,18.462572,21.306962,19.692914,8.528803,18.078867
4607,20.199858,23.202637,20.956164,21.465553,20.574524,20.973601,23.097507,20.956164,9.974132,18.814822,21.461718,19.798230,7.748340,18.134742,20.937810,19.356485,7.365633,17.775160
4608,19.825448,23.021422,20.652778,21.011435,20.165046,20.548619,22.897225,20.652778,8.822491,18.408331,21.006989,19.428346,6.205341,17.849704,20.534776,19.014787,5.974788,17.494797
4609,19.580065,22.829803,20.437076,20.793073,19.942598,20.283906,22.697249,20.437076,8.326898,18.176903,20.788403,19.202519,5.842692,17.616635,20.274947,18.785913,5.485883,17.296878
4610,19.327094,22.672373,20.221515,20.501436,19.679554,20.003838,22.525014,20.221515,7.621019,17.918016,20.496004,18.965161,5.064724,17.434318,19.998694,18.559551,4.761339,17.120408
4611,19.088603,22.525150,20.017332,20.210635,19.423954,19.740589,22.361323,20.017332,6.960852,17.673341,20.204812,18.740703,4.347906,17.276593,19.734864,18.350019,4.112516,16.965174
4612,19.059512,22.529565,20.047265,20.304209,19.469980,19.717277,22.388569,20.047265,8.108690,17.705960,20.299083,18.744515,5.383968,17.189947,19.707771,18.318646,4.810985,16.929521
4613,18.998315,22.476043,20.034989,20.260462,19.432232,19.677651,22.341616,20.034989,8.353250,17.728362,20.254476,18.712769,5.583162,17.171061,19.634855,18.270842,4.939658,16.906828
4614,19.190809,22.897593,20.481851,20.536628,19.707021,19.912005,22.804568,20.481851,12.161934,18.159134,20.532689,18.984562,8.106124,17.436434,19.814414,18.478118,6.996955,17.141822
4615,19.531826,23.175873,20.847662,20.946677,20.080071,20.276381,23.047418,20.847662,14.171505,18.647905,20.940871,19.326871,10.397878,17.712872,20.192009,18.777332,9.113780,17.362655
4616,20.251220,23.334014,21.239266,21.886210,20.895542,21.068051,23.211575,21.239266,16.240295,19.266956,21.878720,20.035261,15.179321,18.191802,21.004452,19.390384,13.290477,17.776316
4617,20.705747,23.625892,21.564431,22.347076,21.350669,21.531188,23.499667,21.564431,17.589290,19.629195,22.339821,20.485162,16.856927,18.630503,21.480536,19.820274,15.090056,18.160013
4618,21.095772,23.911918,21.866134,22.712046,21.720836,21.923679,23.774556,21.866134,18.826020,19.957712,22.705156,20.859555,18.206310,19.013954,21.881289,20.198039,16.604760,18.514789
4619,21.421993,24.192000,22.144483,23.020766,22.029951,22.247992,24.055165,22.144483,19.893739,20.233800,23.013159,21.169644,19.194403,19.326130,22.215500,20.515128,17.704018,18.814756
4620,21.637544,24.448400,22.380454,23.221764,22.230521,22.463300,24.331695,22.380454,20.663055,20.429212,23.212861,21.370974,19.505021,19.529088,22.435378,20.725734,18.104617,19.016090
4621,21.940123,24.678995,22.630481,23.523780,22.528923,22.768834,24.552182,22.630481,21.624054,20.708780,23.515766,21.665435,20.820966,19.815103,22.745392,21.019816,19.417145,19.294240
4622,22.226986,24.955957,22.903167,23.810134,22.812338,23.059862,24.840241,22.903167,22.743745,20.966092,23.804925,21.943824,21.851721,20.082723,23.040119,21.297692,20.458331,19.555265
4623,22.508734,25.220317,23.174430,24.096340,23.095364,23.348334,25.115036,23.174430,23.784277,21.233825,24.091525,22.223722,22.891994,20.355920,23.326775,21.573831,21.484266,19.820888
4624,22.777150,25.469870,23.432483,24.369613,23.362274,23.626128,25.382921,23.432483,24.694230,21.482046,24.363657,22.486064,23.771953,20.608471,23.601845,21.834641,22.374330,20.067437
4625,23.004488,25.761437,23.711777,24.600073,23.590553,23.865228,25.705703,23.711777,25.784311,21.717851,24.596265,22.710555,24.384908,20.824846,23.833950,22.056533,22.984536,20.279116
4626,22.556443,25.227012,23.203446,24.070198,23.078414,23.424267,25.170332,23.203446,20.596611,21.236561,24.066230,22.214076,19.395180,20.361922,23.379022,21.616353,18.458112,19.853685
4627,22.278596,24.983022,22.938331,23.766471,22.782652,23.139888,24.921683,22.938331,19.200565,20.954979,23.763088,21.924770,17.796516,20.086451,23.093206,21.347613,16.898851,19.602020
4628,21.616088,24.281082,22.233884,22.995142,22.043818,22.471515,24.199739,22.233884,14.279529,20.268030,22.990320,21.215628,12.890970,19.440936,22.414583,20.703522,12.428767,18.992461
4629,21.174281,23.988441,21.862974,22.505792,21.576063,22.007135,23.910303,21.862974,13.160243,19.815645,22.502288,20.765616,11.163344,19.028943,21.954545,20.282551,10.747584,18.610558
4630,20.730775,23.612315,21.447478,22.014227,21.107830,21.546746,23.522083,21.447478,11.223561,19.372873,22.011017,20.317540,9.161671,18.624063,21.492249,19.860520,8.827611,18.228792
4631,20.426748,23.360786,21.151581,21.714743,20.804878,21.216921,23.261042,21.151581,10.334543,19.042120,21.711070,20.011960,8.324181,18.312849,21.182942,19.562527,7.938640,17.942112
4632,20.066122,23.194646,20.862331,21.254817,20.394624,20.809410,23.077530,20.862331,9.243361,18.647132,21.250650,19.645601,6.697387,18.040552,20.796383,19.231538,6.529628,17.666693
4633,19.840228,23.020452,20.663870,21.038117,20.176943,20.568495,22.897422,20.663870,8.830942,18.430318,21.033635,19.427338,6.350925,17.821040,20.560152,19.017458,6.099453,17.474763
4634,19.598842,22.882974,20.464308,20.737903,19.910209,20.303218,22.747086,20.464308,8.189181,18.181530,20.733031,19.190239,5.534574,17.647447,20.298474,18.799263,5.378233,17.300052
4635,19.410828,22.715301,20.282612,20.535389,19.716313,20.105843,22.569694,20.282612,7.644775,17.995531,20.530238,19.004130,5.101153,17.478022,20.100754,18.622340,4.941734,17.143925
4636,19.388702,22.773744,20.339686,20.609311,19.759618,20.081052,22.648071,20.339686,8.926707,18.031301,20.604686,19.020184,6.127391,17.435683,20.072541,18.607172,5.666699,17.141802
4637,19.327338,22.747474,20.338328,20.551490,19.714394,20.035202,22.625700,20.338328,9.160576,18.050956,20.546102,18.986650,6.245365,17.427199,19.996540,18.562537,5.742962,17.128534
4638,19.556165,23.171721,20.802893,20.901796,20.048170,20.302293,23.086477,20.802893,13.045823,18.519310,20.898157,19.304432,9.104746,17.710708,20.212933,18.805572,8.040078,17.398210
4639,19.886811,23.453457,21.160139,21.303449,20.419660,20.649427,23.333200,21.160139,14.919076,18.987078,21.297972,19.651136,11.306293,18.004301,20.570339,19.105635,10.055875,17.640931
4640,20.565538,23.633655,21.543503,22.184079,21.193109,21.388429,23.516130,21.543503,16.920091,19.570876,22.176925,20.332270,15.822424,18.487614,21.327453,19.694778,14.004164,18.062104
4641,21.007163,23.918965,21.861730,22.642690,21.644436,21.837017,23.797294,21.861730,18.227414,19.926166,22.635699,20.777080,17.502817,18.918461,21.788195,20.114555,15.760847,18.440915
4642,21.368976,24.190733,22.146136,22.985431,21.993067,22.198980,24.057069,22.146136,19.345050,20.235203,22.978721,21.130619,18.709000,19.282516,22.157732,20.467540,17.110411,18.777348
4643,21.708055,24.469324,22.428057,23.314169,22.319424,22.537953,24.336704,22.428057,20.483847,20.519409,23.306782,21.455487,19.868329,19.604192,22.506475,20.795576,18.361583,19.084677
4644,21.913672,24.716202,22.654716,23.506643,22.512172,22.742608,24.602656,22.654716,21.183321,20.706775,23.497987,21.649583,20.100890,19.801179,22.715457,20.997346,18.683985,19.279236
4645,22.198369,24.934922,22.890506,23.789053,22.792350,23.029302,24.810896,22.890506,22.063170,20.970116,23.781214,21.927095,21.301784,20.072977,23.006376,21.274933,19.892376,19.543491
4646,22.461445,25.190076,23.141002,24.052028,23.052901,23.295788,25.076183,23.141002,23.056420,21.205820,24.046916,22.183138,22.205683,20.319361,23.276361,21.530113,20.805409,19.783864
4647,22.654834,25.382762,23.336247,24.248467,23.248986,23.492645,25.276683,23.336247,23.573698,21.395811,24.243618,22.378684,22.656447,20.513751,23.470935,21.722146,21.245449,19.973357
4648,22.779328,25.515150,23.470121,24.374287,23.372131,23.622730,25.424574,23.470121,23.717947,21.515669,24.368084,22.500673,22.661675,20.633261,23.597453,21.844328,21.274769,20.091203
4649,22.917510,25.725471,23.665630,24.516306,23.511698,23.772967,25.666775,23.665630,24.520585,21.664484,24.512296,22.636175,22.988620,20.760055,23.740043,21.977473,21.597254,20.214903
4650,22.460784,25.175952,23.144122,23.981481,22.993386,23.324771,25.116219,23.144122,19.563550,21.172026,23.977298,22.132463,18.301089,20.287629,23.277134,21.527811,17.353593,19.778489
4651,22.192394,24.936278,22.884415,23.690584,22.709301,23.050283,24.872341,22.884415,18.373128,20.896488,23.687046,21.853775,16.943754,20.020503,23.001512,21.267688,16.024617,19.533865
4652,21.547896,24.265876,22.205982,22.932352,21.987165,22.398075,24.180747,22.205982,13.724320,20.231217,22.927271,21.164572,12.250494,19.401873,22.338723,20.644094,11.777418,18.949465
4653,21.128006,23.987748,21.850962,22.465865,21.541079,21.956417,23.906994,21.850962,12.716644,19.794930,22.462290,20.735018,10.683245,19.007747,21.901895,20.243561,10.256859,18.585228
4654,20.702929,23.622938,21.448745,21.991377,21.089982,21.514716,23.529263,21.448745,10.867274,19.368228,21.987986,20.304228,8.794858,18.620470,21.458405,19.839527,8.455970,18.220649
4655,20.395115,23.389664,21.158809,21.673748,20.775734,21.177775,23.286135,21.158809,10.006870,19.031483,21.670000,19.993251,7.887373,18.316502,21.142468,19.540997,7.533267,17.939526
4656,20.034910,23.233113,20.872644,21.210087,20.364673,20.767883,23.111102,20.872644,8.934189,18.634187,21.205750,19.628730,6.294243,18.051710,20.754291,19.212761,6.152596,17.671230
4657,19.812660,23.051189,20.672240,21.004196,20.154291,20.531029,22.922295,20.672240,8.507847,18.422186,20.999486,19.414745,5.992180,17.830005,20.522320,19.001621,5.750029,17.480921
4658,19.584733,22.893371,20.468886,20.738225,19.911518,20.282666,22.752184,20.468886,7.849908,18.185587,20.733165,19.192576,5.296495,17.651988,20.277719,18.792750,5.105276,17.307781
4659,19.417478,22.692483,20.282038,20.588639,19.754216,20.112156,22.541820,20.282038,7.284705,18.022256,20.583320,19.028749,5.011361,17.474179,20.106883,18.629586,4.762261,17.152289
4660,19.357299,22.772263,20.322758,20.586209,19.744804,20.038067,22.639085,20.322758,8.462774,18.006431,20.581295,19.012874,5.730276,17.444453,20.029072,18.589559,5.259304,17.150047
4661,19.294364,22.734304,20.315820,20.530542,19.698806,19.993683,22.606654,20.315820,8.706297,18.024986,20.524885,18.975987,5.886572,17.427090,19.953034,18.541600,5.364144,17.130165
4662,19.562317,23.160528,20.797931,20.914021,20.059753,20.310233,23.073760,20.797931,12.766186,18.522103,20.910314,19.315512,8.945992,17.720709,20.219428,18.811334,7.898659,17.403239
4663,19.980068,23.460953,21.199955,21.418673,20.519558,20.754678,23.342880,21.199955,14.969761,19.057029,21.413268,19.737563,11.705917,18.061857,20.677097,19.183463,10.434031,17.689828
4664,20.739861,23.682716,21.631307,22.390740,21.381733,21.576064,23.569681,21.631307,17.241224,19.692934,22.383872,20.504860,16.713224,18.625848,21.517358,19.851293,14.819126,18.185228
4665,21.149492,23.998101,21.954853,22.789914,21.788402,21.984240,23.878762,21.954853,18.445573,20.030943,22.783055,20.918081,17.880536,19.053106,21.936371,20.250201,16.166239,18.564031
4666,21.456372,24.234574,22.198478,23.068038,22.076358,22.288356,24.100609,22.198478,19.183079,20.296347,23.061315,21.214520,18.625026,19.367724,22.247032,20.552759,17.086828,18.858486
4667,21.763627,24.524350,22.479695,23.361850,22.370903,22.592050,24.391150,22.479695,20.391240,20.568239,23.354419,21.510327,19.672608,19.666236,22.560447,20.852976,18.215150,19.145505
4668,21.959688,24.766091,22.702126,23.547986,22.555809,22.787666,24.652074,22.702126,21.077122,20.752177,23.539299,21.695255,19.932396,19.851211,22.760407,21.044582,18.546471,19.328756
4669,22.241963,24.980836,22.935723,23.832534,22.836653,23.072375,24.856390,22.935723,21.959172,21.015056,23.824672,21.972137,21.180210,20.119602,23.049385,21.319194,19.781439,19.589003
4670,22.490151,25.227036,23.176165,24.082121,23.084110,23.323348,25.112412,23.176165,22.884320,21.239917,24.076983,22.215347,22.002491,20.353711,23.303805,21.560262,20.606761,19.816719
4671,22.722806,25.450601,23.404815,24.320952,23.320464,23.561448,25.345265,23.404815,23.696966,21.464365,24.316133,22.449254,22.798505,20.582375,23.539894,21.788991,21.382185,20.038089
4672,22.924251,25.638842,23.600387,24.528208,23.522072,23.771169,25.550636,23.600387,24.261467,21.650138,24.522170,22.646985,23.327652,20.771801,23.746556,21.984473,21.920636,20.222391
4673,23.105909,25.886383,23.834960,24.714659,23.706091,23.964657,25.829549,23.834960,25.210594,21.840371,24.710776,22.826991,23.810086,20.943206,23.932792,22.160901,22.395805,20.389010
4674,22.652109,25.339734,23.316522,24.183548,23.191229,23.518825,25.282007,23.316522,20.136667,21.351036,24.179504,22.326489,18.984397,20.473474,23.472776,21.714204,18.016817,19.955632
4675,22.375734,25.089346,23.046877,23.881771,22.896738,23.236665,25.027049,23.046877,18.812202,21.066705,23.878332,22.037843,17.485176,20.197354,23.189298,21.445946,16.562345,19.702594
4676,21.702395,24.386725,22.338514,23.098704,22.148026,22.555892,24.303614,22.338514,13.925972,20.373414,23.093726,21.320538,12.565964,19.547349,22.497787,20.793376,12.078562,19.088965
4677,21.236086,24.085226,21.951670,22.578946,21.653960,22.064570,24.004513,21.951670,12.730248,19.898828,22.575391,20.847708,10.713844,19.120025,22.010292,20.351278,10.288004,18.692265
4678,20.761982,23.701653,21.518440,22.048129,21.152797,21.569571,23.606916,21.518440,10.725114,19.429965,22.044660,20.372417,8.587605,18.700173,21.512412,19.904347,8.258024,18.296282
4679,20.391301,23.456079,21.194876,21.662527,20.779993,21.160049,23.347964,21.194876,9.699525,19.041789,21.658638,20.011178,7.421708,18.363717,21.123263,19.554773,7.065952,17.986282
4680,19.974213,23.283711,20.874723,21.159043,20.332469,20.680533,23.152764,20.874723,8.473065,18.596681,21.154404,19.613277,5.732149,18.072149,20.665979,19.183623,5.513551,17.701267
4681,19.699098,23.078199,20.641497,20.933247,20.098491,20.379712,22.937477,20.641497,7.910272,18.345516,20.928068,19.372612,5.358968,17.817155,20.370173,18.932156,4.954356,17.494139
4682,19.436919,22.888276,20.407802,20.666411,19.848440,20.089626,22.730243,20.407802,7.138196,18.085360,20.660769,19.137652,4.681413,17.614535,20.084100,18.697283,4.262483,17.310466
4683,19.237702,22.664612,20.194301,20.498268,19.672749,19.880673,22.492699,20.194301,6.484317,17.895903,20.492024,18.955883,4.333811,17.419743,19.874659,18.509752,3.850720,17.144845
4684,19.068891,22.476459,20.017089,20.355018,19.527103,19.705525,22.294464,20.017089,6.054833,17.739713,20.348453,18.808421,4.094466,17.268389,19.693198,18.355397,3.556796,17.017597
4685,18.939509,22.187214,19.843167,20.251077,19.416579,19.616587,21.998904,19.843167,5.552164,17.687430,20.242759,18.693672,3.989718,17.144586,19.556807,18.234026,3.406861,16.911245
4686,18.716712,22.144164,19.787168,19.831309,19.141254,19.434480,21.966774,19.787168,5.946080,17.607562,19.823712,18.544104,3.490837,17.264496,19.248741,18.108678,3.110154,16.968614
4687,18.890676,22.280620,19.962084,20.127202,19.347338,19.634410,22.146396,19.962084,7.869090,17.777771,20.120065,18.671202,5.219598,17.222339,19.484881,18.211585,4.587111,16.938288
4688,19.148428,22.220958,20.072974,20.574719,19.684175,19.927676,22.067155,20.072974,8.647719,18.078794,20.567307,18.911435,7.180649,17.255564,19.808191,18.394414,6.130813,16.980636
4689,19.452341,22.501715,20.352071,20.926442,20.008740,20.230278,22.346146,20.352071,10.703541,18.357997,20.918858,19.212387,9.159781,17.505915,20.145452,18.660213,7.972281,17.174973
4690,19.709159,22.703562,20.569587,21.179841,20.255473,20.493431,22.537481,20.569587,11.804331,18.601693,21.173500,19.452199,10.325155,17.730897,20.424507,18.891618,9.194973,17.358729
4691,19.941458,22.869981,20.748004,21.421683,20.478569,20.733524,22.714221,20.748004,12.582164,18.781786,21.414856,19.659318,11.233992,17.903780,20.681264,19.095967,10.144589,17.510670
4692,20.125471,23.028370,20.906576,21.602552,20.652818,20.922053,22.880976,20.906576,13.244902,18.932176,21.596658,19.826959,11.871704,18.057259,20.878482,19.264888,10.824502,17.651293
4693,20.280502,23.175963,21.050696,21.749316,20.797021,21.079263,23.034105,21.050696,13.830609,19.067286,21.743861,19.968536,12.379608,18.193210,21.041883,19.410352,11.376907,17.778821
4694,20.304799,23.348508,21.159571,21.699700,20.778605,21.087842,23.205652,21.159571,14.168361,19.113490,21.695092,19.976680,11.899371,18.258268,21.054787,19.447669,11.128705,17.840551
4695,20.285759,23.137792,21.022310,21.662769,20.729743,21.091301,22.984439,21.022310,12.641679,19.060180,21.658190,19.917352,11.215939,18.176513,21.050842,19.411379,10.562795,17.771915
4696,20.341880,23.147439,21.044885,21.702154,20.769305,21.155866,22.998787,21.044885,12.983714,19.090984,21.697522,19.957115,11.565034,18.216709,21.110252,19.463741,10.941102,17.817229
4697,20.385503,23.233694,21.116518,21.715080,20.791297,21.212120,23.113344,21.116518,13.501824,19.119693,21.712056,19.985633,11.673456,18.259211,21.153180,19.508158,11.123054,17.863136
4698,20.412801,23.213717,21.116892,21.751082,20.809616,21.266108,23.139983,21.116892,13.314202,19.093802,21.747943,19.988579,11.578589,18.229214,21.195073,19.518776,11.031911,17.842479
4699,20.399892,23.173125,21.084139,21.746260,20.799713,21.252385,23.097763,21.084139,12.975331,19.070515,21.743103,19.974246,11.398111,18.205388,21.183129,19.504765,10.814991,17.826401
4700,19.875697,22.771238,20.595623,20.951808,20.121771,20.709040,22.661507,20.595623,9.143616,18.529739,20.947166,19.399550,6.849760,17.851933,20.616756,19.028772,7.028425,17.440789
4701,19.558304,22.609536,20.343304,20.563893,19.772065,20.354730,22.484849,20.343304,8.314812,18.201758,20.557936,19.084427,5.721077,17.610919,20.268707,18.746415,5.910484,17.224123
4702,19.322889,22.387805,20.114426,20.368420,19.568930,20.100407,22.248610,20.114426,7.432822,17.980242,20.363475,18.873703,5.188501,17.383930,20.016717,18.529943,5.178056,17.043170
4703,19.133818,22.245842,19.922113,20.214750,19.404295,19.872948,22.091214,19.922113,6.797735,17.753013,20.209043,18.700140,4.728742,17.191238,19.820407,18.349144,4.610785,16.877881
4704,18.928291,22.026286,19.670325,19.986738,19.186399,19.631704,21.838764,19.670325,5.587655,17.501886,19.980592,18.491480,3.837161,17.002367,19.610808,18.148272,3.768679,16.685735
4705,18.737552,21.929586,19.506088,19.796357,19.013601,19.406232,21.723629,19.506088,5.207239,17.288547,19.789470,18.334716,3.416058,16.879963,19.392303,17.989264,3.294623,16.586225
4706,18.575735,21.760427,19.325741,19.624263,18.853189,19.225542,21.526574,19.325741,4.543366,17.124908,19.616540,18.185256,2.954719,16.753973,19.217346,17.842465,2.838283,16.467584
4707,18.456261,21.553712,19.160626,19.532976,18.749039,19.104907,21.297162,19.160626,4.011284,17.024090,19.524601,18.070421,2.730180,16.616241,19.095899,17.725247,2.573359,16.354595
4708,18.392864,21.351239,19.042339,19.554109,18.727391,19.057871,21.091572,19.042339,3.811442,16.993106,19.545377,18.011653,2.852626,16.477930,19.040313,17.652923,2.580457,16.265532
4709,18.265862,21.160348,18.923835,19.368521,18.590713,18.965186,20.889604,18.923835,3.496497,16.958065,19.357236,17.920005,2.556389,16.482774,18.879000,17.565133,2.336963,16.251266
4710,18.231247,20.896602,18.917829,19.434174,18.645934,19.030157,20.686259,18.917829,4.040665,17.149399,19.427311,17.962230,3.347547,16.497148,18.809181,17.570751,2.829673,16.332321
4711,18.205451,21.147499,18.975074,19.234356,18.531919,18.991876,20.948953,18.975074,4.800995,17.001195,19.227610,17.923190,3.172692,16.618771,18.771377,17.558679,2.949600,16.345982
4712,18.353500,21.130064,19.059007,19.571265,18.762734,19.137397,20.916272,19.059007,5.537845,17.201741,19.565974,18.059898,4.490695,16.553823,18.964476,17.655243,3.903767,16.346009
4713,18.356760,21.317779,19.126660,19.462838,18.713047,19.099693,21.061031,19.126660,5.996168,17.192289,19.457643,18.061525,4.327690,16.665407,18.953702,17.674541,3.965147,16.395380
4714,18.372047,21.364002,19.147028,19.377512,18.662829,19.102049,21.063003,19.147028,6.059937,17.231053,19.372469,18.041895,4.208403,16.711321,18.972241,17.686111,4.067833,16.399981
