,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
4715,18.408604,21.428524,19.174667,19.377553,18.659778,19.129220,21.131077,19.174667,6.268118,17.218258,19.371769,18.036786,4.277139,16.701802,19.025638,17.703422,4.236233,16.381206
4716,18.513480,21.428251,19.220037,19.551889,18.778413,19.249405,21.150257,19.220037,6.610669,17.289817,19.546297,18.106515,4.931004,16.666732,19.164730,17.769193,4.779471,16.373657
4717,18.516276,21.479610,19.237850,19.525364,18.764066,19.239762,21.199854,19.237850,6.682236,17.275846,19.518648,18.103808,4.818692,16.688968,19.163870,17.776168,4.726263,16.388467
4718,18.577493,21.489563,19.267485,19.627351,18.836271,19.307592,21.219725,19.267485,6.893859,17.315245,19.621918,18.148830,5.201854,16.675741,19.243302,17.816569,5.038158,16.389837
4719,18.573044,21.521230,19.283710,19.583219,18.812821,19.304485,21.252569,19.283710,6.979467,17.314851,19.578729,18.142652,5.090792,16.706574,19.231554,17.820462,5.002221,16.409370
4720,18.608153,21.504564,19.299819,19.617542,18.839753,19.357311,21.243216,19.299819,7.088153,17.356423,19.613255,18.162940,5.289738,16.712624,19.274890,17.846169,5.210977,16.417448
4721,18.498734,21.225107,19.114570,19.315060,18.610140,19.294261,20.963086,19.114570,5.606137,17.266054,19.309660,17.998059,3.977795,16.686458,19.163988,17.738444,4.323359,16.312900
4722,18.448618,21.179045,19.032137,19.208005,18.505272,19.301316,21.003503,19.032137,5.420576,17.060771,19.202265,17.895404,3.593419,16.588542,19.132793,17.666704,4.031238,16.200615
4723,18.350856,21.089889,18.932396,19.026511,18.362255,19.196733,20.899905,18.932396,4.984251,16.964887,19.020320,17.786449,3.125739,16.552579,19.022175,17.583635,3.644224,16.145095
4724,18.248513,20.573659,18.693287,18.781715,18.169091,19.120731,20.345806,18.693287,3.481828,17.040768,18.774010,17.639786,2.389790,16.505562,18.928351,17.471555,3.069444,16.014758
4725,18.216127,20.642448,18.627443,18.835685,18.169009,19.070438,20.409433,18.627443,3.688276,16.845454,18.826065,17.594084,2.549894,16.362104,18.910133,17.422978,3.078042,15.935823
4726,18.145361,20.440911,18.511175,18.821200,18.132924,18.988904,20.188289,18.511175,3.186749,16.834061,18.812645,17.538167,2.421686,16.263688,18.836429,17.355568,2.813841,15.874707
4727,18.036395,20.410803,18.406510,18.624430,17.988634,18.809549,20.121058,18.406510,2.840655,16.691963,18.614875,17.440673,1.945412,16.266472,18.710746,17.265708,2.394132,15.820671
4728,17.974203,19.986813,18.258752,18.615430,17.951562,18.689454,19.668153,18.258752,2.127491,16.849351,18.604172,17.380528,1.847091,16.156884,18.653966,17.197331,2.198790,15.740696
4729,17.890236,20.290113,18.237830,18.588136,17.915018,18.568975,19.962852,18.237830,2.524999,16.512808,18.576029,17.336633,1.814164,16.097238,18.546729,17.139958,2.059159,15.733187
4730,17.818775,20.146698,18.168939,18.593352,17.897790,18.472232,19.801941,18.168939,2.269275,16.535936,18.581018,17.299965,1.780194,16.018912,18.460098,17.085835,1.909722,15.711572
4731,17.682712,20.040263,18.087557,18.414790,17.777486,18.284228,19.656049,18.087557,1.959950,16.519065,18.400755,17.232125,1.460292,16.063495,18.270743,17.010677,1.574548,15.750611
4732,17.642401,20.241041,18.137958,18.618410,17.893583,18.222970,19.926147,18.137958,2.719402,16.349769,18.607058,17.269293,2.034415,15.931529,18.201593,17.003324,1.822276,15.805055
4733,17.639764,20.514896,18.225644,18.731582,17.969306,18.278768,20.236911,18.225644,3.472318,16.214376,18.719181,17.313166,2.427391,15.907151,18.190368,17.010502,2.036959,15.830636
4734,17.711850,21.238789,18.755922,18.771230,18.100830,18.347496,21.089731,18.755922,7.544237,16.422113,18.764902,17.519767,4.025006,16.274632,18.192014,17.163091,3.326081,16.134168
4735,18.100588,21.656051,19.240658,19.315335,18.548340,18.775889,21.475919,19.240658,10.121157,17.005396,19.307088,17.884436,6.441705,16.461783,18.657776,17.463801,5.406263,16.269826
4736,18.804253,21.827120,19.692085,20.337873,19.389908,19.571331,21.666173,19.692085,12.206017,17.717997,20.328118,18.568975,10.876984,16.809832,19.487978,18.022853,9.059039,16.557728
4737,19.268294,22.146411,20.056590,20.838823,19.870782,20.053964,21.985047,20.056590,13.529787,18.128133,20.829528,19.031878,12.612064,17.234228,19.989372,18.444205,10.840679,16.899038
4738,19.654037,22.421982,20.360109,21.215534,20.246178,20.449043,22.248174,20.360109,14.523606,18.472045,21.206847,19.405593,13.855830,17.604339,20.395525,18.806623,12.222349,17.217721
4739,20.053652,22.782773,20.719123,21.613806,20.637515,20.853001,22.616976,20.719123,16.103319,18.821270,21.604561,19.791349,15.385141,17.978136,20.813733,19.184988,13.819928,17.556243
4740,20.332259,23.113510,21.025626,21.882148,20.903562,21.134867,22.974822,21.025626,17.155763,19.076429,21.871596,20.056532,15.975212,18.241467,21.101770,19.452818,14.513174,17.803867
4741,20.689461,23.392906,21.331490,22.247924,21.261509,21.499355,23.245400,21.331490,18.285243,19.417580,22.238614,20.406543,17.503369,18.574471,21.472144,19.794966,16.023534,18.117789
4742,21.017203,23.713300,21.647706,22.578731,21.587704,21.834180,23.580280,21.647706,19.502882,19.715131,22.572773,20.725769,18.639337,18.878765,21.811535,20.109396,17.177405,18.407257
4743,21.269744,23.966580,21.904774,22.835692,21.843203,22.092886,23.844350,21.904774,20.227789,19.965198,22.830091,20.979677,19.297919,19.129263,22.067912,20.357552,17.837301,18.647192
4744,21.479378,24.167264,22.112865,23.048859,22.050481,22.312686,24.064664,22.112865,20.688869,20.161065,23.041852,21.183032,19.703298,19.324212,22.284101,20.559693,18.278545,18.835286
4745,21.667419,24.430047,22.359455,23.240845,22.240022,22.514640,24.363951,22.359455,21.597525,20.354959,23.236332,21.368251,20.127715,19.500170,22.477651,20.741439,18.706885,19.005227
4746,21.287905,23.924024,21.893541,22.772328,21.788842,22.149019,23.855735,21.893541,16.830169,19.931347,22.767539,20.932481,15.739693,19.097424,22.094586,20.365985,14.826594,18.637383
4747,21.087541,23.789048,21.725285,22.541590,21.570567,21.938203,23.716529,21.725285,16.112986,19.734041,22.537585,20.724427,14.671922,18.911269,21.883158,20.178266,13.795843,18.473374
4748,20.507549,23.206811,21.125937,21.817370,20.896451,21.348866,23.108242,21.125937,11.755181,19.143632,21.811471,20.095809,10.173969,18.380148,21.280124,19.624606,9.817316,17.969088
4749,20.122664,23.001401,20.824042,21.368631,20.479122,20.935280,22.906091,20.824042,10.835851,18.741993,21.364431,19.704476,8.639099,18.044521,20.871241,19.267147,8.348373,17.663053
4750,19.688737,22.707757,20.452203,20.834191,19.998802,20.471901,22.592413,20.452203,8.955441,18.311994,20.829955,19.271543,6.520982,17.713131,20.402436,18.873080,6.399402,17.343724
4751,19.391868,22.514181,20.184151,20.523196,19.697111,20.135054,22.382424,20.184151,8.070197,17.985879,20.518459,18.978432,5.653677,17.438405,20.090338,18.593616,5.494696,17.096895
4752,19.111763,22.356828,19.929818,20.189967,19.393049,19.808174,22.202236,19.929818,7.097988,17.657400,20.184479,18.700547,4.635123,17.216614,19.790982,18.335511,4.546221,16.880041
4753,18.916094,22.205647,19.754712,20.022414,19.221456,19.590652,22.041736,19.754712,6.713914,17.467687,20.016361,18.525915,4.375436,17.035468,19.579533,18.157878,4.173486,16.736224
4754,18.748261,22.022648,19.572350,19.875947,19.070382,19.409125,21.842515,19.572350,6.079966,17.302185,19.869512,18.371143,4.012936,16.872775,19.402811,18.000204,3.756467,16.597598
4755,18.588046,21.840556,19.394897,19.728364,18.924381,19.236924,21.642589,19.394897,5.462964,17.147206,19.721114,18.227240,3.630826,16.733367,19.229971,17.854417,3.343254,16.478863
4756,18.483572,21.959784,19.419239,19.644477,18.860989,19.101345,21.782807,19.419239,6.420608,17.055671,19.638091,18.181025,3.958103,16.723960,19.089354,17.791249,3.526288,16.493144
4757,18.431027,21.927001,19.434059,19.621782,18.840182,19.074432,21.762260,19.434059,6.818739,17.105859,19.614513,18.162641,4.252185,16.710769,19.022265,17.755327,3.710556,16.488389
4758,18.651868,22.385658,19.925461,19.937278,19.142810,19.349708,22.281211,19.925461,10.866662,17.569712,19.932792,18.451576,6.832593,16.970360,19.240560,17.979077,5.819002,16.717594
4759,19.068661,22.682963,20.346845,20.460917,19.603295,19.803426,22.546349,20.346845,13.151760,18.147341,20.454656,18.858354,9.544961,17.262052,19.713828,18.331327,8.266556,16.948826
4760,19.816247,22.847692,20.762048,21.455568,20.461371,20.628671,22.719287,20.762048,15.200296,18.804810,21.447784,19.598260,14.363760,17.748736,20.562196,18.963735,12.413957,17.365274
4761,20.264837,23.160898,21.099526,21.903242,20.907965,21.084324,23.028403,21.099526,16.504766,19.170650,21.895622,20.043764,15.845736,18.191907,21.031282,19.388901,14.053317,17.746519
4762,20.629866,23.420755,21.377002,22.242181,21.252649,21.452139,23.275149,21.377002,17.452639,19.478854,22.234889,20.393190,16.933615,18.551491,21.407302,19.741368,15.317538,18.075434
4763,20.982878,23.738838,21.689518,22.579329,21.589444,21.804106,23.595988,21.689518,18.797274,19.783048,22.571364,20.730264,18.152754,18.889163,21.770274,20.082997,16.636091,18.395720
4764,21.211466,24.016100,21.943918,22.791161,21.801558,22.032663,23.894540,21.943918,19.608736,19.993295,22.781912,20.943749,18.478231,19.105586,22.003657,20.306105,17.064735,18.608552
4765,21.527589,24.262893,22.210612,23.106383,22.112801,22.352514,24.131455,22.210612,20.612424,20.289769,23.098087,21.250676,19.824427,19.403265,22.328270,20.612526,18.411515,18.896783
4766,21.834351,24.560039,22.503633,23.412359,22.415307,22.664446,24.440720,22.503633,21.807556,20.566547,23.407012,21.547565,20.933492,19.688118,22.644133,20.908887,19.535253,19.173640
4767,22.137450,24.839999,22.792504,23.720243,22.719136,22.975452,24.731923,22.792504,22.898650,20.853085,23.715304,21.847489,22.053224,19.979674,22.953375,21.204964,20.643432,19.456552
4768,22.421256,25.105995,23.066879,24.009451,23.001822,23.268954,25.016986,23.066879,23.850960,21.116771,24.003358,22.125477,22.967590,20.247597,23.244157,21.480798,21.566923,19.717439
4769,22.649134,25.402077,23.349523,24.240855,23.231415,23.508438,25.344898,23.349523,24.883074,21.354149,24.236950,22.351571,23.511381,20.466193,23.476446,21.703633,22.107649,19.930820
4770,22.203251,24.840973,22.823123,23.709966,22.717229,23.072453,24.782123,22.823123,19.503394,20.864123,23.705835,21.852199,18.454415,19.998562,23.025517,21.263518,17.542093,19.501519
4771,21.957937,24.652497,22.605428,23.439023,22.456053,22.818269,24.589505,22.605428,18.495988,20.621351,23.435542,21.599001,17.120620,19.762461,22.770452,21.029348,16.230934,19.288245
4772,21.321250,23.988797,21.935837,22.688159,21.740779,22.174726,23.904812,21.935837,13.726909,19.966862,22.683135,20.916217,12.318249,19.149298,22.116213,20.412720,11.876076,18.709226
4773,20.889314,23.719865,21.582625,22.203910,21.281400,21.718278,23.639061,21.582625,12.616923,19.526188,22.200331,20.477335,10.571160,18.754338,21.663923,20.004047,10.183887,18.344172
4774,20.458962,23.354802,21.179640,21.728765,20.829388,21.270368,23.260726,21.179640,10.679727,19.098554,21.725330,20.045438,8.620880,18.365545,21.213687,19.596420,8.299496,17.979154
4775,20.108861,23.136061,20.877464,21.345373,20.465391,20.881776,23.028270,20.877464,9.667708,18.726657,21.341474,19.698818,7.383609,18.056163,20.845231,19.267295,7.092701,17.689359
4776,19.768948,22.955528,20.591599,20.942355,20.096897,20.496296,22.829773,20.591599,8.585719,18.353425,20.937865,19.361049,6.048727,17.784232,20.482286,18.953706,5.863689,17.425126
4777,19.548532,22.770395,20.391346,20.756004,19.901810,20.259352,22.637508,20.391346,8.136532,18.145183,20.751114,19.158669,5.768493,17.566224,20.250331,18.746475,5.447590,17.242619
4778,19.316905,22.616040,20.188430,20.494740,19.664249,20.003397,22.468392,20.188430,7.459257,17.908469,20.489448,18.942200,5.062068,17.394952,19.998221,18.538258,4.776500,17.078296
4779,19.097948,22.463269,19.994081,20.245968,19.440107,19.762715,22.300464,19.994081,6.813088,17.687699,20.240194,18.740031,4.431502,17.239869,19.756987,18.344762,4.171732,16.932538
4780,19.047138,22.505109,20.027605,20.293432,19.458356,19.706269,22.363490,20.027605,7.935230,17.691720,20.288180,18.732259,5.285619,17.176337,19.696671,18.304815,4.728271,16.912960
4781,18.984105,22.463242,20.020304,20.236563,19.412317,19.663883,22.327179,20.020304,8.183549,17.713428,20.230540,18.696371,5.442402,17.162203,19.620799,18.256455,4.839956,16.892111
4782,19.199627,22.908860,20.490112,20.521481,19.696309,19.924313,22.816581,20.490112,12.140923,18.163643,20.517527,18.977744,8.035521,17.437960,19.827820,18.481692,7.024914,17.135563
4783,19.640752,23.180590,20.894763,21.073005,20.184000,20.403491,23.057758,20.894763,14.384262,18.731768,21.067374,19.411048,11.014836,17.754721,20.322915,18.861138,9.721047,17.399361
4784,20.400379,23.378207,21.316696,22.051326,21.045001,21.230436,23.261156,21.316696,16.570594,19.372237,22.044226,20.170678,15.966281,18.297131,21.169848,19.520986,14.051529,17.872123
4785,20.844085,23.697928,21.653486,22.486155,21.483359,21.677178,23.576104,21.653486,17.893059,19.730868,22.479161,20.612033,17.376628,18.744906,21.628407,19.947717,15.641526,18.267027
4786,21.195064,23.959417,21.926267,22.806327,21.812030,22.027893,23.824417,21.926267,18.825110,20.028117,22.799553,20.947947,18.363500,19.096341,21.986327,20.290764,16.815931,18.595201
4787,21.526652,24.268597,22.226971,23.121140,22.128202,22.356201,24.134923,22.226971,20.102344,20.319018,23.113699,21.265892,19.468649,19.418085,22.324544,20.614776,18.014260,18.905008
4788,21.750966,24.534507,22.473716,23.332149,22.338213,22.580693,24.420673,22.473716,20.898507,20.526760,23.323485,21.476099,19.829724,19.628714,22.553532,20.833746,18.460074,19.113961
4789,22.057431,24.772877,22.730685,23.638316,22.641004,22.889801,24.649133,22.730685,21.863483,20.812237,23.630507,21.775188,21.144040,19.919868,22.866976,21.132237,19.769852,19.397498
4790,22.329219,25.043848,22.995267,23.908186,22.909261,23.164504,24.930240,22.995267,22.873824,21.060294,23.903085,22.039665,22.027977,20.176245,23.145166,21.396708,20.668972,19.648251
4791,22.595494,25.298004,23.255010,24.177461,23.176047,23.436863,25.194143,23.255010,23.817080,21.315877,24.172714,22.303963,22.952630,20.435212,23.415651,21.658172,21.585954,19.900692
4792,22.866332,25.548953,23.514768,24.453426,23.445310,23.717289,25.463282,23.514768,24.752657,21.566253,24.447563,22.568339,23.872422,20.689116,23.693428,21.921079,22.514764,20.148730
4793,23.068789,25.820025,23.772386,24.657129,23.647915,23.930500,25.764683,23.772386,25.660060,21.780089,24.653350,22.768160,24.280562,20.882970,23.899546,22.119352,22.928255,20.339157
4794,22.610154,25.279181,23.256446,24.116033,23.124821,23.478951,25.222865,23.256446,20.451559,21.290028,24.112082,22.260968,19.252342,20.409854,23.434052,21.668556,18.361884,19.903060
4795,22.312116,25.026623,22.979531,23.791530,22.809657,23.173188,24.965242,22.979531,18.981629,20.993820,23.788139,21.953485,17.537663,20.118830,23.126594,21.381284,16.683609,19.635974
4796,21.673093,24.340245,22.293526,23.046085,22.094670,22.530132,24.259407,22.293526,14.235438,20.327645,23.041304,21.266365,12.852781,19.491426,22.473843,20.757951,12.425207,19.042058
4797,21.259757,24.060106,21.941656,22.590368,21.656929,22.096718,23.983627,21.941656,13.225561,19.899685,22.586909,20.843196,11.293787,19.099483,22.045262,20.362038,10.902009,18.678813
4798,20.842371,23.691619,21.541889,22.131002,21.216626,21.665326,23.603968,21.541889,11.354090,19.479810,22.127865,20.419292,9.407636,18.710719,21.612528,19.962191,9.086980,18.311855
4799,20.567765,23.444081,21.261727,21.868551,20.945456,21.369307,23.348136,21.261727,10.530783,19.175319,21.865011,20.140846,8.702418,18.416682,21.336767,19.688906,8.317291,18.041045
4800,20.226433,23.280803,20.984811,21.430675,20.553458,20.985712,23.169664,20.984811,9.477581,18.799959,21.426685,19.789383,7.102383,18.152082,20.973321,19.372847,6.942626,17.772374
4801,20.037603,23.101400,20.802676,21.267668,20.378273,20.789424,22.986428,20.802676,9.141503,18.618925,21.263455,19.603738,6.947819,17.944020,20.781614,19.187305,6.674009,17.592997
4802,19.795964,22.985713,20.613420,20.948020,20.100502,20.522509,22.858485,20.613420,8.519114,18.368355,20.943436,19.362935,5.997361,17.782435,20.518041,18.970733,5.871409,17.423424
4803,19.646524,22.801385,20.447189,20.818715,19.959160,20.373765,22.668651,20.447189,8.045590,18.225728,20.813979,19.211193,5.804903,17.608406,20.369086,18.820738,5.607738,17.272390
4804,19.537255,22.957710,20.500122,20.693310,19.866610,20.232660,22.835990,20.500122,9.233689,18.164254,20.688820,19.147176,6.094123,17.605531,20.224407,18.751938,5.820674,17.279468
4805,19.488885,22.901343,20.497297,20.684474,19.848526,20.206619,22.784415,20.497297,9.438607,18.210178,20.679276,19.121620,6.428219,17.563965,20.169577,18.710951,6.019538,17.252325
4806,19.740483,23.305122,20.961550,21.092875,20.225319,20.497785,23.223303,20.961550,13.308481,18.699798,21.089383,19.469263,9.533021,17.849143,20.412192,18.972815,8.469501,17.533439
4807,20.047301,23.589484,21.307237,21.463751,20.574297,20.815408,23.472227,21.307237,15.078569,19.142247,21.458427,19.800683,11.545736,18.142940,20.738504,19.257355,10.315800,17.776207
4808,20.643777,23.751885,21.650122,22.250596,21.265650,21.462692,23.633962,21.650122,16.775100,19.666281,22.243406,20.410113,15.502085,18.576821,21.401696,19.777585,13.733281,18.153473
4809,21.015499,24.003624,21.926353,22.637629,21.648313,21.838152,23.879594,21.926353,17.844312,19.973113,22.630509,20.788891,16.824553,18.947274,21.788534,20.132031,15.133391,18.475528
4810,21.355702,24.245791,22.187268,22.970683,21.982600,22.180447,24.109694,22.187268,18.899590,20.264842,22.963861,21.123997,18.087915,19.284133,22.138571,20.460994,16.492451,18.783417
4811,21.728335,24.523069,22.479026,23.342543,22.346221,22.557725,24.389998,22.479026,20.210287,20.568055,23.335157,21.480902,19.610453,19.626647,22.526224,20.816461,18.082309,19.106699
4812,21.986888,24.790935,22.734419,23.587984,22.589409,22.818918,24.678673,22.734419,21.145929,20.790164,23.579438,21.723133,20.189375,19.866829,22.792140,21.066599,18.767178,19.341058
4813,22.343466,25.050485,23.017355,23.938012,22.935656,23.180764,24.929837,23.017355,22.338970,21.104874,23.930400,22.065256,21.786036,20.200112,23.158514,21.411981,20.400591,19.665448
4814,22.627436,25.323698,23.284905,24.213301,23.210923,23.467287,25.212846,23.284905,23.340637,21.356963,24.208306,22.338213,22.640297,20.468120,23.448421,21.689167,21.298419,19.929913
4815,22.817711,25.522970,23.483140,24.400476,23.399914,23.659514,25.419302,23.483140,23.804342,21.546977,24.395736,22.528570,22.956057,20.661404,23.638347,21.879842,21.620117,20.121337
4816,22.959707,25.669977,23.632017,24.540142,23.536873,23.807578,25.581784,23.632017,24.031550,21.682250,24.534110,22.664290,23.046175,20.794470,23.783023,22.018774,21.744967,20.254526
4817,23.078433,25.867242,23.813240,24.664027,23.659031,23.936594,25.809638,23.813240,24.668604,21.816842,24.660092,22.783104,23.193109,20.906116,23.904386,22.134487,21.869860,20.364588
4818,22.473916,25.230866,23.187849,23.977083,22.997129,23.332969,25.169562,23.187849,18.903339,21.206136,23.972783,22.143431,17.449979,20.314080,23.284123,21.547965,16.561016,19.811808
4819,22.046055,24.915504,22.827503,23.526639,22.563067,22.889131,24.846572,22.827503,17.163177,20.808435,23.522857,21.723251,15.297627,19.923645,22.836872,21.142264,14.405086,19.447656
4820,21.401145,24.253149,22.154093,22.774159,21.846538,22.236593,24.161971,22.154093,12.864234,20.146215,22.768744,21.039608,11.078365,19.310472,22.173143,20.518861,10.598793,18.864578
4821,21.020033,23.992627,21.822727,22.347078,21.436336,21.837341,23.907612,21.822727,12.133718,19.737842,22.343238,20.642796,9.896318,18.942354,21.780224,20.151243,9.480426,18.522262
4822,20.646797,23.641652,21.448212,21.930346,21.036499,21.452950,23.545354,21.448212,10.492145,19.351070,21.926879,20.257416,8.352440,18.587953,21.394985,19.791724,8.021228,18.188462
4823,20.323069,23.450763,21.167501,21.549721,20.681827,21.091684,23.341811,21.167501,9.646991,18.993191,21.545734,19.925907,7.186859,18.306080,21.054763,19.486847,6.956538,17.918931
4824,20.028840,23.274073,20.904390,21.197965,20.355307,20.760199,23.150158,20.904390,8.728254,18.658623,21.193493,19.621895,6.108074,18.050296,20.746400,19.208772,5.976047,17.671143
4825,19.835241,23.105466,20.721369,21.016766,20.169632,20.554817,22.976217,20.721369,8.381075,18.466520,21.012162,19.432419,5.871769,17.852675,20.546037,19.022902,5.661359,17.499768
4826,19.619333,22.967199,20.531378,20.748634,19.930677,20.317607,22.824942,20.531378,7.773732,18.237813,20.743386,19.219557,5.164817,17.695728,20.312611,18.827015,5.035231,17.341419
4827,19.501881,22.742875,20.361946,20.691826,19.840574,20.209224,22.595892,20.361946,7.296741,18.128000,20.686552,19.100344,5.181034,17.514136,20.204042,18.699412,4.914575,17.194782
4828,19.456381,22.842656,20.416441,20.696570,19.843257,20.148446,22.713337,20.416441,8.525306,18.119546,20.691832,19.100754,5.905547,17.509676,20.139669,18.675482,5.434571,17.211295
4829,19.362098,22.840904,20.408754,20.574976,19.752917,20.060515,22.713346,20.408754,8.709572,18.104161,20.569282,19.038598,5.784797,17.507914,20.020151,18.610037,5.329137,17.199923
4830,19.620788,23.257053,20.885629,20.968702,20.116856,20.366608,23.170619,20.885629,12.709403,18.600639,20.965034,19.374701,8.845632,17.784368,20.276255,18.871682,7.812416,17.467108
4831,20.040183,23.547675,21.284031,21.484033,20.583538,20.814347,23.430112,21.284031,14.885506,19.137951,21.478689,19.800280,11.641669,18.121872,20.737258,19.243526,10.360729,17.749794
4832,20.783637,23.757336,21.702761,22.439253,21.429818,21.618844,23.644049,21.702761,17.061345,19.761474,22.432335,20.552616,16.520242,18.672896,21.560229,19.896104,14.625453,18.231978
4833,21.165577,24.059256,22.008601,22.807554,21.807915,21.997859,23.938917,22.008601,18.153349,20.078286,22.800638,20.939283,17.504816,19.077928,21.949716,20.269418,15.802096,18.589120
4834,21.432373,24.296436,22.241854,23.044213,22.058171,22.258112,24.160467,22.241854,18.855506,20.323241,23.037417,21.201330,18.044463,19.365244,22.216282,20.536477,16.508580,18.856672
4835,21.703557,24.533549,22.477599,23.306308,22.318466,22.527285,24.396900,22.477599,19.740397,20.558298,23.298717,21.460746,18.903901,19.622774,22.494952,20.799105,17.442122,19.103258
4836,21.968947,24.796989,22.734629,23.568699,22.572792,22.798673,24.682892,22.734629,20.819791,20.786366,23.560022,21.708966,19.781017,19.857909,22.771467,21.051781,18.377142,19.332095
4837,22.256566,25.012242,22.968807,23.856186,22.857990,23.088003,24.887586,22.968807,21.660615,21.050028,23.848321,21.991450,20.961758,20.134578,23.065027,21.332610,19.556819,19.600194
4838,22.517946,25.265740,23.217014,24.116519,23.116425,23.352589,25.151258,23.217014,22.642297,21.282771,24.111352,22.245864,21.837440,20.380376,23.333116,21.586323,20.447999,19.839529
4839,22.725483,25.472990,23.426406,24.327564,23.326887,23.563910,25.366935,23.426406,23.282233,21.485876,24.322712,22.455540,22.402095,20.588369,23.542262,21.792021,20.999170,20.041781
4840,22.902061,25.640124,23.599635,24.508092,23.502409,23.748326,25.550819,23.599635,23.714578,21.648452,24.501997,22.627769,22.779263,20.753542,23.723471,21.963307,21.392937,20.203143
4841,23.066017,25.870558,23.816344,24.673764,23.666091,23.924248,25.812858,23.816344,24.590452,21.819830,24.669811,22.787836,23.179711,20.905861,23.891993,22.122045,21.799902,20.352097
4842,22.618775,25.331639,23.304874,24.144739,23.154144,23.485562,25.273058,23.304874,19.638664,21.336691,24.140633,22.290966,18.456097,20.441299,23.438926,21.681460,17.536108,19.923994
4843,22.320931,25.078556,23.026269,23.814370,22.834645,23.179896,25.014768,23.026269,18.251751,21.037770,23.810895,21.980425,16.801252,20.149956,23.131540,21.394521,15.943507,19.657501
4844,21.687250,24.417946,22.357969,23.064648,22.120192,22.540004,24.333935,22.357969,13.712810,20.382004,23.059601,21.298209,12.223714,19.536817,22.481473,20.779568,11.810888,19.077662
4845,21.288128,24.143407,22.014320,22.625722,21.697410,22.121395,24.064001,22.014320,12.774951,19.964638,22.622145,20.888267,10.806660,19.154389,22.068105,20.396725,10.417127,18.725346
4846,20.876284,23.778394,21.617755,22.169947,21.261654,21.695114,23.687311,21.617755,10.937742,19.548199,22.166645,20.469788,8.968004,18.772931,21.640292,20.003132,8.652500,18.365972
4847,20.573763,23.541169,21.328722,21.862241,20.955578,21.364688,23.439985,21.328722,10.059388,19.217459,21.858643,20.165396,8.067700,18.472148,21.330333,19.709112,7.724521,18.087891
4848,20.177747,23.402041,21.033402,21.334684,20.497244,20.911298,23.280439,21.033402,8.904038,18.786365,21.330177,19.768428,6.188536,18.206679,20.897774,19.354858,6.113911,17.811942
4849,19.965454,23.199562,20.831714,21.167666,20.311396,20.689049,23.072786,20.831714,8.484856,18.590643,21.163117,19.566140,6.046269,17.969163,20.680436,19.148332,5.800654,17.616228
4850,19.772442,23.006336,20.632551,20.982329,20.125167,20.485805,22.869604,20.632551,7.866242,18.395499,20.977317,19.379535,5.618348,17.781754,20.480988,18.962674,5.338910,17.444361
4851,19.561133,22.856776,20.441042,20.728585,19.899150,20.255892,22.706746,20.441042,7.254694,18.175338,20.723172,19.178132,4.947157,17.633092,20.250607,18.773162,4.730718,17.295718
4852,19.410308,22.697825,20.287622,20.586502,19.757198,20.101975,22.541432,20.287622,6.906089,18.033813,20.580926,19.036436,4.732603,17.491946,20.091356,18.631966,4.471842,17.172576
4853,19.270097,22.461503,20.128026,20.451099,19.627380,19.988979,22.298958,20.128026,6.411608,17.957094,20.443672,18.913124,4.520305,17.382576,19.937424,18.507438,4.223304,17.077453
4854,19.050132,22.354141,20.049570,20.139227,19.410076,19.803866,22.196824,20.049570,6.546139,17.902317,20.132671,18.777805,4.130456,17.422940,19.639612,18.376442,3.850913,17.113272
4855,19.125082,22.547286,20.209303,20.291905,19.521995,19.873743,22.420612,20.209303,8.361615,17.997993,20.284998,18.854367,5.409643,17.423735,19.733026,18.430288,4.926038,17.127550
4856,19.355169,22.510699,20.325387,20.710818,19.836826,20.133234,22.364353,20.325387,9.204576,18.286421,20.703790,19.078233,7.338306,17.452677,20.019875,18.595504,6.430085,17.171134
4857,19.745665,22.774173,20.640735,21.217859,20.282167,20.537757,22.631464,20.640735,11.530787,18.650006,21.210955,19.469477,10.087060,17.728000,20.460090,18.929179,8.867414,17.398267
4858,20.060062,22.989072,20.887150,21.551036,20.601404,20.862349,22.838133,20.887150,12.759376,18.936166,21.545284,19.775508,11.574287,18.005732,20.799875,19.214561,10.367906,17.629248
4859,20.349118,23.179892,21.099216,21.861268,20.890360,21.161594,23.040063,21.099216,13.695850,19.158368,21.855128,20.046188,12.765024,18.237249,21.114748,19.474113,11.577355,17.833479
4860,20.521816,23.343349,21.254627,22.026863,21.056519,21.333653,23.208676,21.254627,14.209291,19.300579,22.021466,20.212191,13.156541,18.402916,21.293920,19.639412,12.031115,17.984904
4861,20.671460,23.490899,21.395938,22.167694,21.197314,21.483700,23.360185,21.395938,14.732647,19.431690,22.162656,20.352641,13.575842,18.542626,21.449345,19.782449,12.502394,18.115553
4862,20.653580,23.629747,21.469486,22.075515,21.138495,21.447621,23.495448,21.469486,14.771351,19.443525,22.071115,20.322452,12.749558,18.573789,21.416589,19.781571,11.920966,18.146553
4863,20.500418,23.366265,21.245965,21.872280,20.943864,21.303803,23.213886,21.245965,12.630996,19.278045,21.867812,20.135409,11.119341,18.403005,21.263680,19.628119,10.497764,17.992558
4864,20.467724,23.347813,21.220096,21.810624,20.891249,21.272603,23.196785,21.220096,12.806458,19.243407,21.805898,20.090931,11.110826,18.375965,21.226401,19.600665,10.532729,17.974928
4865,20.466333,23.365695,21.235383,21.786433,20.870825,21.287429,23.241986,21.235383,13.054781,19.228779,21.783270,20.072435,11.130536,18.361601,21.226952,19.597055,10.603964,17.967158
4866,20.373015,23.304198,21.162125,21.666977,20.754204,21.211412,23.224595,21.162125,12.480222,19.099655,21.663625,19.958460,10.318131,18.253295,21.135175,19.501975,9.882663,17.868775
4867,20.213167,23.241307,21.057305,21.462765,20.573765,21.036813,23.156033,21.057305,11.815045,18.958578,21.459219,19.798992,9.346453,18.138765,20.958627,19.361213,8.992836,17.763800
4868,19.782726,22.840798,20.609315,20.806866,20.010687,20.599960,22.722389,20.609315,8.563995,18.496241,20.801765,19.318494,6.011493,17.835223,20.500523,18.962387,6.233853,17.424251
4869,19.526145,22.686205,20.385327,20.499127,19.727971,20.312702,22.555157,20.385327,7.960671,18.215496,20.492932,19.058630,5.262167,17.624327,20.222852,18.729909,5.477311,17.236965
4870,19.422070,22.390644,20.187351,20.552703,19.704743,20.217685,22.254721,20.187351,7.282993,18.119980,20.547621,18.967225,5.567465,17.386829,20.135975,18.606179,5.389207,17.076384
4871,19.253895,22.284734,20.010954,20.374040,19.536717,20.010324,22.133001,20.010954,6.701003,17.888907,20.368598,18.808821,4.925463,17.249045,19.958805,18.448284,4.769925,16.937763
4872,19.111175,22.029801,19.776062,20.244024,19.388511,19.850788,21.851300,19.776062,5.577696,17.700823,20.238020,18.645190,4.281109,17.052360,19.830949,18.288577,4.145490,16.746205
4873,18.934280,21.979555,19.631165,20.012563,19.197716,19.639470,21.785484,19.631165,5.302357,17.476847,20.006106,18.490375,3.730620,16.974645,19.626280,18.143422,3.649715,16.660563
4874,18.772705,21.831378,19.460028,19.823002,19.027488,19.457664,21.610610,19.460028,4.655477,17.309446,19.815767,18.337745,3.199552,16.859722,19.449873,17.998800,3.141214,16.547727
4875,18.617573,21.660063,19.292062,19.672396,18.884725,19.285377,21.410600,19.292062,4.064269,17.173524,19.663971,18.202885,2.802994,16.741798,19.276591,17.864410,2.709171,16.452229
4876,18.522307,21.459313,19.162760,19.676850,18.847482,19.194920,21.201648,19.162760,3.773129,17.123872,19.668297,18.129268,2.848097,16.590240,19.177411,17.773617,2.597835,16.369823
4877,18.362234,21.273156,19.032647,19.455517,18.684768,19.058535,20.996767,19.032647,3.390293,17.068526,19.444075,18.020375,2.457466,16.596674,18.970745,17.666793,2.250767,16.362841
4878,18.294614,21.004613,19.015023,19.485192,18.712234,19.084921,20.786401,19.015023,3.876465,17.243646,19.477695,18.042455,3.140865,16.607215,18.857047,17.651833,2.637478,16.446619
4879,18.218935,21.265765,19.053079,19.218782,18.551697,18.986694,21.054837,19.053079,4.522394,17.051321,19.211833,17.974077,2.796350,16.736322,18.752286,17.609391,2.582040,16.466496
4880,18.390022,21.213886,19.136485,19.627535,18.822001,19.163715,20.992771,19.136485,5.311991,17.280199,19.621926,18.122068,4.292028,16.622210,18.985779,17.709158,3.653206,16.432538
4881,18.522131,21.331455,19.232111,19.776004,18.950162,19.286877,21.088339,19.232111,6.010911,17.375883,19.771092,18.231847,4.984443,16.692603,19.148778,17.805964,4.348354,16.463149
4882,18.641115,21.357026,19.285409,19.869645,19.037458,19.411216,21.086542,19.285409,6.276843,17.484277,19.865144,18.313234,5.408319,16.761323,19.294744,17.894109,4.881132,16.493475
4883,18.723183,21.456327,19.341495,19.887140,19.064091,19.487965,21.192499,19.341495,6.614397,17.490491,19.881831,18.348568,5.478980,16.815304,19.396125,17.954106,5.152927,16.512087
4884,18.859424,21.490790,19.407531,20.051624,19.191805,19.639866,21.244021,19.407531,7.022446,17.571041,20.046749,18.443730,6.129689,16.840711,19.564855,18.053218,5.780259,16.541581
4885,18.897665,21.616065,19.471962,20.002460,19.174108,19.666794,21.373196,19.471962,7.382448,17.570729,19.996501,18.454514,5.987501,16.912527,19.600942,18.093921,5.851730,16.586900
4886,19.056653,21.701054,19.587025,20.223336,19.349959,19.839611,21.481064,19.587025,8.128770,17.692985,20.218965,18.589579,6.992939,16.960193,19.787257,18.221678,6.719096,16.656099
4887,19.183157,21.809277,19.707957,20.372867,19.487242,19.976179,21.605453,19.707957,8.788203,17.810461,20.369482,18.715282,7.661385,17.061082,19.920909,18.340012,7.321881,16.759116
4888,19.375231,21.830748,19.811230,20.636122,19.708601,20.197005,21.643708,19.811230,9.246623,17.978752,20.632883,18.899855,8.744801,17.166827,20.137990,18.503506,8.247551,16.869022
4889,19.335700,21.744911,19.749352,20.479812,19.596198,20.177950,21.573787,19.749352,8.408869,17.924917,20.476383,18.826037,7.606486,17.175691,20.093031,18.470178,7.479769,16.847326
4890,19.323595,21.724430,19.716665,20.458878,19.561115,20.203505,21.613639,19.716665,8.192244,17.819690,20.455268,18.778730,7.240271,17.102192,20.097210,18.439462,7.159123,16.781714
4891,19.109561,21.689416,19.589802,20.060098,19.254271,19.965066,21.559958,19.589802,7.261523,17.619646,20.055651,18.553064,5.538173,17.050478,19.846263,18.267616,5.818515,16.688968
4892,18.818167,21.497354,19.340955,19.529455,18.839564,19.660710,21.328253,19.340955,5.615137,17.353657,19.523896,18.240773,3.625480,16.957651,19.518765,18.017484,4.241890,16.516203
4893,18.625505,21.305708,19.149572,19.292784,18.625964,19.443115,21.110143,19.149572,4.788453,17.189000,19.284480,18.049763,3.015643,16.815046,19.308765,17.844635,3.575956,16.380505
4894,18.426067,21.045757,18.943314,19.096647,18.447343,19.221470,20.813365,18.943314,3.831622,17.073262,19.088903,17.885979,2.464720,16.683054,19.081689,17.676784,2.878567,16.271878
4895,18.270623,20.866468,18.765068,18.947030,18.304324,19.007483,20.591166,18.765068,3.162875,16.938970,18.938037,17.749825,2.058030,16.561613,18.914029,17.535303,2.388008,16.156577
4896,18.147344,20.356715,18.554475,18.863252,18.206559,18.821521,20.035950,18.554475,2.198974,17.073000,18.851400,17.642322,1.794651,16.433244,18.785775,17.417710,2.030638,16.049644
4897,18.042456,20.587186,18.498054,18.888885,18.188722,18.682109,20.257966,18.498054,2.538663,16.738142,18.877025,17.586456,1.861639,16.295886,18.659706,17.337027,1.907957,16.014348
4898,17.954022,20.407257,18.402958,18.866539,18.148437,18.569721,20.055770,18.402958,2.236216,16.750145,18.853706,17.531327,1.789148,16.208947,18.557299,17.264563,1.749041,15.971827
4899,17.841995,20.263003,18.311236,18.734620,18.050548,18.425404,19.883807,18.311236,1.971524,16.738665,18.720855,17.464029,1.575676,16.207203,18.412009,17.190551,1.531336,15.969093
4900,17.813055,20.493651,18.362105,18.846522,18.115925,18.385772,20.185917,18.362105,2.813420,16.538293,18.835499,17.486298,2.081284,16.137096,18.364850,17.182433,1.824000,16.000017
4901,17.822472,20.747434,18.448618,18.962042,18.190996,18.459452,20.478725,18.448618,3.596916,16.418511,18.949769,17.527070,2.520720,16.104370,18.374233,17.191889,2.094861,16.009545
4902,17.886166,21.467151,18.973715,18.993336,18.315249,18.518192,21.320864,18.973715,7.658582,16.626566,18.987234,17.727262,4.111200,16.467290,18.365904,17.337894,3.354325,16.309883
4903,18.232080,21.888824,19.442498,19.470528,18.712565,18.895746,21.708266,19.442498,10.144741,17.176730,19.462249,18.056590,6.293692,16.650932,18.777681,17.608536,5.234726,16.439391
4904,18.804802,22.058436,19.842653,20.290846,19.385652,19.545165,21.888652,19.842653,11.886088,17.796654,20.280577,18.602593,9.748131,16.924609,19.457524,18.058834,8.125588,16.660145
4905,19.287218,22.314970,20.186673,20.844020,19.892412,20.061081,22.148283,20.186673,13.201219,18.225062,20.834388,19.068182,11.886191,17.301975,19.994546,18.478844,10.200356,16.963141
4906,19.722365,22.562085,20.491137,21.291284,20.323085,20.516162,22.386617,20.491137,14.309420,18.595657,21.282556,19.483548,13.581127,17.684540,20.462267,18.876763,11.969341,17.291258
4907,20.097752,22.886948,20.817108,21.671337,20.696014,20.894178,22.717929,20.817108,15.674320,18.916288,21.661918,19.850848,14.934232,18.039778,20.854244,19.233190,13.367343,17.612136
4908,20.319900,23.171270,21.072531,21.887767,20.912316,21.115635,23.027424,21.072531,16.429809,19.117638,21.876837,20.068359,15.199269,18.259881,21.081385,19.449632,13.713991,17.817879
4909,20.512776,23.345539,21.255581,22.086081,21.112348,21.304739,23.184843,21.255581,16.754494,19.326318,22.075954,20.269192,15.690644,18.462431,21.275173,19.641465,14.187778,18.007758
4910,20.708175,23.561611,21.459667,22.285753,21.309488,21.504026,23.412832,21.459667,17.444401,19.506503,22.279100,20.461077,16.237401,18.643054,21.478764,19.827502,14.748008,18.176239
4911,20.966092,23.777939,21.695028,22.564124,21.576465,21.776055,23.644197,21.695028,18.389096,19.745859,22.557963,20.717654,17.362065,18.877346,21.748799,20.071571,15.823513,18.394343
4912,21.124670,23.927133,21.852072,22.733801,21.739751,21.944158,23.813888,21.852072,18.644565,19.890256,22.726108,20.876689,17.576376,19.027270,21.912689,20.224078,16.048099,18.535467
4913,21.241154,24.125651,22.029407,22.847769,21.854165,22.074605,24.051560,22.029407,19.224049,20.007254,22.842710,20.989187,17.620932,19.135664,22.033239,20.335913,16.136013,18.638586
4914,20.742561,23.570738,21.489435,22.228360,21.271965,21.580983,23.488579,21.489435,14.133368,19.490291,22.222612,20.440149,12.601491,18.657687,21.515849,19.858804,11.714822,18.201760
4915,20.466488,23.439995,21.292652,21.892491,20.964762,21.284968,23.351479,21.292652,13.483379,19.233825,21.887587,20.157289,11.331823,18.426991,21.217908,19.607723,10.545191,17.997539
4916,19.960567,22.919266,20.754350,21.221994,20.354008,20.771094,22.798581,20.754350,9.802182,18.710120,21.214769,19.600842,7.738858,17.986914,20.687254,19.130067,7.466784,17.572881
4917,19.664182,22.773005,20.514313,20.861493,20.020774,20.448356,22.660058,20.514313,9.324678,18.368569,20.856520,19.289496,6.809758,17.722471,20.372694,18.854454,6.597758,17.336213
4918,19.372993,22.480453,20.206726,20.524015,19.703176,20.145339,22.349440,20.206726,7.829150,18.064012,20.519167,18.989183,5.590327,17.459200,20.066814,18.580053,5.432399,17.093292
4919,19.128737,22.343222,19.976431,20.223020,19.428485,19.857858,22.193608,19.976431,7.077020,17.759253,20.217625,18.737988,4.722860,17.258351,19.807064,18.353506,4.639618,16.899949
4920,18.985319,22.105407,19.752861,20.122861,19.292448,19.699346,21.937567,19.752861,6.226465,17.568154,20.116889,18.571062,4.405644,17.025235,19.680691,18.190607,4.246776,16.700523
4921,18.808725,22.037935,19.610017,19.896151,19.100904,19.490745,21.858806,19.610017,5.994936,17.361227,19.889497,18.410886,3.941754,16.932276,19.478599,18.043156,3.826676,16.607713
4922,18.738363,21.806392,19.462164,19.921589,19.070740,19.433174,21.620511,19.462164,5.529649,17.303817,19.914917,18.332085,4.055189,16.749254,19.426597,17.951810,3.778381,16.477022
4923,18.509597,21.791408,19.301837,19.522759,18.777881,19.153291,21.571813,19.301837,4.933946,17.031861,19.514686,18.133177,3.002802,16.751669,19.145547,17.782798,2.962027,16.420049
4924,18.493899,21.835975,19.357527,19.659966,18.855864,19.135623,21.655051,19.357527,6.060163,17.060003,19.653443,18.157982,3.944565,16.662522,19.123365,17.774510,3.557867,16.425654
4925,18.438296,21.862529,19.395692,19.610294,18.827384,19.093868,21.694972,19.395692,6.536119,17.096413,19.602707,18.148976,4.132491,16.695246,19.040699,17.749834,3.669518,16.458969
4926,18.627216,22.335290,19.882476,19.922351,19.126971,19.323225,22.227996,19.882476,10.451719,17.536957,19.917824,18.434975,6.607629,16.952126,19.211540,17.959417,5.579507,16.707293
4927,18.941367,22.648488,20.271820,20.323302,19.488576,19.655020,22.503388,20.271820,12.455271,18.040251,20.316653,18.764009,8.665923,17.211365,19.560184,18.234149,7.401128,16.908113
4928,19.453917,22.778595,20.592188,21.034000,20.091981,20.224271,22.632793,20.592188,13.812916,18.551583,21.025169,19.275442,11.843958,17.525714,20.148982,18.659557,10.081958,17.170133
4929,19.767334,22.983535,20.830348,21.377793,20.423268,20.544909,22.829475,20.830348,14.570791,18.831221,21.368935,19.595809,12.923563,17.822684,20.483460,18.948905,11.184727,17.414349
4930,20.043265,23.164953,21.038042,21.657922,20.700286,20.825205,22.995063,21.038042,15.273923,19.081020,21.649444,19.869773,13.889766,18.090101,20.773092,19.209177,12.205852,17.645263
4931,20.316135,23.360888,21.248541,21.943398,20.974162,21.102047,23.192416,21.248541,16.082090,19.304667,21.934019,20.134287,14.889572,18.334554,21.062272,19.463406,13.227765,17.864539
4932,20.520484,23.578716,21.453173,22.152373,21.175377,21.311084,23.436379,21.453173,16.846814,19.469967,22.141563,20.329964,15.389050,18.518366,21.277223,19.655641,13.774911,18.034059
4933,20.702468,23.705593,21.598122,22.342335,21.363995,21.492181,23.546929,21.598122,17.138046,19.649314,22.332339,20.516694,15.967002,18.701048,21.463008,19.833281,14.332010,18.203554
4934,20.910697,23.896770,21.786056,22.552796,21.569588,21.707734,23.751014,21.786056,17.908753,19.821097,22.546271,20.714990,16.690418,18.883708,21.682996,20.028069,15.083104,18.373143
4935,21.099663,24.061045,21.960033,22.745140,21.758219,21.905974,23.926904,21.960033,18.499744,19.993161,22.739018,20.900019,17.297010,19.061021,21.878661,20.209379,15.700713,18.540097
4936,21.273385,24.221747,22.127671,22.921860,21.928306,22.091159,24.109796,22.127671,19.054236,20.145546,22.914209,21.065641,17.770349,19.217073,22.060076,20.374310,16.205324,18.688545
4937,21.366646,24.379845,22.269001,23.008560,22.015328,22.198587,24.305931,22.269001,19.408626,20.232071,23.003515,21.150665,17.654640,19.297815,22.157356,20.462976,16.144683,18.768596
4938,20.851490,23.844120,21.733626,22.375965,21.422956,21.682515,23.762890,21.733626,14.485823,19.704362,22.370278,20.594049,12.679540,18.817820,21.618077,19.975389,11.726269,18.332701
4939,20.580511,23.671830,21.512083,22.053643,21.122293,21.396681,23.584161,21.512083,13.686994,19.440004,22.048795,20.311604,11.474913,18.574412,21.330263,19.723651,10.612379,18.117039
4940,20.065381,23.144853,20.964380,21.387843,20.513464,20.869683,23.025784,20.964380,10.033594,18.902977,21.380802,19.754544,7.915585,18.128286,20.787177,19.240472,7.528370,17.693767
4941,19.761899,22.987797,20.713307,21.019618,20.172779,20.539671,22.876797,20.713307,9.540777,18.549817,21.014609,19.436178,6.960726,17.857746,20.465192,18.958135,6.645968,17.451079
4942,19.463046,22.692357,20.398432,20.675079,19.848736,20.226969,22.563752,20.398432,8.056762,18.233112,20.670481,19.129710,5.732930,17.588939,20.149942,18.678022,5.476746,17.206102
4943,19.216908,22.548755,20.164106,20.376652,19.574094,19.937782,22.402620,20.164106,7.328311,17.925592,20.371235,18.876595,4.893061,17.381956,19.888309,18.449593,4.709981,17.010877
4944,19.058773,22.317464,19.933530,20.247862,19.417600,19.761164,22.153660,19.933530,6.465019,17.713400,20.241970,18.696277,4.501057,17.150584,19.742924,18.276887,4.269100,16.810850
4945,18.893215,22.219345,19.782882,20.051327,19.242978,19.570500,22.045589,19.782882,6.215885,17.520176,20.044954,18.541248,4.130834,17.037542,19.558719,18.132639,3.917589,16.706558
4946,18.775780,22.047443,19.626600,19.942908,19.125743,19.449338,21.861289,19.626600,5.728637,17.391910,19.936173,18.416616,3.895392,16.897059,19.442767,18.013509,3.663910,16.584250
4947,18.592431,21.982467,19.473796,19.644839,18.894147,19.235119,21.773487,19.473796,5.238202,17.174105,19.637371,18.243825,3.174197,16.850280,19.227729,17.866376,3.100870,16.505023
4948,18.621059,22.022743,19.550544,19.825350,19.007130,19.274690,21.854678,19.550544,6.538836,17.246410,19.819137,18.296624,4.320697,16.774111,19.263301,17.887068,3.905572,16.510835
4949,18.624765,21.993189,19.589055,19.872880,19.045609,19.309995,21.839402,19.589055,6.982445,17.338708,19.866019,18.327749,4.772991,16.789480,19.261306,17.897289,4.232313,16.533273
4950,18.801888,22.502804,20.072869,20.114285,19.305326,19.514441,22.400731,20.072869,10.873679,17.745007,20.109918,18.601309,7.046864,17.092700,19.407967,18.109225,6.066557,16.810483
4951,19.129312,22.819366,20.464265,20.519304,19.672983,19.859342,22.680442,20.464265,12.906914,18.248087,20.512999,18.937969,9.172901,17.362939,19.768511,18.398798,7.977138,17.029086
4952,19.692715,22.961468,20.804577,21.282072,20.325647,20.481816,22.823289,20.804577,14.426435,18.785865,21.273657,19.496139,12.702775,17.718621,20.410533,18.872352,10.992393,17.334170
4953,20.109180,23.204574,21.098050,21.733558,20.756817,20.913229,23.062995,21.098050,15.575930,19.133105,21.725438,19.909274,14.396557,18.093110,20.856733,19.254833,12.698101,17.652934
4954,20.477390,23.449107,21.371491,22.099623,21.119619,21.287930,23.295936,21.371491,16.650486,19.447046,22.091953,20.268827,15.773863,18.445701,21.240911,19.604795,14.155839,17.968678
4955,20.835402,23.717704,21.653054,22.457827,21.469412,21.650393,23.567882,21.653054,17.815040,19.738227,22.449527,20.611811,17.097609,18.774096,21.615007,19.944426,15.542635,18.273845
4956,21.106348,23.995912,21.918214,22.721088,21.728048,21.925578,23.870438,21.918214,18.816658,19.965990,22.711549,20.867485,17.774150,19.023421,21.895715,20.204215,16.303652,18.512715
4957,21.380253,24.204263,22.143829,22.992584,21.998723,22.200473,24.066718,22.143829,19.512650,20.220940,22.983919,21.136676,18.745035,19.289432,22.175166,20.471781,17.285218,18.768397
4958,21.673655,24.473617,22.411427,23.284095,22.285981,22.500531,24.348761,22.411427,20.627158,20.474093,23.278464,21.417558,19.813413,19.556651,22.479329,20.752884,18.381784,19.026438
4959,21.960213,24.729384,22.677144,23.574747,22.572452,22.795576,24.616265,22.677144,21.640278,20.738023,23.569575,21.699969,20.864507,19.830363,22.772523,21.031858,19.425539,19.291194
4960,22.206661,24.942500,22.901734,23.822674,22.813884,23.052607,24.848501,22.901734,22.305196,20.954967,23.816251,21.936813,21.533776,20.057375,23.026486,21.269718,20.128280,19.512949
4961,22.336719,25.149091,23.089639,23.945258,22.938615,23.192575,25.087204,23.089639,22.758719,21.092074,23.941028,22.061503,21.413854,20.181979,23.158034,21.398072,20.051655,19.638110
4962,21.806745,24.569806,22.524733,23.316001,22.336839,22.666453,24.503704,22.524733,17.369716,20.545761,23.311370,21.484124,16.038003,19.656877,22.613955,20.884220,15.182132,19.154484
4963,21.480256,24.344702,22.254967,22.951144,21.989838,22.325822,24.272147,22.254967,16.150287,20.237786,22.947196,21.152150,14.371792,19.357105,22.270935,20.576623,13.565286,18.882311
4964,20.920337,23.749954,21.655521,22.274101,21.349449,21.761110,23.654823,21.655521,12.149505,19.656219,22.268380,20.545384,10.470430,18.822388,21.694920,20.035100,10.086521,18.375279
4965,20.578461,23.539346,21.368568,21.883693,20.978634,21.398117,23.450247,21.368568,11.485917,19.286888,21.879685,20.190215,9.321849,18.500746,21.338498,19.709848,8.986273,18.081198
4966,20.220094,23.226648,21.021928,21.471537,20.590543,21.024754,23.124624,21.021928,9.848427,18.919231,21.467836,19.822912,7.704355,18.177988,20.963477,19.370514,7.460987,17.777550
4967,19.886772,23.082431,20.757568,21.051952,20.214505,20.644486,22.964832,20.757568,8.971748,18.550304,21.047753,19.485414,6.350357,17.923075,20.604593,19.066406,6.252189,17.528218
4968,19.611450,22.917599,20.508312,20.723130,19.908961,20.330584,22.782219,20.508312,8.045666,18.234405,20.718110,19.200956,5.368077,17.683803,20.315558,18.806755,5.338532,17.297952
4969,19.441825,22.748768,20.339394,20.589483,19.760020,20.150946,22.608484,20.339394,7.711418,18.070304,20.584448,19.038646,5.253348,17.492844,20.141412,18.642297,5.094683,17.143183
4970,19.309011,22.553735,20.170075,20.491856,19.643888,20.016946,22.405277,20.170075,7.177341,17.934873,20.486379,18.906707,5.072404,17.327035,20.011693,18.505946,4.835025,17.000200
4971,19.156163,22.402607,20.007137,20.323383,19.487554,19.853899,22.242043,20.007137,6.651407,17.772230,20.317594,18.761269,4.631848,17.204944,19.848235,18.365224,4.413654,16.882214
4972,19.145151,22.482461,20.072531,20.404386,19.543222,19.836396,22.345388,20.072531,7.898364,17.799673,20.399493,18.793986,5.579268,17.188478,19.827085,18.365798,5.078088,16.904512
4973,19.081512,22.490487,20.085701,20.325903,19.490317,19.783046,22.358088,20.085701,8.178790,17.813313,20.319808,18.764512,5.597829,17.209216,19.741051,18.327754,5.086745,16.914457
4974,19.273057,22.951002,20.551923,20.604439,19.771204,20.005786,22.858994,20.551923,12.004101,18.244852,20.600609,19.045474,8.091645,17.490339,19.910153,18.544948,7.103410,17.179742
4975,19.591270,23.240566,20.916490,20.996413,20.129762,20.340409,23.112660,20.916490,13.894599,18.720320,20.990538,19.376583,10.211071,17.762629,20.256761,18.830709,9.022261,17.404657
