,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
4976,20.211111,23.393771,21.272913,21.816254,20.839980,21.021045,23.267889,21.272913,15.638044,19.277936,21.808617,19.992423,14.236622,18.176229,20.956022,19.359785,12.512445,17.763547
4977,20.743248,23.676545,21.623889,22.395928,21.392076,21.573984,23.551047,21.623889,17.241731,19.696731,22.388680,20.520047,16.718131,18.651413,21.523881,19.851096,14.965931,18.178310
4978,21.120984,23.957963,21.917718,22.752631,21.756544,21.951525,23.820479,21.917718,18.351020,20.014956,22.745795,20.890951,17.888882,19.036107,21.909307,20.220043,16.291963,18.530779
4979,21.383329,24.206741,22.155249,22.996320,22.005537,22.207172,24.067062,22.155249,19.086777,20.243436,22.988535,21.145414,18.400986,19.302293,22.174179,20.479501,16.918982,18.784824
4980,21.641449,24.476142,22.412762,23.247498,22.250966,22.469866,24.359083,22.412762,20.110282,20.466441,23.238602,21.386785,19.133822,19.534968,22.441996,20.726539,17.724880,19.011083
4981,21.935441,24.695962,22.652586,23.543945,22.544207,22.765989,24.568352,22.652586,20.964788,20.736819,23.535901,21.676474,20.348241,19.817048,22.742509,21.013077,18.925676,19.283645
4982,22.214460,24.960740,22.913436,23.822104,22.819719,23.049313,24.844131,22.913436,22.013581,20.982741,23.816882,21.947203,21.317884,20.077524,23.029506,21.282980,19.913710,19.536453
4983,22.421917,25.170777,23.124353,24.029793,23.027926,23.260159,25.062535,23.124353,22.611439,21.186172,24.024808,22.155654,21.806146,20.286499,23.238102,21.489135,20.404012,19.740167
4984,22.658011,25.377399,23.342038,24.271689,23.262067,23.506996,25.287684,23.342038,23.361521,21.396392,24.265596,22.383979,22.592718,20.502362,23.482067,21.716233,21.202512,19.950398
4985,22.843318,25.627778,23.578471,24.457621,23.446715,23.703806,25.569904,23.578471,24.261594,21.587038,24.453665,22.565633,23.001867,20.677601,23.671497,21.896828,21.620756,20.122160
4986,22.409964,25.098018,23.078196,23.942599,22.948450,23.279432,25.038951,23.078196,19.298376,21.117441,23.938464,22.082187,18.270063,20.225911,23.232588,21.469824,17.349685,19.707060
4987,22.142437,24.874599,22.829461,23.644116,22.660033,23.004393,24.811095,22.829461,18.071342,20.847827,23.640586,21.802049,16.766375,19.963513,22.956167,21.212460,15.901578,19.468754
4988,21.499724,24.214580,22.159958,22.885042,21.938220,22.353831,24.129382,22.159958,13.411405,20.190534,22.879939,21.114217,12.024235,19.348494,22.294728,20.591148,11.601057,18.887568
4989,21.075482,23.946717,21.810018,22.410587,21.486932,21.906092,23.865386,21.810018,12.378574,19.754651,22.406994,20.681877,10.389619,18.956761,21.851450,20.188661,10.014249,18.525872
4990,20.642571,23.588062,21.409480,21.928446,21.030372,21.454337,23.492846,21.409480,10.493110,19.326115,21.924907,20.247654,8.447677,18.570401,21.397343,19.779974,8.146064,18.162605
4991,20.293807,23.376416,21.111369,21.542430,20.665045,21.067002,23.268282,21.111369,9.532863,18.954455,21.538530,19.900746,7.238477,18.262963,21.030306,19.452093,6.975197,17.873879
4992,19.968154,23.190218,20.830141,21.160775,20.312516,20.699243,23.064666,20.830141,8.493677,18.595617,21.156176,19.574313,6.012837,17.992451,20.685252,19.148613,5.840939,17.611973
4993,19.755340,23.003580,20.631700,20.978437,20.121432,20.471880,22.870668,20.631700,8.056393,18.392731,20.973615,19.375772,5.749455,17.777929,20.462872,18.946732,5.455467,17.430592
4994,19.515937,22.863707,20.427244,20.677962,19.857642,20.206562,22.715631,20.427244,7.369179,18.138858,20.672656,19.144505,4.921030,17.616354,20.201321,18.732640,4.729521,17.263959
4995,19.321823,22.696327,20.237941,20.453913,19.650465,20.000153,22.534858,20.237941,6.772662,17.941024,20.447941,18.952674,4.408925,17.457408,19.994434,18.553123,4.249833,17.111812
4996,19.301277,22.727927,20.279744,20.536279,19.695282,19.981270,22.589220,20.279744,7.954169,17.970268,20.531283,18.963780,5.398705,17.396278,19.971877,18.534877,4.949238,17.097876
4997,19.243038,22.692907,20.276311,20.486906,19.656172,19.941043,22.560380,20.276311,8.215727,17.992242,20.480878,18.934553,5.562085,17.388228,19.899044,18.493315,5.056365,17.087586
4998,19.432521,23.117357,20.722132,20.780643,19.943763,20.165273,23.025640,20.722132,11.972927,18.418625,20.776770,19.214882,8.118219,17.652993,20.069598,18.704433,7.095708,17.339268
4999,19.730590,23.396657,21.070436,21.148647,20.282312,20.477428,23.268060,21.070436,13.830572,18.872811,21.142750,19.529428,10.153310,17.916107,20.393395,18.973099,8.938521,17.552802
5000,20.258231,23.522184,21.377409,21.863901,20.899220,21.056772,23.391973,21.377409,15.267837,19.362845,21.856019,20.062021,13.596224,18.268024,20.989589,19.422394,11.877355,17.855198
5001,20.613332,23.740785,21.631792,22.245480,21.268579,21.420108,23.604755,21.631792,16.271367,19.658828,22.237647,20.420645,14.985118,18.603644,21.365846,19.753316,13.298808,18.140786
5002,20.924513,23.946640,21.861575,22.555119,21.576931,21.734853,23.797318,21.861575,17.173687,19.925831,22.547671,20.727532,16.148059,18.907393,21.689044,20.050763,14.534633,18.412482
5003,21.199957,24.157828,22.080301,22.835858,21.851370,22.010456,24.008803,22.080301,18.025629,20.151799,22.827561,20.997202,17.108281,19.166844,21.975278,20.313876,15.529053,18.652474
5004,21.367618,24.363768,22.266089,23.003385,22.016392,22.177568,24.236047,22.266089,18.636763,20.296131,22.993686,21.161260,17.335641,19.328834,22.147191,20.476678,15.803860,18.806166
5005,21.543814,24.492518,22.409324,23.186291,22.198532,22.352219,24.349952,22.409324,18.977021,20.468695,23.177309,21.342103,17.946117,19.506897,22.326007,20.649879,16.390522,18.973751
5006,21.751143,24.683524,22.597131,23.392463,22.400962,22.565826,24.552330,22.597131,19.782903,20.641932,23.386589,21.538538,18.698766,19.690488,22.543564,20.845519,17.180986,19.147475
5007,21.949703,24.853864,22.776975,23.589099,22.594672,22.773130,24.733262,22.776975,20.446455,20.820688,23.583593,21.729366,19.379756,19.875139,22.748574,21.036708,17.891838,19.324843
5008,22.151728,25.029570,22.962401,23.790327,22.789007,22.986876,24.929569,22.962401,21.150564,20.995234,23.783492,21.918833,20.048408,20.054174,22.959112,21.229003,18.601755,19.498895
5009,22.236427,25.176412,23.094434,23.870615,22.869654,23.083129,25.110145,23.094434,21.409023,21.078723,23.866090,21.997772,19.843551,20.129453,23.046178,21.310997,18.429489,19.575816
5010,21.689525,24.602715,22.526387,23.227772,22.258053,22.536190,24.531311,22.526387,16.257425,20.521463,23.222767,21.413930,14.667405,19.605093,22.479523,20.786671,13.726916,19.093818
5011,21.344172,24.378421,22.248798,22.841705,21.893781,22.173137,24.299706,22.248798,15.108257,20.197889,22.837357,21.068152,13.033059,19.298946,22.113655,20.464764,12.146748,18.815873
5012,20.757089,23.784775,21.635866,22.122457,21.223215,21.574778,23.678614,21.635866,11.105755,19.593117,22.116161,20.441887,9.102479,18.767613,21.501015,19.906888,8.666742,18.312762
5013,20.412189,23.576355,21.343513,21.721709,20.845367,21.206578,23.476690,21.343513,10.501236,19.210335,21.717213,20.082502,8.047379,18.447791,21.139956,19.580455,7.677136,18.020954
5014,20.050513,23.269214,20.994316,21.298544,20.452508,20.825708,23.153759,20.994316,8.921728,18.834873,21.294401,19.715851,6.521768,18.137302,20.756450,19.243728,6.249805,17.731006
5015,19.777763,23.093905,20.739061,20.987462,20.157837,20.514729,22.964092,20.739061,8.179300,18.514029,20.982638,19.436136,5.684999,17.889634,20.470739,18.985790,5.458728,17.500841
5016,19.565557,22.887064,20.494651,20.765445,19.932367,20.275839,22.740359,20.494651,7.316760,18.248943,20.760176,19.208034,5.057046,17.655892,20.259557,18.772415,4.845267,17.285274
5017,19.405074,22.744867,20.333356,20.608136,19.775217,20.101675,22.592672,20.333356,7.064583,18.074041,20.602546,19.051304,4.850531,17.500061,20.091330,18.620782,4.598211,17.150234
5018,19.229557,22.615801,20.162176,20.381299,19.575168,19.907649,22.449000,20.162176,6.525846,17.875351,20.375245,18.875100,4.280921,17.374955,19.901743,18.461345,4.110422,17.020947
5019,19.161042,22.371780,20.009703,20.396764,19.539113,19.858966,22.200720,20.009703,6.108898,17.818686,20.390654,18.794015,4.451680,17.197375,19.852922,18.370322,4.133720,16.887723
5020,18.975904,22.346095,19.879755,20.080398,19.301109,19.642939,22.159592,19.879755,5.810222,17.599917,20.073485,18.625280,3.690784,17.177076,19.630270,18.228058,3.573571,16.825846
5021,18.935535,22.037174,19.754476,20.140288,19.304404,19.663541,21.855089,19.754476,5.480136,17.653862,20.132132,18.580141,4.048876,17.028150,19.605750,18.169574,3.746733,16.733399
5022,18.728391,22.011509,19.718561,19.783620,19.077863,19.485711,21.838045,19.718561,5.822486,17.599078,19.776223,18.466797,3.597156,17.157371,19.305314,18.069049,3.396174,16.832785
5023,18.830296,22.240047,19.903413,19.962100,19.210758,19.581061,22.103961,19.903413,7.683419,17.702865,19.954808,18.559715,4.871099,17.164621,19.430231,18.144657,4.488701,16.859083
5024,19.052784,22.227120,20.031073,20.362304,19.510466,19.827749,22.069896,20.031073,8.497329,17.992249,20.354726,18.771739,6.597514,17.188751,19.706225,18.305994,5.835826,16.905764
5025,19.466758,22.490561,20.359431,20.917480,19.988055,20.258901,22.340760,20.359431,10.844391,18.378101,20.910171,19.181204,9.463137,17.452238,20.177542,18.654434,8.336413,17.131326
5026,19.788975,22.719819,20.617462,21.257043,20.313772,20.590861,22.562407,20.617462,12.089719,18.672518,21.251030,19.493671,10.923695,17.736312,20.525792,18.946898,9.814363,17.368003
5027,20.069744,22.920089,20.833107,21.558477,20.595141,20.879630,22.773859,20.833107,12.987724,18.892355,21.552058,19.757839,12.007106,17.963620,20.830726,19.200049,10.912672,17.569371
5028,20.218253,23.084498,20.980922,21.696387,20.737171,21.024177,22.942236,20.980922,13.398048,19.019607,21.690746,19.902793,12.213792,18.114839,20.982307,19.345048,11.184373,17.707789
5029,20.341336,23.226505,21.110460,21.809893,20.852556,21.145205,23.087429,21.110460,13.820813,19.133490,21.804544,20.019568,12.478604,18.234592,21.108718,19.464327,11.495788,17.819936
5030,20.345145,23.388646,21.206748,21.744886,20.819004,21.131672,23.247650,21.206748,14.053147,19.165846,21.740250,20.012914,11.894011,18.285578,21.099141,19.483435,11.125354,17.867729
5031,20.289187,23.162397,21.047572,21.673300,20.738461,21.094551,23.008405,21.047572,12.360409,19.086739,21.668702,19.924500,10.994838,18.180299,21.054093,19.415009,10.332216,17.775925
5032,20.318189,23.187227,21.072164,21.692421,20.760735,21.126817,23.037619,21.072164,12.754889,19.106708,21.687820,19.949535,11.280656,18.211251,21.081133,19.446253,10.609609,17.811373
5033,20.277556,23.217963,21.078244,21.606177,20.693631,21.094377,23.091776,21.078244,12.746645,19.064713,21.602906,19.898015,10.792799,18.193123,21.032832,19.414383,10.245576,17.795934
5034,20.213353,23.169761,21.026223,21.529185,20.612540,21.050643,23.089760,21.026223,12.290692,18.962686,21.525833,19.813409,10.199414,18.100986,20.973942,19.344108,9.707504,17.714273
5035,20.055764,23.110992,20.924632,21.325452,20.434534,20.877339,23.024199,20.924632,11.565447,18.825064,21.321735,19.658233,9.163383,17.994731,20.798209,19.207255,8.763752,17.616302
5036,19.573391,22.717017,20.453823,20.582266,19.808688,20.379226,22.591250,20.453823,8.087204,18.316396,20.576987,19.136425,5.450535,17.695863,20.273768,18.772960,5.678482,17.272152
5037,19.344360,22.509542,20.220252,20.358140,19.580387,20.128144,22.371835,20.220252,7.431464,18.068668,20.351436,18.905720,4.993431,17.460005,20.033634,18.556617,5.101543,17.079601
5038,19.145601,22.274124,19.996909,20.208032,19.416666,19.915047,22.119994,19.996909,6.570521,17.873824,20.202458,18.729098,4.559755,17.255737,19.822975,18.371460,4.492148,16.919944
5039,18.962349,22.148175,19.805682,20.040950,19.249158,19.687589,21.974449,19.805682,5.930197,17.636916,20.034716,18.561795,4.027503,17.088874,19.628678,18.200829,3.904259,16.772980
5040,18.756158,21.913105,19.542589,19.803256,19.027331,19.439445,21.692687,19.542589,4.629842,17.392491,19.795711,18.354999,3.102309,16.914287,19.414899,18.003312,3.039596,16.591724
5041,18.593078,21.803215,19.389545,19.693634,18.909812,19.243857,21.566066,19.389545,4.369254,17.213025,19.685833,18.230795,2.920914,16.775757,19.227802,17.867679,2.730377,16.507556
5042,18.468254,21.596846,19.222902,19.633625,18.823631,19.107592,21.333610,19.222902,3.799382,17.112194,19.624751,18.122651,2.703857,16.620551,19.098260,17.748248,2.430091,16.398235
5043,18.320265,21.462369,19.073127,19.480156,18.689656,18.934680,21.166959,19.073127,3.355912,16.979296,19.470278,18.006612,2.345906,16.542947,18.924205,17.630049,2.074223,16.335892
5044,18.260663,21.263262,18.967487,19.536612,18.690678,18.890919,20.967272,18.967487,3.210303,16.967701,19.526894,17.958989,2.516994,16.391085,18.870872,17.563281,2.099106,16.255691
5045,18.094870,21.096880,18.848500,19.275524,18.511662,18.747736,20.776489,18.848500,2.847235,16.920512,19.261812,17.855280,2.077153,16.448748,18.646079,17.464916,1.744329,16.283754
5046,17.988560,20.837170,18.827279,19.197938,18.474192,18.742342,20.582528,18.827279,3.257029,17.072030,19.189442,17.848348,2.488526,16.507253,18.476256,17.431192,1.939215,16.386128
5047,18.016288,20.990255,18.866139,19.184852,18.468799,18.781925,20.759846,18.866139,3.900554,16.972433,19.177332,17.848833,2.736372,16.520333,18.527234,17.432349,2.255185,16.337464
5048,17.994497,21.166259,18.931418,19.065402,18.407585,18.704432,20.895127,18.931418,4.539288,16.967709,19.058375,17.838144,2.820671,16.617914,18.486428,17.432290,2.436733,16.378152
5049,18.233180,21.182722,19.038800,19.449309,18.668044,18.974182,20.910143,19.038800,5.369455,17.167458,19.443845,17.989218,4.173770,16.534591,18.819845,17.562706,3.607118,16.305566
5050,18.407709,21.191619,19.106688,19.609843,18.802226,19.168813,20.898868,19.106688,5.729049,17.314509,19.604851,18.099929,4.810774,16.595007,19.043039,17.681617,4.352050,16.320194
5051,18.562838,21.279674,19.187279,19.739949,18.911899,19.332937,21.005956,19.187279,6.219293,17.368602,19.734505,18.192119,5.274468,16.649732,19.237840,17.791407,4.946338,16.344974
5052,18.701166,21.337617,19.259981,19.877964,19.026773,19.483442,21.079780,19.259981,6.604122,17.440182,19.872892,18.286419,5.757373,16.699946,19.405121,17.896646,5.474314,16.388171
5053,18.795287,21.443352,19.339611,19.926530,19.081549,19.576793,21.196191,19.339611,7.039203,17.483031,19.920420,18.347536,5.963572,16.774652,19.509942,17.978538,5.806301,16.447134
5054,18.951181,21.560716,19.462879,20.109094,19.236284,19.741344,21.335668,19.462879,7.791860,17.590090,20.104641,18.476472,6.774104,16.848303,19.687811,18.109318,6.567425,16.530824
5055,19.127345,21.658667,19.599522,20.335681,19.432885,19.935785,21.454796,19.599522,8.531096,17.744247,20.332157,18.646023,7.753339,16.959888,19.880594,18.266490,7.422121,16.652386
5056,19.294914,21.690059,19.693813,20.530417,19.606553,20.125407,21.499084,19.693813,8.858542,17.888542,20.527191,18.800994,8.470524,17.074797,20.065252,18.414527,8.100179,16.763802
5057,19.256739,21.573946,19.618048,20.380441,19.495931,20.111675,21.397694,19.618048,7.907000,17.838401,20.376929,18.725058,7.339288,17.073188,20.024361,18.379456,7.308337,16.734552
5058,19.131001,21.573234,19.537614,20.134453,19.292095,20.012019,21.449805,19.537614,7.336614,17.625423,20.130225,18.558731,6.029443,16.987237,19.893486,18.259589,6.268865,16.625693
5059,18.863648,21.538695,19.385584,19.619560,18.903987,19.713944,21.388378,19.385584,6.324425,17.382789,19.614577,18.282220,4.207319,16.949862,19.576594,18.048853,4.824303,16.521111
5060,18.636114,21.051312,19.089525,19.189736,18.563026,19.493555,20.860477,19.089525,4.398282,17.318573,19.183498,18.020114,2.889343,16.856731,19.333549,17.839045,3.711705,16.344540
5061,18.554882,21.018117,18.982618,19.249257,18.546828,19.399687,20.819989,18.982618,4.385211,17.145247,19.240722,17.939670,3.105190,16.638619,19.263398,17.745150,3.623565,16.226903
5062,18.383143,20.786846,18.804577,19.049524,18.379987,19.207843,20.550410,18.804577,3.495303,17.058744,19.041697,17.800990,2.483998,16.560284,19.066015,17.602718,2.929642,16.139421
5063,18.247218,20.628976,18.650725,18.914023,18.253699,19.012274,20.352793,18.650725,2.917575,16.948657,18.904674,17.684097,2.092235,16.463519,18.918617,17.479906,2.466145,16.041195
5064,18.125897,20.136013,18.456452,18.806287,18.147911,18.823705,19.813980,18.456452,1.987513,17.098924,18.794588,17.582069,1.775210,16.369549,18.787716,17.369534,2.076314,15.951352
5065,18.004458,20.416352,18.409070,18.775869,18.100015,18.655999,20.077999,18.409070,2.329655,16.740140,18.763757,17.519240,1.737218,16.274723,18.632975,17.286153,1.880025,15.939331
5066,17.943293,20.204041,18.325785,18.866745,18.125632,18.581440,19.855318,18.325785,2.072592,16.796251,18.853785,17.488497,1.850032,16.123209,18.569070,17.228119,1.817054,15.887168
5067,17.814009,20.086934,18.239627,18.684118,18.002364,18.407433,19.704148,18.239627,1.802300,16.775106,18.670281,17.417937,1.541185,16.165594,18.393821,17.151366,1.529016,15.908912
5068,17.783042,20.325258,18.290291,18.828853,18.086136,18.363323,20.013338,18.290291,2.607216,16.567243,18.817393,17.446285,2.074682,16.075176,18.342110,17.144108,1.812748,15.946105
5069,17.771958,20.653935,18.380664,18.875912,18.121889,18.407961,20.376294,18.380664,3.402831,16.385034,18.863433,17.473037,2.370822,16.082641,18.320103,17.145505,2.002857,15.970906
5070,17.841673,21.391352,18.908290,18.914612,18.248113,18.475637,21.243308,18.908290,7.462967,16.573271,18.908448,17.670320,3.957188,16.432192,18.321445,17.293363,3.285861,16.265280
5071,18.202640,21.833653,19.390083,19.406803,18.654976,18.871476,21.652588,19.390083,10.034297,17.127578,19.398491,18.004401,6.182843,16.610311,18.753258,17.573363,5.232880,16.393468
5072,18.903210,21.985890,19.835600,20.430420,19.489777,19.668396,21.824613,19.835600,12.091910,17.846587,20.420612,18.675296,10.610396,16.929979,19.585284,18.123696,8.885511,16.662108
5073,19.397727,22.292269,20.205432,20.976551,20.005416,20.187831,22.132966,20.205432,13.483148,18.277897,20.967387,19.163691,12.616896,17.359994,20.124306,18.567351,10.890941,17.010395
5074,19.805825,22.568535,20.515891,21.378862,20.403749,20.607412,22.398073,20.515891,14.530745,18.633709,21.370374,19.557952,13.992184,17.745531,20.555117,18.949492,12.395685,17.343866
5075,20.204982,22.925204,20.870544,21.774528,20.793824,21.010069,22.762131,20.870544,16.062466,18.978958,21.765456,19.943645,15.469969,18.121834,20.971584,19.328865,13.949204,17.686146
5076,20.481532,23.249684,21.171127,22.038699,21.056423,21.289552,23.113040,21.171127,17.075919,19.229215,22.028323,20.206010,16.024236,18.383698,21.257058,19.595216,14.613156,17.933375
5077,20.812864,23.513341,21.457337,22.375265,21.387484,21.625966,23.366736,21.457337,18.065966,19.547938,22.366028,20.531258,17.359854,18.696488,21.599015,19.914406,15.939096,18.229796
5078,21.140871,23.832155,21.772542,22.708247,21.714948,21.961315,23.700358,21.772542,19.326377,19.844725,22.702333,20.850986,18.559776,18.999639,21.938953,20.228777,17.144532,18.518601
5079,21.433030,24.115529,22.062502,23.009917,22.012669,22.261303,23.996156,22.062502,20.325441,20.128847,23.004431,21.144877,19.546543,19.285322,22.236995,20.514213,18.108875,18.791431
5080,21.681354,24.350702,22.306290,23.265891,22.261778,22.520146,24.251506,22.306290,20.993401,20.361074,23.259158,21.389070,20.182584,19.518983,22.492606,20.754210,18.761329,19.015814
5081,21.887945,24.627242,22.568031,23.476343,22.470024,22.740197,24.563423,22.568031,21.912129,20.572638,23.471969,21.593323,20.630087,19.714678,22.704600,20.954626,19.217105,19.204651
5082,21.484224,24.109842,22.087349,22.983542,21.995800,22.348485,24.043165,22.087349,16.952501,20.131533,22.978889,21.135597,15.977174,19.292305,22.295660,20.556870,15.071379,18.818080
5083,21.259741,23.965877,21.905719,22.726963,21.753418,22.112236,23.894750,21.905719,16.132302,19.916689,22.723012,20.905024,14.745030,19.087037,22.058381,20.347009,13.880306,18.635638
5084,20.633150,23.360285,21.274779,21.946611,21.029033,21.473625,23.261239,21.274779,11.547218,19.288319,21.940667,20.231353,9.936180,18.522038,21.404862,19.751193,9.612718,18.097523
5085,20.233865,23.148844,20.964021,21.484564,20.598739,21.044780,23.052948,20.964021,10.633705,18.875093,21.480340,19.827339,8.414618,18.174338,20.980575,19.380482,8.145290,17.780389
5086,19.827293,22.840738,20.598112,20.996059,20.152213,20.615275,22.726072,20.598112,8.838924,18.470152,20.991780,19.417593,6.538710,17.843407,20.546637,19.005186,6.402738,17.463735
5087,19.532452,22.668287,20.338078,20.658364,19.835101,20.280271,22.537916,20.338078,8.015118,18.138241,20.653662,19.118861,5.592053,17.584060,20.236049,18.728341,5.493342,17.220632
5088,19.271554,22.512866,20.095130,20.342283,19.544605,19.977935,22.361338,20.095130,7.113488,17.828923,20.336716,18.851508,4.661979,17.366300,19.961091,18.483513,4.638029,17.005935
5089,19.115402,22.355414,19.937658,20.221292,19.408349,19.811213,22.198192,19.937658,6.835816,17.677124,20.215592,18.702011,4.577044,17.188430,19.800546,18.332381,4.439703,16.864217
5090,18.988701,22.182836,19.780273,20.110368,19.287262,19.681649,22.015880,19.780273,6.347112,17.544666,20.104381,18.572283,4.349782,17.040184,19.675723,18.203533,4.179695,16.731343
5091,18.853519,22.043642,19.631895,19.949479,19.140339,19.538655,21.863636,19.631895,5.882567,17.400154,19.942802,18.438183,3.965973,16.933564,19.532275,18.077797,3.833809,16.623318
5092,18.858485,22.117626,19.703019,20.058654,19.214481,19.541418,21.966402,19.703019,7.112817,17.439636,20.053203,18.480599,4.942005,16.907994,19.531165,18.089709,4.529863,16.648252
5093,18.791228,22.178658,19.741692,19.949246,19.147125,19.478930,22.034720,19.741692,7.551379,17.448664,19.942689,18.451007,4.912392,16.959326,19.433296,18.057435,4.530975,16.681573
5094,18.994156,22.662670,20.239528,20.277785,19.462385,19.714264,22.566834,20.239528,11.539970,17.912223,20.273744,18.752445,7.543373,17.231147,19.614511,18.285180,6.591499,16.955850
5095,19.383858,22.984199,20.658985,20.756812,19.893359,20.131192,22.855425,20.658985,13.748196,18.462546,20.750906,19.143005,10.064346,17.535105,20.047122,18.625843,8.896226,17.204564
5096,20.080206,23.157525,21.059322,21.686447,20.698935,20.895134,23.033644,21.059322,15.652796,19.085000,21.678940,19.841431,14.568118,18.003922,20.831188,19.221941,12.758410,17.612695
5097,20.626045,23.488374,21.442925,22.258118,21.253312,21.458386,23.364478,21.442925,17.337369,19.521372,22.250974,20.380358,16.877784,18.509742,21.408967,19.731276,15.137105,18.053585
5098,21.035530,23.779513,21.753429,22.646035,21.646675,21.870314,23.644063,21.753429,18.428904,19.862794,22.639282,20.778144,18.141381,18.917007,21.828758,20.128984,16.568498,18.429210
5099,21.398550,24.108051,22.075480,22.992947,21.995218,22.230691,23.974408,22.075480,19.728425,20.176551,22.985503,21.128718,19.290587,19.271933,22.199138,20.483592,17.823224,18.768046
5100,21.671821,24.403294,22.355679,23.252998,22.253111,22.506202,24.290521,22.355679,20.671531,20.420836,23.244432,21.385705,19.858331,19.526977,22.479376,20.748902,18.488094,19.018427
5101,22.007276,24.666424,22.637424,23.587794,22.585099,22.844151,24.544227,22.637424,21.697335,20.730622,23.580092,21.714479,21.228637,19.848867,22.821675,21.076535,19.857787,19.331395
5102,22.294738,24.952319,22.916265,23.870128,22.866940,23.134259,24.840100,22.916265,22.703266,20.992431,23.865101,21.993550,22.086269,20.121998,23.115210,21.357056,20.748061,19.598901
5103,22.465191,25.145184,23.105156,24.036171,23.036301,23.305539,25.039410,23.105156,22.999471,21.170902,24.031340,22.165641,22.184316,20.299942,23.284000,21.529409,20.863170,19.774819
5104,22.518104,25.243196,23.195686,24.090536,23.091341,23.359790,25.150908,23.195686,22.722973,21.240465,24.084228,22.222565,21.635658,20.360903,23.334172,21.585455,20.323031,19.836739
5105,22.537303,25.385950,23.310535,24.114580,23.117347,23.385933,25.324270,23.310535,22.925650,21.296801,24.110369,22.248453,21.197254,20.386536,23.351559,21.606724,19.864334,19.861888
5106,22.074364,24.802744,22.764500,23.570650,22.587947,22.936462,24.739227,22.764500,17.943056,20.789772,23.566192,21.731982,16.666266,19.897772,22.886022,21.146754,15.803592,19.407486
5107,21.815659,24.600577,22.533016,23.288877,22.315722,22.668688,24.532766,22.533016,17.060096,20.533266,23.285126,21.467493,15.506436,19.649860,22.617441,20.899336,14.657352,19.181231
5108,21.247538,23.998895,21.926560,22.609992,21.671371,22.095246,23.910484,21.926560,12.929539,19.942637,22.604756,20.854660,11.405648,19.104563,22.033842,20.348904,10.981000,18.663967
5109,20.885952,23.773685,21.625142,22.198322,21.280434,21.712736,23.690537,21.625142,12.147982,19.559747,22.194548,20.480584,10.080979,18.766620,21.657093,20.004647,9.719151,18.352201
5110,20.489078,23.451558,21.258191,21.741779,20.852770,21.297622,23.355435,21.258191,10.381187,19.160948,21.738318,20.077915,8.218860,18.417512,21.239941,19.630949,7.964381,18.021957
5111,20.175903,23.256853,20.985161,21.396216,20.523749,20.948324,23.148335,20.985161,9.496796,18.821986,21.392183,19.763869,7.148647,18.135554,20.911570,19.335141,6.920858,17.758713
5112,19.872269,23.101731,20.727840,21.018116,20.181338,20.603147,22.976434,20.727840,8.550658,18.479246,21.013599,19.453109,5.934028,17.892619,20.589222,19.052893,5.842153,17.516564
5113,19.679989,22.931488,20.547143,20.848795,20.003722,20.398713,22.800455,20.547143,8.165451,18.293830,20.843979,19.268497,5.709157,17.693016,20.389798,18.868779,5.511800,17.347759
5114,19.517031,22.754750,20.369093,20.685216,19.839243,20.229416,22.614555,20.369093,7.611865,18.123632,20.680118,19.103477,5.344637,17.526837,20.224445,18.708559,5.138687,17.192672
5115,19.337418,22.596702,20.191566,20.487896,19.656258,20.036346,22.443966,20.191566,7.014467,17.939165,20.482428,18.933360,4.824135,17.384292,20.030938,18.544823,4.628087,17.058708
5116,19.270765,22.677736,20.232022,20.498362,19.655100,19.951275,22.542741,20.232022,8.121484,17.921303,20.493356,18.921626,5.524160,17.349896,19.942099,18.503526,5.056151,17.064954
5117,19.178188,22.665608,20.224348,20.400635,19.580380,19.866916,22.533819,20.224348,8.322608,17.914877,20.394733,18.867821,5.502512,17.340909,19.825186,18.438762,4.996235,17.052339
5118,19.376590,23.067375,20.668568,20.730047,19.890094,20.105477,22.976184,20.668568,12.058120,18.360952,20.726137,19.158557,8.191171,17.590976,20.010759,18.651827,7.100907,17.292895
5119,19.693356,23.367782,21.034939,21.095328,20.230647,20.439914,23.241204,21.034939,14.046351,18.828675,21.089597,19.479066,10.253565,17.868535,20.357234,18.934639,9.057056,17.512044
5120,20.463649,23.514760,21.440548,22.115561,21.112109,21.289754,23.396130,21.440548,16.199360,19.484966,22.108310,20.240433,15.472839,18.372556,21.228518,19.589514,13.576935,17.950510
5121,20.924525,23.818678,21.773468,22.581908,21.575958,21.757216,23.696186,21.773468,17.550717,19.850751,22.574877,20.701904,17.096646,18.828931,21.708358,20.028716,15.331904,18.349074
5122,21.286463,24.097597,22.061312,22.919710,21.922245,22.118209,23.962798,22.061312,18.626295,20.159826,22.912964,21.055366,18.196379,19.197769,22.076856,20.383156,16.590892,18.689456
5123,21.609113,24.375629,22.337322,23.227144,22.230074,22.439053,24.241272,22.337322,19.679987,20.433372,23.219700,21.364150,19.179715,19.508599,22.407342,20.696852,17.680306,18.986363
5124,21.826806,24.632158,22.573959,23.430502,22.433191,22.656730,24.517670,22.573959,20.449232,20.630248,23.421806,21.568153,19.501749,19.714501,22.629495,20.909446,18.096148,19.189397
5125,22.107068,24.850075,22.808652,23.710753,22.711160,22.938471,24.724844,22.808652,21.279209,20.892460,23.702862,21.843420,20.649014,19.983977,22.915450,21.183204,19.236502,19.450958
5126,22.379402,25.116390,23.069612,23.982043,22.980107,23.214601,25.001834,23.069612,22.333020,21.137389,23.976874,22.107936,21.601563,20.238998,23.195160,21.447107,20.204352,19.699054
5127,22.646570,25.367853,23.327306,24.252552,23.247964,23.488225,25.263321,23.327306,23.295074,21.391291,24.247772,22.373132,22.556577,20.498492,23.466944,21.708999,21.152450,19.951054
5128,22.880210,25.582820,23.550574,24.490338,23.480057,23.730590,25.495732,23.550574,23.966756,21.605416,24.484410,22.601248,23.202888,20.718086,23.706417,21.935973,21.814064,20.165529
5129,23.078758,25.850697,23.803841,24.688696,23.677367,23.940326,25.794640,23.803841,24.942701,21.813042,24.684846,22.795822,23.667562,20.906798,23.909065,22.129835,22.291956,20.350605
5130,22.628684,25.312588,23.292908,24.157013,23.162965,23.498104,25.255324,23.292908,19.822192,21.330493,24.153017,22.296670,18.750811,20.440322,23.452690,21.686964,17.835448,19.921238
5131,22.319617,25.051196,23.005899,23.817389,22.834145,23.180841,24.988586,23.005899,18.287857,21.023211,23.813942,21.976822,16.945172,20.139703,23.133405,21.389574,16.084700,19.645743
5132,21.645108,24.362035,22.306271,23.028395,22.082412,22.497989,24.277484,22.306271,13.470881,20.335057,23.023324,21.259114,12.056266,19.494903,22.439400,20.737346,11.631498,19.035292
5133,21.180612,24.078941,21.932779,22.519138,21.598740,22.005704,23.997320,21.932779,12.340321,19.868237,22.515481,20.796592,10.274262,19.077702,21.950939,20.300238,9.866687,18.649536
5134,20.684458,23.714010,21.501856,21.963135,21.080371,21.481631,23.616143,21.501856,10.297373,19.387568,21.959537,20.311100,8.028507,18.662663,21.423015,19.840393,7.707963,18.257770
5135,20.336875,23.478317,21.192888,21.597530,20.725842,21.098554,23.367426,21.192888,9.350741,19.018350,21.593555,19.966593,6.996110,18.339630,21.061036,19.509262,6.672787,17.957489
5136,20.025149,23.271578,20.906924,21.244467,20.393027,20.749253,23.143998,20.906924,8.334299,18.669851,21.239748,19.652145,5.914673,18.064542,20.735041,19.213845,5.667271,17.692649
5137,19.727339,23.136154,20.686432,20.919764,20.100254,20.411543,22.994734,20.686432,7.760034,18.378130,20.914654,19.387653,5.133461,17.860652,20.401937,18.956370,4.859697,17.510803
5138,19.555424,22.901997,20.481263,20.786729,19.945504,20.239736,22.750639,20.481263,7.136497,18.211886,20.781300,19.214183,4.928103,17.647067,20.234377,18.779478,4.575215,17.324578
5139,19.375930,22.740660,20.295399,20.556231,19.739548,20.050896,22.576583,20.295399,6.594664,18.014215,20.550136,19.030284,4.393730,17.510433,20.045071,18.611197,4.145180,17.177323
5140,19.351187,22.775127,20.333411,20.628507,19.778486,20.026154,22.634273,20.333411,7.754157,18.032550,20.623443,19.039149,5.339245,17.454855,20.016585,18.590732,4.805284,17.164878
5141,19.259029,22.757343,20.321597,20.531687,19.705596,19.941812,22.619990,20.321597,7.964568,18.023204,20.525425,18.988246,5.326749,17.451067,19.898430,18.528285,4.747934,17.158139
5142,19.438741,23.171893,20.759179,20.808394,19.977189,20.160611,23.077644,20.759179,11.683701,18.440713,20.804430,19.253353,7.816512,17.702277,20.062442,18.725938,6.735194,17.389434
5143,19.745032,23.475206,21.124713,21.153944,20.299646,20.484193,23.344737,21.124713,13.708009,18.904689,21.147954,19.557377,9.821357,17.966800,20.398986,18.997657,8.652803,17.596328
5144,20.499973,23.603664,21.517933,22.158681,21.161522,21.321372,23.481436,21.517933,15.797143,19.554429,22.151282,20.295482,14.930632,18.439681,21.258357,19.633249,13.074618,18.008142
5145,20.960832,23.900341,21.847222,22.625480,21.623453,21.790536,23.774923,21.847222,17.178980,19.919521,22.618231,20.753023,16.622061,18.887815,21.740518,20.069762,14.889180,18.399006
5146,21.322669,24.170820,22.129838,22.966308,21.970941,22.152361,24.033217,22.129838,18.256393,20.226459,22.959461,21.105986,17.777734,19.252511,22.110150,20.422691,16.185375,18.735233
5147,21.648665,24.443169,22.402612,23.277640,22.281556,22.477439,24.306392,22.402612,19.324025,20.498831,23.270021,21.416648,18.812379,19.563274,22.445163,20.738381,17.324418,19.031600
5148,21.866639,24.696880,22.636656,23.481115,22.484620,22.695565,24.580452,22.636656,20.106553,20.692860,23.472274,21.620422,19.155483,19.768571,22.667879,20.950935,17.760008,19.233991
5149,22.154400,24.915553,22.873643,23.768063,22.768719,22.985593,24.788715,22.873643,20.988420,20.958570,23.760073,21.901284,20.371570,20.042496,22.962278,21.231110,18.972909,19.499941
5150,22.446175,25.192305,23.146688,24.056173,23.054003,23.282370,25.076985,23.146688,22.158438,21.216391,24.051012,22.181621,21.459270,20.312231,23.262804,21.512885,20.087833,19.762965
5151,22.726021,25.451641,23.413185,24.338415,23.333341,23.568950,25.346804,23.413185,23.185256,21.479565,24.333614,22.458102,22.488510,20.582590,23.547604,21.787068,21.109873,20.026533
5152,22.971266,25.671587,23.642592,24.584463,23.573735,23.823466,25.584454,23.642592,23.899500,21.700730,24.578517,22.694552,23.186932,20.810586,23.799276,22.024969,21.837314,20.250662
5153,23.148272,25.924244,23.878472,24.757430,23.747170,24.010563,25.867779,23.878472,24.735465,21.889164,24.753571,22.866568,23.463393,20.979565,23.979078,22.198779,22.136613,20.418480
5154,22.656294,25.361838,23.337862,24.176026,23.186525,23.524890,25.303288,23.337862,19.435180,21.372435,24.171926,22.324298,18.270326,20.476671,23.478526,21.716601,17.422858,19.954675
5155,22.368395,25.116865,23.069032,23.861220,22.880025,23.230078,25.053724,23.069032,18.141932,21.084339,23.857715,22.024547,16.756853,20.191380,23.182236,21.438291,15.941285,19.694345
5156,21.680104,24.427655,22.365271,23.060066,22.118266,22.531207,24.341818,22.365271,13.286106,20.388724,23.054928,21.298687,11.805241,19.542446,22.471674,20.775453,11.401792,19.079232
5157,21.217629,24.144515,21.992756,22.557323,21.639780,22.040969,24.061633,21.992756,12.183973,19.923879,22.553629,20.840163,10.090899,19.126696,21.985414,20.340161,9.689176,18.694908
5158,20.742283,23.783478,21.571210,22.017238,21.136185,21.541183,23.684775,21.571210,10.222196,19.457646,22.013680,20.368376,7.957469,18.723072,21.482182,19.896683,7.668223,18.311184
5159,20.392122,23.541525,21.259249,21.664873,20.790636,21.153606,23.429812,21.259249,9.238267,19.088686,21.660719,20.029314,6.943522,18.397909,21.115718,19.565155,6.599448,18.014591
5160,20.063789,23.340751,20.967070,21.290258,20.442435,20.782580,23.210416,20.967070,8.181235,18.723723,21.285566,19.704696,5.765255,18.123827,20.768068,19.258899,5.503768,17.749731
5161,19.765166,23.204273,20.745330,20.965146,20.149285,20.443644,23.059511,20.745330,7.618460,18.431149,20.959813,19.440074,5.003098,17.920334,20.433838,19.000970,4.717110,17.568102
5162,19.559546,22.968905,20.526082,20.819130,19.981778,20.226766,22.811693,20.526082,6.898136,18.240472,20.813426,19.254086,4.706200,17.694746,20.221185,18.803387,4.279014,17.385589
5163,19.341570,22.807980,20.323497,20.565871,19.756916,19.986845,22.633225,20.323497,6.266764,18.013768,20.559619,19.054551,4.083559,17.549482,19.980641,18.611202,3.715568,17.241763
5164,19.296841,22.821046,20.342947,20.628558,19.783379,19.942462,22.669998,20.342947,7.335978,18.015895,20.622947,19.048756,4.962604,17.474565,19.932240,18.570671,4.292315,17.209102
5165,19.218561,22.758289,20.319142,20.579452,19.740424,19.882606,22.613600,20.319142,7.519579,18.024685,20.572983,19.011934,5.115994,17.450885,19.836770,18.512037,4.341523,17.187303
5166,19.374406,23.179596,20.742259,20.782836,19.960360,20.079621,23.080351,20.742259,11.181547,18.404168,20.778569,19.244426,7.336791,17.710284,19.976262,18.686571,6.167742,17.396879
5167,19.706413,23.473514,21.112076,21.136391,20.287538,20.438850,23.338589,21.112076,13.300890,18.885563,21.130217,19.550195,9.438843,17.970172,20.350841,18.969924,8.249413,17.589007
5168,20.436914,23.596251,21.494910,22.094949,21.106949,21.252085,23.469672,21.494910,15.325509,19.520149,22.087271,20.249166,14.264962,18.411061,21.186809,19.579890,12.470795,17.972971
5169,20.930629,23.895367,21.837676,22.594304,21.595447,21.759550,23.767459,21.837676,16.856140,19.907894,22.586968,20.727866,16.238764,18.868764,21.708554,20.041573,14.560637,18.374591
5170,21.323153,24.154841,22.121385,22.964846,21.968587,22.156051,24.015468,22.121385,17.932510,20.227302,22.957865,21.102969,17.561505,19.248072,22.113312,20.420115,16.030589,18.726919
5171,21.690254,24.480347,22.441600,23.316861,22.320527,22.521369,24.344134,22.441600,19.383228,20.539067,23.309314,21.455338,18.888516,19.601363,22.489226,20.777142,17.442905,19.065058
5172,21.961525,24.772342,22.718304,23.573540,22.574925,22.794939,24.657863,22.718304,20.400601,20.778744,23.564844,21.708747,19.522720,19.852651,22.767719,21.040160,18.170737,19.312602
5173,22.279964,25.021885,22.985451,23.889835,22.888879,23.115292,24.897691,22.985451,21.397711,21.073212,23.882015,22.019885,20.836990,20.157755,23.092461,21.351397,19.482280,19.610332
5174,22.562226,25.300449,23.257728,24.169754,23.167258,23.400418,25.186735,23.257728,22.453845,21.328721,24.164624,22.294563,21.767706,20.424502,23.381126,21.626341,20.425883,19.871556
5175,22.775883,25.516765,23.475118,24.381353,23.379445,23.617577,25.411250,23.475118,23.060717,21.538986,24.376529,22.506996,22.267479,20.637463,23.596096,21.838496,20.934276,20.080896
5176,23.024177,25.737843,23.706764,24.634614,23.625023,23.876287,25.650622,23.706764,23.895618,21.762906,24.628663,22.746839,23.133036,20.865015,23.852078,22.078004,21.808474,20.303931
5177,23.201883,25.987801,23.941819,24.815871,23.805193,24.064117,25.931363,23.941819,24.745176,21.952274,24.812007,22.924230,23.479432,21.036453,24.032653,22.252431,22.141707,20.472208
5178,22.715661,25.426213,23.404015,24.247634,23.256004,23.584384,25.367932,23.404015,19.478381,21.440099,24.243550,22.391901,18.364901,20.540252,23.538176,21.775644,17.481030,20.013111
5179,22.396198,25.159408,23.109832,23.896700,22.916338,23.256554,25.095547,23.109832,17.980060,21.124118,23.893215,22.061570,16.585012,20.229924,23.208279,21.468105,15.756766,19.727931
5180,21.718981,24.476935,22.412906,23.098764,22.158387,22.570499,24.390954,22.412906,13.240098,20.434858,23.093588,21.340087,11.737086,19.586587,22.510741,20.814113,11.356406,19.117485
5181,21.281251,24.197030,22.051398,22.619441,21.700263,22.108363,24.114455,22.051398,12.227857,19.988341,22.615722,20.899237,10.173706,19.182752,22.053182,20.399044,9.804172,18.744906
5182,20.820617,23.836445,21.636392,22.097920,21.211783,21.625488,23.739294,21.636392,10.299413,19.533490,22.094377,20.439514,8.105047,18.784650,21.567242,19.967332,7.835900,18.367422
5183,20.494682,23.602763,21.337779,21.757152,20.878362,21.267195,23.493799,21.337779,9.402872,19.181760,21.753246,20.112838,7.154176,18.472431,21.230225,19.654061,6.873995,18.077897
5184,20.116830,23.442945,21.040958,21.290200,20.464566,20.832220,23.312096,21.040958,8.274945,18.769821,21.285332,19.746396,5.607154,18.207459,20.817698,19.315838,5.472065,17.813978
5185,19.860436,23.282551,20.831546,21.027079,20.213501,20.551188,23.142053,20.831546,7.812503,18.521039,21.022016,19.506049,5.125930,17.990082,20.541641,19.081917,4.935754,17.622194
5186,19.694453,23.050568,20.630438,20.902460,20.066031,20.385484,22.901129,20.630438,7.206760,18.359746,20.896951,19.338975,4.944730,17.781000,20.380174,18.910772,4.663613,17.441370
5187,19.500623,22.869718,20.435656,20.710146,19.882843,20.175855,22.705825,20.435656,6.586800,18.165487,20.704203,19.164154,4.468390,17.624104,20.170050,18.735562,4.162108,17.301074
5188,19.352355,22.684590,20.273572,20.607593,19.767533,20.024027,22.512911,20.273572,6.188330,18.034232,20.601439,19.037866,4.320875,17.474293,20.012366,18.598057,3.908391,17.183747
5189,19.184623,22.446662,20.101713,20.442424,19.618295,19.876836,22.264680,20.101713,5.627127,17.938747,20.434063,18.904497,3.979287,17.374930,19.819123,18.459480,3.537216,17.099838
5190,18.925538,22.364268,20.021673,20.065822,19.363147,19.646216,22.186856,20.021673,5.791931,17.856490,20.058398,18.754802,3.487160,17.451206,19.461802,18.312666,3.073973,17.163531
5191,19.027876,22.559614,20.183708,20.202629,19.461003,19.757591,22.420807,20.183708,7.646670,17.946609,20.195061,18.818703,4.704557,17.442344,19.604214,18.369203,4.221415,17.134192
5192,19.245774,22.534704,20.298792,20.554007,19.720808,20.007598,22.375049,20.298792,8.487838,18.222535,20.546362,18.998449,6.327942,17.450536,19.884263,18.516072,5.593232,17.147880
5193,19.687419,22.753492,20.616402,21.153841,20.225010,20.478265,22.603594,20.616402,10.841025,18.629210,21.146588,19.418629,9.426791,17.690671,20.396996,18.876475,8.295126,17.355953
5194,20.058054,22.980754,20.889088,21.545126,20.594444,20.866142,22.826936,20.889088,12.278198,18.951240,21.539230,19.767756,11.224053,17.996282,20.802573,19.207175,10.108435,17.611777
5195,20.398972,23.206242,21.138157,21.897956,20.925346,21.220200,23.066373,21.138157,13.448010,19.209942,21.891812,20.079687,12.638352,18.267563,21.173460,19.513843,11.574716,17.854225
5196,20.645953,23.418898,21.349709,22.139641,21.163249,21.470294,23.287567,21.349709,14.300719,19.411851,22.134380,20.313510,13.437382,18.492641,21.431675,19.747985,12.425052,18.064294
5197,20.787554,23.586823,21.499941,22.260494,21.291095,21.607399,23.458023,21.499941,14.726542,19.541859,22.255524,20.447219,13.600089,18.638913,21.573604,19.889211,12.668159,18.204817
5198,20.722123,23.726117,21.556188,22.103530,21.177425,21.517278,23.590780,21.556188,14.552243,19.521596,22.099093,20.370966,12.360277,18.642840,21.486078,19.849031,11.708834,18.211984
5199,20.594352,23.473298,21.350902,21.931013,21.008322,21.402954,23.321460,21.350902,12.562763,19.380344,21.926545,20.204877,10.976032,18.483209,21.363112,19.715770,10.502183,18.068429
5200,20.523608,23.447328,21.305900,21.819189,20.913381,21.328741,23.293972,21.305900,12.536166,19.317828,21.814386,20.125003,10.652723,18.435620,21.281931,19.656954,10.246605,18.031976
5201,20.510395,23.456786,21.311624,21.775541,20.874959,21.332467,23.330496,21.311624,12.733944,19.292752,21.772369,20.089726,10.613192,18.407083,21.270964,19.641174,10.279826,18.011384
5202,20.478020,23.409589,21.272610,21.739408,20.827540,21.324324,23.331056,21.272610,12.449985,19.214165,21.736010,20.032629,10.302468,18.329248,21.249112,19.596772,9.993760,17.944432
5203,20.385234,23.350108,21.199016,21.640012,20.734121,21.223308,23.267844,21.199016,11.952357,19.130189,21.636567,19.944481,9.775786,18.252396,21.148161,19.513317,9.445082,17.878472
5204,19.944671,22.948511,20.748324,20.984734,20.171395,20.773768,22.832922,20.748324,8.579206,18.663727,20.979767,19.464069,6.237889,17.948371,20.677181,19.107515,6.459996,17.537849
5205,19.695508,22.805348,20.533165,20.678398,19.892267,20.495392,22.678459,20.533165,8.014506,18.387870,20.672338,19.209704,5.464186,17.747070,20.408346,18.880836,5.706553,17.353326
5206,19.501818,22.595850,20.326491,20.519393,19.723240,20.288525,22.456203,20.326491,7.228564,18.196779,20.514195,19.031155,5.033661,17.548115,20.204889,18.698307,5.113566,17.191725
5207,19.365688,22.434110,20.152289,20.459281,19.628506,20.124595,22.282296,20.152289,6.666917,18.022281,20.453796,18.906376,4.843420,17.358957,20.073304,18.556985,4.746077,17.040665
5208,19.150821,22.222777,19.902575,20.236754,19.417415,19.866954,22.036258,19.902575,5.413314,17.768892,20.230622,18.705860,3.868437,17.181097,19.846176,18.356129,3.780361,16.866082
5209,18.957200,22.154504,19.746456,20.018715,19.230836,19.635271,21.949237,19.746456,5.075701,17.543675,20.011615,18.547655,3.373290,17.083696,19.621307,18.198221,3.279109,16.775135
5210,18.795233,21.986981,19.569371,19.853254,19.075385,19.453413,21.752088,19.569371,4.410081,17.386654,19.845493,18.401540,2.917442,16.957587,19.445100,18.052527,2.813632,16.659953
5211,18.679858,21.727045,19.398238,19.860321,19.028294,19.338088,21.470393,19.398238,3.813633,17.326083,19.851684,18.307828,2.841342,16.763971,19.328966,17.938020,2.559923,16.547074
5212,18.508656,21.663799,19.268229,19.633232,18.856635,19.133457,21.381134,19.268229,3.528839,17.155325,19.623713,18.185443,2.402108,16.747173,19.114229,17.816573,2.167264,16.518916
5213,18.435338,21.325511,19.145798,19.694216,18.860145,19.126028,21.045433,19.145798,3.211572,17.246163,19.682554,18.140537,2.606974,16.598520,19.037487,17.747168,2.181446,16.456850
5214,18.285171,21.128386,19.115760,19.544320,18.782687,19.043879,20.894262,19.115760,3.582283,17.337258,19.536300,18.123275,2.846135,16.710249,18.799588,17.697266,2.220312,16.594944
5215,18.342489,21.304765,19.170013,19.489189,18.756750,19.124042,21.097295,19.170013,4.380578,17.242730,19.482267,18.121923,3.091969,16.761578,18.894000,17.712190,2.686171,16.530380
5216,18.484011,21.384975,19.273327,19.668900,18.894015,19.258052,21.161506,19.273327,5.293937,17.385149,19.663359,18.220839,4.044432,16.778320,19.078766,17.804290,3.573284,16.529814
5217,18.726670,21.468551,19.405274,19.987349,19.138998,19.518038,21.238888,19.405274,6.222367,17.571660,19.982575,18.400869,5.367517,16.819163,19.387875,17.971007,4.808143,16.554138
5218,18.907368,21.527095,19.498208,20.148550,19.286139,19.708335,21.278731,19.498208,6.693187,17.717685,20.144365,18.535191,6.049064,16.926018,19.601655,18.113898,5.592648,16.626141
5219,19.137468,21.599423,19.610238,20.428373,19.513279,19.956269,21.375136,19.610238,7.342096,17.845340,20.423872,18.716509,7.102746,17.009146,19.878276,18.290831,6.603880,16.703386
5220,19.288816,21.721373,19.716553,20.542996,19.628977,20.110831,21.508955,19.716553,7.886385,17.924150,20.538749,18.832926,7.505439,17.127104,20.046376,18.423033,7.142542,16.799690
5221,19.474823,21.830173,19.843110,20.756528,19.816355,20.305751,21.635014,19.843110,8.573256,18.051206,20.751820,18.997823,8.391892,17.243826,20.252874,18.585621,7.976873,16.918368
5222,19.612872,22.008720,19.986707,20.865338,19.933033,20.438611,21.824498,19.986707,9.328511,18.148916,20.861558,19.120574,8.837127,17.379589,20.394819,18.719217,8.505246,17.043616
5223,19.836348,22.122238,20.149004,21.158235,20.190976,20.680479,21.956004,20.149004,10.163339,18.342004,21.155436,19.347074,10.170999,17.538713,20.635442,18.923097,9.630963,17.210752
5224,19.908735,22.219136,20.230862,21.164210,20.224094,20.754404,22.053412,20.230862,10.284049,18.408311,21.161357,19.403989,9.916241,17.646622,20.702213,19.001903,9.594285,17.301593
5225,19.997232,22.112387,20.214991,21.255512,20.296643,20.879511,21.972197,20.214991,9.790393,18.457785,21.252661,19.460127,9.987230,17.667592,20.810015,19.068339,9.703869,17.326662
5226,19.917269,22.134367,20.175435,21.080942,20.151052,20.819186,22.040035,20.175435,9.377724,18.310834,21.077828,19.340122,8.739527,17.602416,20.728921,18.989666,8.747321,17.250410
5227,19.782997,22.054881,20.075277,20.894554,19.988148,20.675324,21.951920,20.075277,8.617759,18.198633,20.891036,19.198120,7.774062,17.505204,20.580990,18.871005,7.852440,17.161021
5228,19.358482,21.931879,19.797411,20.131181,19.393408,20.216011,21.790060,19.797411,6.642877,17.804762,20.126447,18.751999,4.581984,17.377551,20.097044,18.514413,5.276003,16.931782
5229,19.141602,21.778484,19.614461,19.853884,19.140362,19.976428,21.617743,19.614461,5.909142,17.611180,19.847226,18.521855,3.909488,17.196484,19.866425,18.313233,4.581499,16.760041
5230,18.954132,21.556189,19.425389,19.686446,18.971926,19.774125,21.374202,19.425389,5.055303,17.476576,19.680145,18.352235,3.444654,17.024325,19.664929,18.141793,3.951081,16.618656
5231,18.852523,21.354379,19.266378,19.685363,18.918221,19.644953,21.155360,19.266378,4.476963,17.377396,19.678760,18.252749,3.379702,16.826739,19.577353,18.024146,3.681163,16.470939
5232,18.756241,20.908052,19.057349,19.689879,18.873847,19.516666,20.684791,19.057349,3.447782,17.429906,19.681681,18.166991,3.208912,16.652301,19.491821,17.915579,3.339312,16.339336
5233,18.597185,21.076201,18.974158,19.530210,18.741468,19.315260,20.829074,18.974158,3.537191,17.119241,19.521197,18.059205,2.787913,16.597212,19.298412,17.795782,2.865406,16.293152
5234,18.475499,20.917424,18.852717,19.404677,18.629272,19.172245,20.642630,18.852717,3.066888,17.062805,19.394793,17.959440,2.459374,16.524088,19.162453,17.690409,2.522241,16.218366
5235,18.295283,20.788205,18.728635,19.178044,18.460278,18.940860,20.472597,18.728635,2.610648,16.984673,19.166343,17.842471,1.981788,16.518599,18.929662,17.570279,2.034947,16.210896
5236,18.214360,20.990910,18.771332,19.206444,18.471203,18.825628,20.725985,18.771332,3.477627,16.816679,19.196855,17.836258,2.420710,16.475661,18.807601,17.536369,2.261716,16.265137
