,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
5237,18.206384,21.149657,18.841265,19.346546,18.555557,18.869463,20.915324,18.841265,4.170710,16.767206,19.335855,17.872796,2.942055,16.409737,18.795114,17.533550,2.536868,16.271987
5238,18.238458,21.842037,19.348706,19.368889,18.669108,18.884338,21.704944,19.348706,8.144474,16.992467,19.363116,18.061851,4.497896,16.760586,18.742110,17.662856,3.730503,16.583602
5239,18.644506,22.250587,19.841289,19.900909,19.115154,19.334158,22.085141,19.841289,10.874915,17.597438,19.893321,18.434258,7.071407,16.975195,19.226222,17.979689,6.041371,16.733156
5240,19.329537,22.433251,20.282990,20.850483,19.907158,20.105345,22.281845,20.282990,12.904678,18.284136,20.841313,19.089772,11.308016,17.338230,20.027272,18.532126,9.652722,17.036979
5241,19.888125,22.743808,20.677669,21.482528,20.497139,20.694097,22.596670,20.677669,14.509954,18.758669,21.474054,19.642339,13.849975,17.810623,20.635458,19.034030,12.108727,17.432601
5242,20.296554,23.027587,20.989974,21.885504,20.899888,21.109537,22.868551,20.989974,15.522987,19.111396,21.877571,20.044416,15.147653,18.211261,21.060788,19.423143,13.532118,17.785499
5243,20.683316,23.382676,21.338842,22.265868,21.278209,21.496852,23.228979,21.338842,16.996491,19.448705,22.257311,20.421494,16.508041,18.585676,21.460593,19.794999,14.977359,18.129405
5244,20.976555,23.709891,21.646769,22.545645,21.555635,21.794290,23.581521,21.646769,18.078654,19.712017,22.535899,20.697905,17.174533,18.859911,21.763780,20.076870,15.762774,18.389960
5245,21.333383,23.992926,21.952021,22.904511,21.909600,22.156420,23.855706,21.952021,19.206609,20.048336,22.895869,21.046614,18.657454,19.197359,22.131200,20.421593,17.248521,18.711986
5246,21.648162,24.309000,22.260984,23.219167,22.221898,22.475822,24.184480,22.260984,20.370146,20.337488,23.213587,21.354169,19.691553,19.494751,22.454700,20.726404,18.302946,18.998108
5247,21.957222,24.605151,22.563960,23.533031,22.532208,22.792995,24.492634,22.563960,21.474999,20.635286,23.527891,21.660985,20.787240,19.794079,22.770099,21.028219,19.395119,19.286340
5248,22.209523,24.841920,22.809773,23.792102,22.784830,23.054873,24.748286,22.809773,22.127659,20.871259,23.785703,21.909067,21.421337,20.032432,23.028892,21.273101,20.041928,19.517310
5249,22.357133,25.071397,23.021158,23.936938,22.930805,23.212877,25.009897,23.021158,22.636144,21.032418,23.932738,22.054114,21.382792,20.175490,23.178619,21.418291,20.036326,19.657963
5250,21.828660,24.467043,22.440423,23.300456,22.321072,22.692354,24.400745,22.440423,17.001822,20.480102,23.295800,21.468186,15.850848,19.640572,22.639712,20.901743,15.073363,19.163774
5251,21.541609,24.280587,22.209961,22.976041,22.012875,22.392329,24.208882,22.209961,16.069888,20.211040,22.972080,21.173572,14.458707,19.375064,22.338161,20.631263,13.722233,18.924365
5252,20.993776,23.698124,21.624689,22.305588,21.379909,21.841566,23.603744,21.624689,12.049639,19.645633,22.300003,20.574826,10.503880,18.849649,21.776096,20.099697,10.206891,18.423298
5253,20.662975,23.491191,21.347191,21.934445,21.024865,21.490992,23.403082,21.347191,11.366315,19.291301,21.930455,20.232473,9.387561,18.534491,21.432019,19.784068,9.110958,18.136117
5254,20.313434,23.178617,21.006453,21.534318,20.646752,21.128701,23.077352,21.006453,9.697941,18.935555,21.530658,19.873335,7.761180,18.216012,21.067951,19.451128,7.571523,17.834305
5255,20.003874,23.023698,20.750969,21.158906,20.303837,20.777741,22.907692,20.750969,8.835913,18.594245,21.154610,19.559410,6.535398,17.964211,20.738493,19.164309,6.449301,17.590124
5256,19.707287,22.899884,20.510831,20.774844,19.963037,20.434955,22.764968,20.510831,7.930802,18.256694,20.769962,19.256978,5.323180,17.743994,20.419950,18.892815,5.372967,17.365681
5257,19.528199,22.760058,20.354087,20.616111,19.797704,20.241691,22.619738,20.354087,7.646576,18.088437,20.611093,19.085989,5.147228,17.560886,20.232142,18.723693,5.091019,17.215244
5258,19.416887,22.564432,20.201876,20.563210,19.713365,20.134360,22.418315,20.201876,7.194575,17.985436,20.557750,18.974529,5.139145,17.391307,20.129174,18.602846,4.954470,17.076517
5259,19.260889,22.442558,20.051136,20.369956,19.543432,19.965333,22.284437,20.051136,6.697370,17.817835,20.364271,18.825198,4.615473,17.286125,19.959722,18.462223,4.490798,16.964725
5260,19.228326,22.550382,20.119713,20.401160,19.564206,19.918814,22.413137,20.119713,7.908886,17.826288,20.396086,18.836312,5.378890,17.276537,19.909479,18.449865,5.033486,16.990251
5261,19.182659,22.556974,20.147785,20.367045,19.541689,19.887413,22.426353,20.147785,8.269176,17.869217,20.361180,18.824634,5.576298,17.288088,19.846074,18.424469,5.159164,17.002864
5262,19.396111,23.022862,20.634561,20.711586,19.872207,20.131580,22.933293,20.634561,12.197122,18.335830,20.707756,19.141102,8.312703,17.574448,20.038534,18.661914,7.304376,17.285294
5263,19.767832,23.330613,21.030727,21.166442,20.287075,20.526228,23.207801,21.030727,14.254938,18.853653,21.160866,19.522508,10.727558,17.884150,20.446020,18.992759,9.515594,17.539497
5264,20.348098,23.486133,21.371802,21.943309,20.964909,21.158218,23.362263,21.371802,15.759083,19.381340,21.935748,20.115424,14.412051,18.295100,21.094343,19.495247,12.660525,17.896151
5265,20.715019,23.729615,21.643638,22.329887,21.344767,21.530479,23.599193,21.643638,16.726014,19.688082,22.322404,20.489335,15.678370,18.656267,21.478509,19.842458,13.993267,18.206407
5266,20.958349,23.926205,21.845480,22.565204,21.588122,21.768538,23.778858,21.845480,17.281123,19.912102,22.557855,20.739605,16.252077,18.921355,21.723385,20.084022,14.653129,18.444659
5267,21.313445,24.175444,22.115403,22.928440,21.937882,22.131922,24.032203,22.115403,18.535633,20.198603,22.920489,21.078101,17.816070,19.235712,22.098144,20.416646,16.260242,18.735148
5268,21.500564,24.399771,22.319728,23.109505,22.118450,22.318006,24.276917,22.319728,19.136883,20.362538,23.100178,21.259438,17.998274,19.418698,22.288807,20.599716,16.515486,18.910625
5269,21.706283,24.556936,22.491265,23.322129,22.330009,22.522540,24.420344,22.491265,19.584357,20.562187,23.313528,21.469429,18.721622,19.625331,22.497454,20.802087,17.211672,19.106720
5270,21.812722,24.711058,22.623769,23.419548,22.433176,22.625654,24.580728,22.623769,19.818641,20.666810,23.413693,21.575223,18.618678,19.736752,22.603562,20.908906,17.162229,19.214250
5271,21.929273,24.838850,22.751763,23.536632,22.549788,22.746942,24.716562,22.751763,20.138816,20.786963,23.531025,21.691205,18.857807,19.851384,22.722078,21.023211,17.413059,19.324344
5272,22.011731,24.944604,22.856422,23.630567,22.639094,22.835174,24.840219,22.856422,20.315449,20.872626,23.623485,21.777753,18.901570,19.932021,22.806240,21.103722,17.434965,19.401203
5273,22.044438,25.054657,22.948868,23.664313,22.672433,22.880052,24.985058,22.948868,20.465365,20.912678,23.659544,21.808710,18.602383,19.957876,22.841304,21.133734,17.162461,19.426164
5274,21.513563,24.489533,22.389152,23.023496,22.066175,22.351505,24.414388,22.389152,15.518056,20.363917,23.018260,21.233100,13.678516,19.447940,22.291995,20.623926,12.781322,18.955858
5275,21.237943,24.287141,22.149367,22.712113,21.769010,22.064728,24.206567,22.149367,14.689213,20.092167,22.707637,20.947713,12.566547,19.187788,22.003816,20.362658,11.718511,18.721500
5276,20.728339,23.735532,21.591066,22.075676,21.175156,21.548905,23.629266,21.591066,11.040026,19.552866,22.069314,20.392769,9.081100,18.716224,21.475397,19.874558,8.671030,18.273720
5277,20.416935,23.550507,21.325715,21.714091,20.834294,21.214882,23.452024,21.325715,10.496523,19.199407,21.709744,20.068276,8.103110,18.426807,21.148909,19.580393,7.742980,18.011877
5278,20.051812,23.270937,20.988269,21.269218,20.430458,20.825924,23.155312,20.988269,8.897950,18.821225,21.264886,19.700332,6.424107,18.135779,20.756723,19.246199,6.202261,17.735675
5279,19.804561,23.088787,20.744369,21.006241,20.171887,20.545325,22.959919,20.744369,8.177132,18.528819,21.001605,19.445884,5.741843,17.890162,20.501802,19.007714,5.514366,17.513626
5280,19.592148,22.889859,20.504566,20.788098,19.951233,20.303903,22.744445,20.504566,7.298628,18.264686,20.782731,19.223672,5.080180,17.664613,20.287712,18.797218,4.856762,17.306724
5281,19.400965,22.771316,20.336167,20.571244,19.753727,20.088943,22.616117,20.336167,6.959969,18.056216,20.565603,19.043335,4.647005,17.521066,20.078391,18.626763,4.431363,17.175134
5282,19.284361,22.565967,20.168603,20.491479,19.650160,19.975346,22.401522,20.168603,6.450654,17.935684,20.485602,18.919148,4.525309,17.352694,19.969522,18.501319,4.241474,17.033116
5283,19.106071,22.436959,19.998509,20.269866,19.459201,19.775300,22.255339,19.998509,5.879435,17.741680,20.263105,18.755785,3.926832,17.248465,19.768846,18.348613,3.699956,16.928380
5284,19.021557,22.556870,20.040329,20.224401,19.421953,19.664042,22.396937,20.040329,6.972829,17.683722,20.218622,18.724868,4.419782,17.231114,19.653173,18.299711,4.004681,16.946248
5285,18.973835,22.499523,20.046133,20.241821,19.426057,19.639973,22.349033,20.046133,7.270919,17.743232,20.234984,18.718247,4.788777,17.201509,19.592503,18.266787,4.185666,16.941072
5286,19.155990,22.937195,20.498670,20.513088,19.697076,19.863443,22.836798,20.498670,11.036534,18.160542,20.508850,18.986774,7.184569,17.464698,19.758962,18.466879,6.098947,17.174795
5287,19.523679,23.217244,20.882491,20.967833,20.102885,20.260954,23.082594,20.882491,13.131990,18.682388,20.961648,19.351466,9.610866,17.741284,20.173057,18.781532,8.305744,17.390007
5288,20.106100,23.354747,21.218754,21.738195,20.767622,20.903597,23.221020,21.218754,14.685734,19.216489,21.730104,19.925450,13.236335,18.120797,20.834714,19.273398,11.451564,17.712082
5289,20.582846,23.605720,21.533300,22.255804,21.259754,21.400310,23.471067,21.533300,16.044822,19.595532,22.248041,20.395004,15.343247,18.541967,21.346656,19.709921,13.552255,18.073186
5290,20.950993,23.862474,21.809593,22.609211,21.616748,21.771391,23.715848,21.809593,17.116012,19.903338,22.601904,20.754736,16.585481,18.907567,21.726447,20.064760,14.920072,18.403072
5291,21.271580,24.126426,22.074457,22.917199,21.923555,22.091549,23.980922,22.074457,18.146259,20.167991,22.909100,21.061204,17.588787,19.213307,22.057242,20.373681,16.024593,18.690120
5292,21.490343,24.383425,22.309456,23.120454,22.126806,22.310764,24.259838,22.309456,18.955616,20.359075,23.111071,21.265574,17.936255,19.420076,22.281392,20.586287,16.474607,18.891181
5293,21.784783,24.599996,22.547547,23.413930,22.416392,22.609082,24.465935,22.547547,19.843013,20.629160,23.405488,21.550934,19.182740,19.696381,22.584457,20.870871,17.724625,19.157286
5294,22.063663,24.865342,22.808612,23.690669,22.690244,22.892899,24.743182,22.808612,20.910593,20.874042,23.685199,21.819659,20.164456,19.954119,22.872185,21.139637,18.726959,19.407088
5295,22.335094,25.113439,23.064844,23.965370,22.961519,23.171945,25.002382,23.064844,21.876111,21.127306,23.960298,22.087588,21.144155,20.214878,23.149347,21.404519,19.700282,19.659691
5296,22.569850,25.319133,23.281138,24.201355,23.191333,23.416819,25.226669,23.281138,22.511025,21.335606,24.195037,22.313092,21.775290,20.431147,23.391170,21.631198,20.363995,19.871225
5297,22.744260,25.566366,23.511529,24.373884,23.363763,23.602210,25.506501,23.511529,23.337543,21.516556,24.369794,22.483486,22.066368,20.597178,23.568851,21.801871,20.670442,20.034891
5298,22.270599,25.016569,22.985820,23.815101,22.825555,23.135055,24.954026,22.985820,18.173220,21.017614,23.810722,21.963534,17.055819,20.116345,23.085560,21.339217,16.124670,19.592874
5299,21.951160,24.776006,22.708835,23.462314,22.487669,22.803605,24.707520,22.708835,16.784875,20.710149,23.458516,21.638177,15.287125,19.817839,22.751704,21.036252,14.406285,19.320801
5300,21.261783,24.121412,22.024405,22.641649,21.717968,22.098348,24.026071,22.024405,12.096170,20.022738,22.636021,20.914672,10.402202,19.193322,22.032353,20.381131,9.978410,18.729910
5301,20.792709,23.871008,21.664669,22.121160,21.230891,21.593901,23.777992,21.664669,11.052855,19.551345,22.116922,20.455613,8.688779,18.794305,21.531562,19.948305,8.280565,18.365048
5302,20.310190,23.522472,21.248205,21.596821,20.743716,21.077245,23.409283,21.248205,9.093663,19.087127,21.592752,20.000809,6.698783,18.408866,21.009672,19.510782,6.307224,18.011891
5303,19.954872,23.296910,20.938665,21.249146,20.405285,20.673916,23.166442,20.938665,8.105378,18.710888,21.244299,19.671149,5.723631,18.097999,20.629751,19.183582,5.261636,17.737412
5304,19.618854,23.093735,20.636996,20.894827,20.073777,20.281891,22.937115,20.636996,6.960586,18.336876,20.889155,19.360321,4.626535,17.831487,20.264460,18.881017,4.186554,17.497575
5305,19.354821,22.924313,20.416055,20.654834,19.842695,19.981229,22.751474,20.416055,6.420841,18.080637,20.648550,19.137571,4.154184,17.626592,19.969519,18.652310,3.621445,17.335101
5306,19.183508,22.669770,20.199517,20.538866,19.700226,19.806080,22.480802,20.199517,5.722589,17.918232,20.531934,18.972481,3.911880,17.413027,19.799377,18.479658,3.310506,17.159939
5307,19.009585,22.482471,20.004332,20.344381,19.520569,19.620022,22.273734,20.004332,5.143497,17.734930,20.336869,18.806307,3.468950,17.275745,19.612608,18.320415,2.928697,17.028223
5308,19.012309,22.515630,20.044459,20.415221,19.561570,19.638353,22.343999,20.044459,6.355654,17.744919,20.408879,18.820175,4.390989,17.231471,19.626719,18.310126,3.638906,16.993533
5309,18.968058,22.455803,20.038859,20.390742,19.542093,19.622094,22.294472,20.038859,6.626436,17.783245,20.383506,18.805856,4.634747,17.228206,19.571083,18.278886,3.796156,16.986689
5310,19.087108,22.951907,20.475570,20.484476,19.690459,19.772545,22.843344,20.475570,10.333413,18.107796,20.479836,18.999754,6.459360,17.519671,19.659579,18.432855,5.353656,17.206131
5311,19.430083,23.226906,20.850985,20.890861,20.049639,20.147875,23.082701,20.850985,12.441188,18.619269,20.884327,19.319287,8.724657,17.754247,20.053804,18.717259,7.450862,17.380714
5312,20.048415,23.329908,21.188120,21.710769,20.743902,20.840841,23.190312,21.188120,14.069242,19.185928,21.702254,19.905343,12.626747,18.108432,20.768959,19.224935,10.849729,17.680911
5313,20.472919,23.569985,21.477472,22.154427,21.170517,21.280770,23.427604,21.477472,15.269842,19.527339,22.146259,20.316743,14.325394,18.487227,21.224057,19.614475,12.603277,18.004893
5314,20.848676,23.815863,21.750800,22.513885,21.528973,21.663715,23.662524,21.750800,16.410897,19.839076,22.506229,20.673875,15.729561,18.841520,21.616724,19.970907,14.128254,18.325091
5315,21.217300,24.094196,22.040084,22.870605,21.879069,22.037138,23.945043,22.040084,17.684064,20.135125,22.862332,21.018713,17.114632,19.175094,22.001969,20.320536,15.609035,18.639103
5316,21.493866,24.383096,22.313254,23.128958,22.134706,22.317661,24.258609,22.313254,18.772212,20.367900,23.119508,21.273004,17.818328,19.426500,22.288079,20.586194,16.422788,18.884309
5317,21.846681,24.639465,22.594924,23.477346,22.477904,22.676393,24.506441,22.594924,19.925952,20.683407,23.468967,21.610724,19.370615,19.752481,22.651954,20.926370,17.987749,19.200787
5318,22.122364,24.912798,22.860255,23.749576,22.749299,22.954317,24.790889,22.860255,20.914370,20.929621,23.744092,21.878856,20.205917,20.013620,22.933646,21.195183,18.832600,19.456720
5319,22.292751,25.104807,23.047437,23.912401,22.915789,23.126105,24.990446,23.047437,21.302018,21.104428,23.907160,22.048339,20.379026,20.189519,23.102837,21.366938,19.031391,19.631038
5320,22.586235,25.337726,23.300205,24.211267,23.202188,23.435518,25.244807,23.300205,22.386266,21.355603,24.204954,22.324768,21.644710,20.444582,23.409738,21.645089,20.314651,19.880440
5321,22.765893,25.578098,23.526989,24.388667,23.379096,23.626335,25.517888,23.526989,23.150162,21.536090,24.384534,22.499337,21.921060,20.614141,23.592774,21.820886,20.603508,20.048998
5322,22.310864,25.039076,23.014623,23.852501,22.861991,23.178716,24.976504,23.014623,18.107868,21.052742,23.848148,21.999104,17.066403,20.150060,23.129198,21.375625,16.185220,19.622051
5323,22.010603,24.816116,22.755936,23.522421,22.545860,22.866487,24.747961,22.755936,16.837522,20.763911,23.518636,21.694680,15.416923,19.870725,22.814912,21.091392,14.567994,19.367872
5324,21.364993,24.176678,22.097503,22.746958,21.815939,22.210443,24.083824,22.097503,12.306354,20.111182,22.741383,21.006176,10.750564,19.270969,22.146053,20.472354,10.369487,18.798655
5325,20.977696,23.941838,21.779122,22.305283,21.397371,21.800365,23.854017,21.779122,11.514841,19.704227,22.301414,20.606334,9.407022,18.911253,21.741579,20.104688,9.084094,18.467797
5326,20.555763,23.621375,21.400897,21.807046,20.937218,21.355984,23.517853,21.400897,9.734195,19.283942,21.803166,20.179514,7.465885,18.555862,21.294093,19.711957,7.274984,18.129821
5327,20.243606,23.409379,21.120332,21.490805,20.626859,21.006636,23.292810,21.120332,8.842554,18.947854,21.486599,19.874587,6.561314,18.262574,20.967115,19.416739,6.310437,17.866363
5328,19.937586,23.255466,20.857250,21.103495,20.279805,20.655619,23.119276,20.857250,7.885142,18.595224,21.098465,19.563477,5.350780,18.028488,20.640468,19.134293,5.250336,17.628119
5329,19.755526,23.090830,20.681093,20.930397,20.101692,20.463194,22.948254,20.681093,7.561387,18.413932,20.925232,19.381094,5.149974,17.836957,20.453525,18.957813,4.988468,17.462100
5330,19.591997,22.893773,20.495435,20.795796,19.955126,20.291842,22.740659,20.495435,6.947418,18.250211,20.790306,19.224343,4.845575,17.658380,20.286398,18.798395,4.604342,17.310392
5331,19.386725,22.777172,20.316800,20.518996,19.722282,20.062038,22.606668,20.316800,6.363691,18.026933,20.512645,19.030715,4.118381,17.548784,20.055982,18.621861,3.985516,17.187740
5332,19.378324,22.814061,20.368532,20.626902,19.786141,20.056329,22.669606,20.368532,7.572159,18.067458,20.621702,19.055024,5.155477,17.488346,20.046543,18.614645,4.711957,17.182746
5333,19.306577,22.798371,20.369660,20.562116,19.738451,19.996163,22.659743,20.369660,7.824834,18.079576,20.555785,19.023284,5.236301,17.490783,19.952243,18.568672,4.727431,17.185101
5334,19.495323,23.225112,20.818490,20.856965,20.025983,20.221830,23.130399,20.818490,11.575985,18.506582,20.852968,19.302372,7.764008,17.751776,20.123211,18.777736,6.736943,17.432261
5335,19.860350,23.509685,21.198091,21.301028,20.426989,20.612891,23.380989,21.198091,13.658313,19.015192,21.295123,19.667371,10.184784,18.039619,20.528941,19.096245,8.964321,17.663550
5336,20.526740,23.668787,21.571847,22.171429,21.183163,21.344662,23.544221,21.571847,15.535878,19.599473,22.163885,20.325031,14.484179,18.486176,21.280425,19.665386,12.721242,18.050347
5337,21.023901,23.965840,21.916526,22.688902,21.685776,21.856300,23.840025,21.916526,17.063614,19.993027,22.681639,20.814397,16.564553,18.947154,21.806147,20.129906,14.870154,18.453665
5338,21.411744,24.228871,22.200562,23.051026,22.052791,22.247451,24.091274,22.200562,18.114874,20.309849,23.044175,21.185330,17.809558,19.326484,22.205268,20.504858,16.291594,18.804448
5339,21.736371,24.532835,22.493315,23.353224,22.358915,22.567607,24.396327,22.493315,19.325631,20.590303,23.345623,21.495546,18.788060,19.645469,22.535404,20.823190,17.388012,19.110977
5340,22.004896,24.815188,22.762837,23.608350,22.610221,22.839668,24.700557,22.762837,20.332071,20.825118,23.599647,21.744474,19.465927,19.889301,22.812419,21.082012,18.156778,19.351606
5341,22.369943,25.080970,23.054377,23.974860,22.970557,23.210116,24.958279,23.054377,21.542477,21.150475,23.967129,22.098556,21.142741,20.229982,23.187564,21.435518,19.824245,19.683472
5342,22.674465,25.371346,23.340279,24.276524,23.270741,23.517651,25.259311,23.340279,22.648516,21.421247,24.271506,22.395072,22.145773,20.518638,23.498645,21.732544,20.843621,19.966442
5343,22.897649,25.596151,23.565695,24.497998,23.493238,23.743691,25.492173,23.565695,23.262446,21.639218,24.493248,22.618228,22.641088,20.743209,23.722526,21.954932,21.343912,20.187338
5344,22.922228,25.663587,23.624812,24.512678,23.511844,23.768414,25.571712,23.624812,22.688922,21.677911,24.506398,22.641609,21.732017,20.776819,23.742923,21.984292,20.494857,20.225661
5345,22.978464,25.821499,23.758901,24.563868,23.564074,23.834378,25.760854,23.758901,23.134966,21.756948,24.559725,22.692880,21.573635,20.826034,23.800587,22.038895,20.358457,20.277203
5346,22.437445,25.225252,23.179912,23.929404,22.953604,23.299592,25.161351,23.179912,17.892004,21.198472,23.924925,22.103699,16.445309,20.282473,23.248956,21.510003,15.702400,19.771050
5347,22.138448,24.987021,22.912598,23.608447,22.641431,22.991787,24.918210,22.912598,16.827326,20.906987,23.604640,21.798622,15.152715,19.992604,22.939808,21.222608,14.407515,19.505409
5348,21.575372,24.366267,22.296440,22.943126,22.005838,22.426822,24.276978,22.296440,12.745692,20.315902,22.937836,21.190340,11.245962,19.442843,22.364788,20.673182,10.886276,18.981577
5349,21.220736,24.131542,21.992545,22.552000,21.630357,22.052404,24.047986,21.992545,12.023837,19.937105,22.548202,20.827244,10.067197,19.106285,21.996587,20.334048,9.725457,18.671509
5350,20.834040,23.805637,21.627294,22.109425,21.213947,21.649727,23.709743,21.627294,10.319387,19.544845,22.105967,20.433429,8.288107,18.760892,21.592239,19.967526,8.051122,18.342812
5351,20.535334,23.612400,21.360933,21.777612,20.896661,21.317988,23.505403,21.360933,9.513485,19.216462,21.773624,20.129319,7.294608,18.485013,21.281690,19.682357,7.095098,18.083024
5352,20.195633,23.473852,21.093769,21.339733,20.510226,20.928076,23.347487,21.093769,8.493543,18.840050,21.335177,19.788394,5.829328,18.241612,20.914048,19.374587,5.801737,17.835125
5353,20.006687,23.282289,20.909517,21.206926,20.354505,20.729597,23.151129,20.909517,8.113467,18.667906,21.202108,19.612853,5.752272,18.023599,20.720678,19.190698,5.537732,17.660718
5354,19.817726,23.102786,20.720353,21.035361,20.181741,20.526788,22.961110,20.720353,7.497251,18.479596,21.030193,19.439345,5.322750,17.848497,20.521750,19.013127,5.047636,17.504504
5355,19.581038,22.987902,20.530082,20.729671,19.923685,20.259703,22.828213,20.530082,6.840788,18.231951,20.723947,19.223455,4.466477,17.722963,20.254045,18.811888,4.292833,17.369730
5356,19.487073,22.762134,20.383314,20.724696,19.872884,20.182342,22.600779,20.383314,6.517280,18.165849,20.718708,19.132788,4.661127,17.546868,20.171378,18.705010,4.309758,17.238641
5357,19.261420,22.614356,20.212063,20.400286,19.621879,19.953628,22.435883,20.212063,5.898128,17.988243,20.392270,18.947786,3.831134,17.503302,19.897048,18.534987,3.612528,17.172926
5358,19.068276,22.429973,20.127663,20.200400,19.473421,19.812882,22.261257,20.127663,5.998107,17.994070,20.193188,18.843625,3.793988,17.494061,19.637459,18.417780,3.428845,17.198102
5359,19.173635,22.625168,20.291978,20.364663,19.596493,19.921493,22.492409,20.291978,7.860845,18.091547,20.357543,18.930574,5.097720,17.503605,19.774787,18.486603,4.601923,17.198419
5360,19.427416,22.604645,20.421936,20.775506,19.907680,20.209672,22.454030,20.421936,8.801080,18.389841,20.768238,19.154692,6.988332,17.541146,20.093279,18.666431,6.179736,17.239582
5361,19.884002,22.873526,20.765263,21.361636,20.416980,20.689063,22.731344,20.765263,11.304573,18.799182,21.354699,19.596476,10.109431,17.838254,20.611968,19.052041,8.969267,17.492115
5362,20.252697,23.122264,21.048870,21.748468,20.787607,21.069939,22.974972,21.048870,12.740406,19.122767,21.742834,19.951784,11.847087,18.160734,21.009060,19.388283,10.720793,17.767507
5363,20.592058,23.357934,21.303561,22.096751,21.117254,21.420231,23.223174,21.303561,13.892578,19.383947,22.090856,20.265353,13.211490,18.439849,21.375200,19.697039,12.145141,18.018878
5364,20.849154,23.576582,21.521867,22.342362,21.360200,21.681232,23.449987,21.521867,14.756823,19.593747,22.337329,20.505213,14.022057,18.673097,21.644002,19.940756,13.035755,18.237510
5365,21.077457,23.787797,21.729907,22.557786,21.574547,21.911783,23.667512,21.729907,15.602076,19.792302,22.553138,20.718280,14.774736,18.883422,21.880214,20.160021,13.851425,18.439827
5366,21.189670,24.002999,21.900809,22.609268,21.647553,22.014439,23.884278,21.900809,16.174524,19.917341,22.605361,20.809471,14.644883,19.013581,21.987053,20.278375,13.933704,18.569696
5367,21.197557,23.844528,21.800565,22.590821,21.622359,22.040126,23.718083,21.800565,14.683900,19.883047,22.587049,20.778256,13.851309,18.969463,22.006918,20.272573,13.281206,18.538228
5368,21.239025,23.876950,21.831845,22.613854,21.651201,22.082877,23.752205,21.831845,14.894192,19.911484,22.610001,20.812250,13.943235,19.014500,22.044762,20.318184,13.391228,18.591605
5369,21.228527,23.935459,21.868250,22.566622,21.618426,22.078606,23.831254,21.868250,15.015529,19.905245,22.563923,20.791117,13.560655,19.018310,22.027816,20.315054,13.101361,18.602291
5370,21.184219,23.859652,21.807711,22.523871,21.563860,22.056123,23.793898,21.807711,14.359358,19.821524,22.521102,20.726273,12.975915,18.931444,21.993109,20.259772,12.531351,18.526435
5371,21.067493,23.797036,21.723276,22.390884,21.441537,21.929825,23.727633,21.723276,13.728884,19.718919,22.387902,20.613468,12.154022,18.839034,21.866353,20.154510,11.725305,18.442667
5372,20.579179,23.374891,21.249042,21.693357,20.825287,21.433318,23.279584,21.249042,10.144245,19.218500,21.689347,20.069235,8.093808,18.449122,21.353647,19.694072,8.290960,18.034496
5373,20.336278,23.185335,21.024212,21.441497,20.574870,21.171578,23.082817,21.024212,9.523347,18.965606,21.436508,19.820936,7.473822,18.205364,21.101187,19.462096,7.582624,17.823005
5374,20.029351,23.046175,20.796933,21.059087,20.241527,20.831807,22.928363,20.796933,8.577508,18.665503,21.054782,19.529930,6.136459,18.005077,20.761199,19.192954,6.311084,17.624709
5375,19.798508,22.949010,20.613165,20.805220,20.003255,20.560224,22.817458,20.613165,7.971948,18.408872,20.800525,19.305643,5.406323,17.810761,20.515805,18.978741,5.558876,17.441677
5376,19.634720,22.748620,20.407122,20.654624,19.838403,20.377120,22.601784,20.407122,7.079560,18.212459,20.649573,19.128630,4.906270,17.607687,20.360761,18.804960,5.018714,17.249160
5377,19.461191,22.670454,20.265868,20.457236,19.662233,20.179664,22.512807,20.265868,6.748306,18.018929,20.451999,18.971187,4.447373,17.490375,20.168934,18.652343,4.554827,17.135752
5378,19.408161,22.431404,20.124990,20.516769,19.658342,20.145297,22.269470,20.124990,6.291592,17.980510,20.511480,18.911846,4.693094,17.312211,20.139558,18.572279,4.598169,17.004999
5379,19.314012,22.254418,19.981084,20.450413,19.580308,20.053292,22.082550,19.981084,5.785237,17.879619,20.444484,18.824154,4.460693,17.203824,20.047179,18.476107,4.325087,16.905036
5380,19.200793,22.135234,19.857514,20.323491,19.467929,19.934673,21.953028,19.857514,5.436489,17.762000,20.317450,18.724598,4.132410,17.131746,19.922261,18.376258,4.010868,16.830255
5381,19.119091,21.893874,19.729476,20.260287,19.399951,19.894330,21.706703,19.729476,5.007767,17.752250,20.252307,18.654141,4.047712,17.055974,19.835081,18.300817,3.885864,16.766554
5382,19.049718,21.663078,19.691248,20.277179,19.422466,19.886566,21.501400,19.691248,5.290056,17.881095,20.271751,18.679341,4.653718,17.086930,19.717734,18.286270,4.183363,16.854806
5383,18.854678,21.910029,19.681282,19.812705,19.117888,19.648308,21.736039,19.681282,5.578791,17.626525,19.806976,18.514936,3.507967,17.222896,19.455417,18.168120,3.495091,16.880823
5384,18.861262,21.984553,19.745755,19.869914,19.152354,19.623338,21.782497,19.745755,6.326407,17.709013,19.864711,18.529041,4.148777,17.193372,19.461342,18.175456,3.994141,16.889571
5385,18.993963,22.079081,19.850431,20.043276,19.281883,19.756885,21.860052,19.850431,7.163181,17.840811,20.038862,18.619527,5.059139,17.200192,19.632895,18.263754,4.880227,16.894613
5386,19.214031,22.048757,19.937684,20.367870,19.528423,20.005039,21.819933,19.937684,7.689962,18.055435,20.364065,18.797236,6.401311,17.230406,19.906808,18.422285,6.065043,16.937763
5387,19.516147,22.090725,20.072359,20.801398,19.873853,20.337315,21.892095,20.072359,8.560203,18.252624,20.797350,19.065794,8.145399,17.334237,20.268269,18.656579,7.581538,17.044889
5388,19.672486,22.214122,20.183075,20.937687,20.011820,20.494454,22.024749,20.183075,9.100324,18.341400,20.933946,19.204961,8.543490,17.475975,20.437002,18.798754,8.095125,17.160506
5389,19.826821,22.318618,20.293839,21.103530,20.164710,20.652772,22.139657,20.293839,9.643133,18.448021,21.099101,19.347118,9.152910,17.595135,20.604304,18.938269,8.703889,17.272234
5390,20.012273,22.458730,20.438047,21.300446,20.348459,20.844185,22.292328,20.438047,10.433888,18.583767,21.297137,19.518366,10.009001,17.739596,20.804637,19.106713,9.554083,17.408789
5391,20.029800,22.515748,20.477905,21.283233,20.351619,20.857153,22.346129,20.477905,10.306973,18.609682,21.280312,19.539012,9.606735,17.797712,20.811224,19.136744,9.238092,17.462264
5392,20.052458,22.579359,20.524543,21.252048,20.341334,20.881531,22.410339,20.524543,10.444260,18.638746,21.249177,19.546971,9.427468,17.844764,20.828349,19.165725,9.208248,17.503100
5393,20.183463,22.439007,20.507800,21.419407,20.468695,21.060257,22.300440,20.507800,10.110581,18.715160,21.416625,19.639256,10.024452,17.861887,20.991583,19.259897,9.766796,17.528212
5394,20.051380,22.402451,20.410810,21.171885,20.260471,20.947088,22.305820,20.410810,9.312634,18.515799,21.168600,19.465857,8.367778,17.763114,20.854695,19.133306,8.459412,17.411916
5395,19.871315,22.351121,20.298204,20.882465,20.020975,20.750378,22.244340,20.298204,8.623654,18.352068,20.878890,19.270298,7.127941,17.661706,20.652619,18.978395,7.418766,17.304172
5396,19.618034,22.192327,20.085716,20.454609,19.668223,20.487160,22.063445,20.085716,7.255498,18.107987,20.450357,18.983855,5.380009,17.517353,20.378984,18.748377,5.982045,17.117770
5397,19.443733,22.100388,19.942324,20.195561,19.442185,20.290922,21.958068,19.942324,6.723192,17.926579,20.189472,18.788309,4.673352,17.387147,20.193557,18.586791,5.359109,16.980026
5398,19.286935,21.960185,19.794137,20.011791,19.273151,20.120153,21.803935,19.794137,6.079191,17.784339,20.006581,18.631400,4.159615,17.256219,20.026419,18.441811,4.793086,16.857203
5399,19.159857,21.888933,19.669457,19.863293,19.132567,19.955689,21.717490,19.669457,5.642428,17.621424,19.857553,18.498205,3.745068,17.138857,19.897488,18.316850,4.354733,16.736212
5400,19.016283,21.633872,19.495046,19.672693,18.968454,19.764737,21.440477,19.495046,4.765774,17.549614,19.665619,18.358434,3.202244,17.051250,19.743237,18.185478,3.816082,16.627719
5401,18.877892,21.749111,19.427745,19.603062,18.887093,19.594610,21.543178,19.427745,4.855177,17.312312,19.595658,18.267098,3.049207,16.938539,19.580595,18.074803,3.455976,16.569012
5402,18.798239,21.572574,19.319872,19.601494,18.852410,19.511590,21.354655,19.319872,4.407183,17.285088,19.593430,18.204016,3.009363,16.814602,19.503835,17.991843,3.274856,16.479852
5403,18.741358,21.372118,19.211987,19.604355,18.827627,19.461882,21.144037,19.211987,4.008683,17.279937,19.596098,18.155214,2.989593,16.714331,19.453788,17.927154,3.167511,16.400520
5404,18.649229,21.562796,19.262369,19.546082,18.796645,19.321182,21.359131,19.262369,4.865374,17.165607,19.538802,18.147258,3.228971,16.755714,19.307333,17.897109,3.272315,16.486886
5405,18.670929,21.661268,19.347170,19.732858,18.921082,19.383725,21.482071,19.347170,5.624978,17.212268,19.724606,18.217998,3.969566,16.711391,19.326858,17.921297,3.703332,16.515736
5406,18.724432,22.244244,19.825698,19.835205,19.086329,19.418600,22.126966,19.825698,9.307481,17.524430,19.830311,18.435344,5.641944,17.040378,19.296770,18.070330,4.960339,16.843890
5407,19.147518,22.678438,20.334504,20.434716,19.598862,19.872745,22.533717,20.334504,12.205845,18.135291,20.428069,18.873306,8.629085,17.318543,19.778279,18.426647,7.501688,17.075015
5408,19.885817,22.874576,20.785776,21.457608,20.472823,20.690369,22.740455,20.785776,14.269270,18.831096,21.449474,19.618253,13.368013,17.787033,20.621161,19.045423,11.502974,17.469685
5409,20.412562,23.220929,21.179307,22.020132,21.018913,21.233921,23.086608,21.179307,15.824719,19.272006,22.012374,20.149636,15.454984,18.286897,21.180368,19.535069,13.650909,17.889770
5410,20.832282,23.534302,21.511272,22.419893,21.424072,21.658591,23.388703,21.511272,16.974566,19.633842,22.412656,20.559060,16.759061,18.705465,21.613943,19.938955,15.144208,18.263967
5411,21.265727,23.914813,21.890903,22.838275,21.840391,22.095005,23.774814,21.890903,18.631660,20.006992,22.830474,20.974068,18.359635,19.117662,22.061963,20.355744,16.874309,18.649525
5412,21.586115,24.257428,22.217862,23.141940,22.142307,22.419187,24.140547,22.217862,19.767777,20.295177,23.133064,21.275394,19.099335,19.417724,22.391395,20.665795,17.741474,18.940196
5413,21.940318,24.549104,22.526258,23.495112,22.493555,22.775510,24.422880,22.526258,20.839391,20.629636,23.487157,21.624153,20.470018,19.761148,22.752302,21.012336,19.118109,19.272370
5414,22.275193,24.878335,22.849849,23.826040,22.822689,23.114925,24.763802,22.849849,22.076618,20.935895,23.820915,21.949241,21.588942,20.077567,23.095488,21.337712,20.275172,19.579937
5415,22.520416,25.130938,23.103120,24.070315,23.067826,23.363577,25.024844,23.103120,22.730829,21.181397,24.065427,22.194925,22.124958,20.324424,23.341980,21.581486,20.823757,19.820991
5416,22.483079,25.192539,23.144866,24.044923,23.047997,23.319691,25.096999,23.144866,21.864686,21.192732,24.038436,22.181362,20.799988,20.324287,23.293184,21.557245,19.443219,19.821306
5417,22.364711,25.258148,23.166045,23.931000,22.942530,23.202082,25.191767,23.166045,21.376558,21.140323,23.926469,22.081583,19.468266,20.236698,23.165121,21.449958,18.099359,19.734795
5418,21.730343,24.603081,22.515751,23.183511,22.229816,22.571362,24.529717,22.515751,15.794454,20.501785,23.178360,21.399840,13.947976,19.621321,22.513147,20.835711,13.155232,19.158275
5419,21.403268,24.369179,22.242025,22.833196,21.891645,22.232055,24.289839,22.242025,14.889845,20.194211,22.828804,21.071631,12.776560,19.314459,22.172174,20.524517,11.980267,18.876860
5420,20.861981,23.786300,21.655918,22.173089,21.271371,21.686276,23.681558,21.655918,11.115382,19.630277,22.166809,20.487863,9.212947,18.808918,21.613644,20.002939,8.838491,18.392233
5421,20.526915,23.573978,21.367184,21.791715,20.909763,21.329696,23.475696,21.367184,10.459186,19.258673,21.787365,20.141862,8.162455,18.496358,21.263981,19.684554,7.834684,18.105127
5422,20.179662,23.261513,21.022092,21.383277,20.528985,20.967823,23.147699,21.022092,8.861381,18.896485,21.379051,19.785176,6.644661,18.191301,20.899597,19.356881,6.431385,17.814164
5423,19.905645,23.088840,20.768247,21.067184,20.231836,20.655921,22.960057,20.768247,8.089391,18.576438,21.062515,19.504992,5.748407,17.947469,20.612358,19.097973,5.589196,17.583588
5424,19.671028,22.905719,20.525482,20.805936,19.979547,20.387896,22.758718,20.525482,7.216120,18.292245,20.800679,19.261056,4.974890,17.721433,20.371555,18.870424,4.850513,17.369293
5425,19.503169,22.759579,20.361652,20.646762,19.818898,20.205804,22.605979,20.361652,6.924968,18.117324,20.641035,19.099528,4.756383,17.558022,20.195356,18.712098,4.576654,17.228841
5426,19.368468,22.585977,20.197929,20.519442,19.685306,20.067234,22.422016,20.197929,6.436605,17.973842,20.513532,18.960609,4.494226,17.407687,20.061416,18.576527,4.297335,17.091638
5427,19.203150,22.456062,20.036130,20.310077,19.502822,19.886036,22.276311,20.036130,5.916270,17.795948,20.303473,18.802253,3.964691,17.301032,19.879665,18.429989,3.828564,16.980312
5428,19.174367,22.518531,20.084513,20.380834,19.544045,19.849187,22.364953,20.084513,7.032633,17.804073,20.375247,18.816743,4.806259,17.258239,19.838744,18.415078,4.390435,16.991411
5429,19.093296,22.548177,20.103359,20.277837,19.475037,19.774037,22.401038,20.103359,7.405512,17.805679,20.271295,18.778312,4.811942,17.285329,19.727467,18.368530,4.379907,17.009593
5430,19.288314,22.991195,20.574003,20.607539,19.786298,20.006519,22.893300,20.574003,11.270237,18.254706,20.603314,19.071409,7.444034,17.539505,19.904867,18.583682,6.420079,17.262497
5431,19.611198,23.284665,20.947441,21.013958,20.154931,20.348312,23.150608,20.947441,13.223400,18.744275,21.007809,19.408663,9.598068,17.809518,20.260781,18.868818,8.354555,17.476856
5432,20.214155,23.431266,21.299534,21.818404,20.847621,21.014227,23.299591,21.299534,14.903881,19.299478,21.810427,20.005166,13.452313,18.199906,20.946329,19.377386,11.691338,17.808443
5433,20.556646,23.651842,21.550624,22.185763,21.206836,21.361535,23.512520,21.550624,15.716875,19.588728,22.177779,20.357261,14.584283,18.536744,21.306027,19.700211,12.864294,18.094395
5434,20.848707,23.859794,21.775212,22.468846,21.492819,21.654960,23.705761,21.775212,16.516803,19.844662,22.461132,20.645545,15.533246,18.829958,21.607759,19.981219,13.915857,18.354678
5435,21.175292,24.090384,22.023187,22.802785,21.815294,21.987280,23.939266,22.023187,17.571559,20.107108,22.794394,20.958583,16.835458,19.122771,21.951645,20.288032,15.256297,18.624420
5436,21.300656,24.287777,22.188748,22.918075,21.934849,22.106767,24.155895,22.188748,17.925769,20.221600,22.908065,21.083284,16.628438,19.258504,22.075428,20.415203,15.128909,18.754979
5437,21.593286,24.469609,22.404716,23.225286,22.230800,22.408402,24.327988,22.404716,18.841999,20.481443,23.216376,21.368421,18.104122,19.520467,22.382391,20.691453,16.565856,19.000515
5438,21.781793,24.663368,22.588085,23.411167,22.417597,22.598079,24.531210,22.588085,19.418468,20.644960,23.405226,21.553423,18.505848,19.701620,22.575671,20.874504,17.000488,19.173336
5439,21.944331,24.822677,22.750138,23.575910,22.581508,22.765920,24.699700,22.750138,19.884969,20.800576,23.570294,21.716320,18.910000,19.862346,22.740910,21.033955,17.410446,19.327000
5440,22.096706,24.952654,22.889381,23.728281,22.727732,22.929153,24.848991,22.889381,20.223740,20.929770,23.721203,21.858445,19.224191,19.995688,22.900408,21.178190,17.773777,19.455972
5441,22.273736,25.172422,23.099905,23.907638,22.902210,23.122871,25.106135,23.099905,21.194187,21.093675,23.903109,22.026424,19.825649,20.149740,23.085944,21.345498,18.386397,19.605052
5442,21.824783,24.617744,22.578179,23.373010,22.387976,22.683152,24.547789,22.578179,16.229799,20.608569,23.368107,21.530362,15.143219,19.692616,22.627707,20.907156,14.177517,19.186606
5443,21.539342,24.444814,22.353519,23.043887,22.080385,22.381249,24.369088,22.353519,15.331148,20.337950,23.039727,21.240960,13.682069,19.442193,22.323958,20.642638,12.788729,18.961317
5444,20.950742,23.873059,21.755444,22.309212,21.399143,21.780285,23.769906,21.755444,11.253563,19.740982,22.303071,20.608206,9.468171,18.913341,21.708890,20.084287,9.075662,18.459684
5445,20.603612,23.675424,21.471637,21.905831,21.019360,21.409199,23.578762,21.471637,10.609385,19.364512,21.901449,20.247533,8.327477,18.593616,21.344414,19.756982,7.992728,18.169550
5446,20.226403,23.388524,21.125892,21.435127,20.592090,21.010899,23.274833,21.125892,8.984349,18.976951,21.431008,19.858038,6.576315,18.285068,20.942831,19.407629,6.418412,17.872427
5447,19.958199,23.202452,20.872092,21.143622,20.309000,20.707460,23.074686,20.872092,8.207511,18.669498,21.138932,19.582810,5.798567,18.026688,20.664289,19.151239,5.638066,17.638190
5448,19.697435,23.010062,20.614031,20.871734,20.045576,20.406087,22.862109,20.614031,7.207467,18.365953,20.866346,19.327401,4.933947,17.788456,20.389613,18.906374,4.755351,17.423134
5449,19.480548,22.857763,20.424803,20.679364,19.856477,20.160820,22.697986,20.424803,6.751322,18.151620,20.673632,19.141467,4.550508,17.609302,20.149963,18.715503,4.260323,17.281044
5450,19.300156,22.655621,20.228640,20.539678,19.705682,19.964910,22.479492,20.228640,6.079290,17.977787,20.533163,18.981637,4.190489,17.430112,19.958679,18.547557,3.811275,17.136436
5451,19.103685,22.503976,20.040581,20.315412,19.507871,19.745083,22.307127,20.040581,5.455691,17.774034,20.308290,18.807504,3.612467,17.306718,19.738096,18.378643,3.272272,17.019190
5452,19.035592,22.582691,20.071441,20.311234,19.494914,19.662410,22.412894,20.071441,6.535458,17.729987,20.305102,18.786000,4.240114,17.266898,19.650876,18.332411,3.680098,17.013945
5453,18.988491,22.511767,20.068357,20.318261,19.492151,19.643760,22.352400,20.068357,6.817752,17.784314,20.311015,18.775645,4.583002,17.240275,19.593474,18.297081,3.869669,17.000687
5454,19.159670,22.960656,20.514816,20.539220,19.728690,19.858926,22.855683,20.514816,10.580995,18.173949,20.534836,19.023313,6.832261,17.511790,19.749649,18.485408,5.714521,17.221166
5455,19.532593,23.247867,20.904846,20.980441,20.122842,20.264912,23.108887,20.904846,12.762415,18.700804,20.974053,19.378033,9.241693,17.782013,20.174164,18.799368,7.960706,17.424571
5456,20.166845,23.390740,21.265341,21.805438,20.831965,20.968401,23.256006,21.265341,14.512096,19.274677,21.797260,19.987332,13.194514,18.177404,20.898973,19.330127,11.437009,17.761281
5457,20.663466,23.664990,21.599545,22.329967,21.333944,21.484867,23.530094,21.599545,15.978737,19.668995,22.322192,20.469227,15.336583,18.616262,21.431093,19.786179,13.614587,18.141266
5458,21.048345,23.939883,21.893042,22.697207,21.704817,21.872519,23.793630,21.893042,17.133659,19.992455,22.689936,20.842838,16.651455,18.995741,21.827670,20.157688,15.054769,18.487706
5459,21.388458,24.221657,22.176182,23.024569,22.030346,22.212446,24.077222,22.176182,18.254883,20.275143,23.016524,21.167439,17.755986,19.318355,22.178374,20.485696,16.254083,18.793017
5460,21.628949,24.493628,22.428713,23.253285,22.257466,22.453974,24.371536,22.428713,19.144729,20.485890,23.244014,21.394235,18.227865,19.544457,22.424947,20.719235,16.808221,19.013524
5461,21.984389,24.749068,22.710974,23.608290,22.606062,22.816236,24.618676,22.710974,20.320978,20.803272,23.600075,21.736301,19.853042,19.872528,22.792272,21.061093,18.440639,19.329914
5462,22.280212,25.032860,22.989256,23.898330,22.894920,23.115799,24.913886,22.989256,21.397305,21.064625,23.893007,22.021594,20.805654,20.150181,23.095617,21.348321,19.425766,19.601026
5463,22.475362,25.241517,23.195265,24.086727,23.086161,23.313124,25.130454,23.195265,21.882525,21.260075,24.081610,22.215144,21.105415,20.348678,23.290517,21.543756,19.751831,19.796995
5464,22.762506,25.480620,23.450345,24.378937,23.367917,23.614050,25.389897,23.450345,22.908825,21.510792,24.372777,22.488664,22.254007,20.604551,23.588871,21.818088,20.915420,20.047305
5465,22.896606,25.699910,23.649886,24.507658,23.499198,23.756553,25.640280,23.649886,23.412092,21.659493,24.503585,22.620359,22.151529,20.737133,23.723311,21.951800,20.837479,20.180288
5466,22.446103,25.168768,23.144670,23.975953,22.985638,23.314229,25.107271,23.144670,18.460136,21.182068,23.971644,22.122882,17.389366,20.274120,23.265541,21.509602,16.516280,19.753662
5467,22.124214,24.929643,22.868562,23.619197,22.644467,22.980224,24.862176,22.868562,17.031886,20.874947,23.615446,21.794860,15.553669,19.974273,22.929099,21.204345,14.734949,19.479591
5468,21.482629,24.289552,22.211709,22.852484,21.920627,22.329303,24.198216,22.211709,12.545203,20.225202,22.847010,21.110043,10.969306,19.373075,22.266008,20.587338,10.601146,18.908669
5469,21.065812,24.042219,21.876490,22.390498,21.482540,21.886071,23.955013,21.876490,11.618078,19.797967,22.386636,20.691455,9.475358,18.996274,21.827597,20.195201,9.124415,18.562804
5470,20.629759,23.700393,21.483435,21.902409,21.025673,21.426655,23.597010,21.483435,9.759640,19.369860,21.898570,20.261889,7.557537,18.625207,21.364912,19.789584,7.274232,18.214256
5471,20.304723,23.504376,21.200712,21.536459,20.680336,21.063400,23.387536,21.200712,8.894878,19.013888,21.532226,19.934933,6.496971,18.337639,21.023786,19.482937,6.267382,17.942089
5472,20.040872,23.309802,20.942888,21.239880,20.395276,20.767821,23.177164,20.942888,7.998300,18.708611,21.235132,19.660403,5.637241,18.085673,20.753043,19.226963,5.463087,17.700882
5473,19.796361,23.187195,20.751175,20.955880,20.140421,20.493026,23.042423,20.751175,7.546139,18.459926,20.950489,19.431611,5.002364,17.912734,20.483221,19.011377,4.847461,17.539534
5474,19.665512,22.950447,20.567927,20.893629,20.040202,20.368279,22.798843,20.567927,6.987130,18.337012,20.888173,19.298228,4.979637,17.708284,20.362896,18.868502,4.680377,17.374108
5475,19.460893,22.834255,20.389423,20.619202,19.809884,20.138729,22.665741,20.389423,6.407941,18.113106,20.612971,19.107183,4.238862,17.601396,20.132745,18.693063,4.052773,17.253381
5476,19.447179,22.872817,20.437670,20.716243,19.867046,20.126089,22.729065,20.437670,7.590134,18.146274,20.711046,19.128546,5.241955,17.546045,20.116351,18.682411,4.749857,17.248470
5477,19.364064,22.872114,20.437268,20.614283,19.794319,20.051695,22.732998,20.437268,7.836933,18.141537,20.607971,19.082373,5.207934,17.556774,20.007638,18.628550,4.707794,17.249461
5478,19.565744,23.292130,20.889969,20.928723,20.095259,20.294193,23.197801,20.889969,11.622249,18.582138,20.924723,19.369478,7.832220,17.814233,20.195906,18.845558,6.800361,17.495209
5479,19.913747,23.582003,21.265677,21.351680,20.479802,20.664354,23.452905,21.265677,13.663741,19.078450,21.345759,19.722091,10.143150,18.098422,20.580076,19.152229,8.919850,17.724381
5480,20.552966,23.736324,21.628098,22.189613,21.206732,21.366654,23.610203,21.628098,15.455539,19.645994,22.181975,20.353395,14.258427,18.524815,21.301622,19.697360,12.509299,18.093097
5481,21.075688,24.029926,21.980537,22.742761,21.738531,21.908145,23.903921,21.980537,17.068987,20.057153,22.735518,20.866167,16.589473,18.996816,21.857896,20.181735,14.875019,18.505574
5482,21.522709,24.344333,22.317128,23.165696,22.164522,22.360623,24.209401,22.317128,18.522327,20.424855,23.158948,21.294400,18.250937,19.429853,22.319231,20.612397,16.707176,18.905564
5483,21.929041,24.673170,22.650544,23.550748,22.548276,22.768549,24.541345,22.650544,19.925620,20.759744,23.543410,21.677535,19.662955,19.811660,22.737432,21.005166,18.254950,19.272901
5484,22.214409,24.977311,22.938614,23.817386,22.814284,23.055250,24.866360,22.938614,20.942966,21.010868,23.808961,21.943941,20.261510,20.078921,23.028860,21.283609,18.960344,19.538358
5485,22.550444,25.243387,23.221079,24.147946,23.143380,23.392790,25.123053,23.221079,21.989766,21.319105,24.140368,22.271016,21.612600,20.401664,23.370661,21.613052,20.320685,19.855443
5486,22.868078,25.550367,23.522927,24.460271,23.454111,23.713895,25.440850,23.522927,23.207189,21.605005,24.455356,22.578021,22.716079,20.700686,23.695308,21.922672,21.449198,20.150036
5487,23.161206,25.831352,23.808348,24.753229,23.745625,24.012225,25.731529,23.808348,24.242803,21.885167,24.748667,22.867964,23.707347,20.987260,23.991893,22.211849,22.438477,20.431805
5488,23.410845,26.068589,24.051816,25.003552,23.991516,24.269368,25.985418,24.051816,24.959660,22.118214,24.997867,23.110959,24.356918,21.224050,24.246273,22.456069,23.108628,20.665865
5489,23.596456,26.327505,24.295801,25.188179,24.175848,24.464674,26.273566,24.295801,25.771144,22.318036,25.184492,23.293285,24.643246,21.402079,24.434590,22.638589,23.402681,20.842587
5490,23.115336,25.769615,23.762561,24.623483,23.629112,23.990926,25.714380,23.762561,20.459716,21.810743,24.619612,22.762424,19.467758,20.905236,23.947127,22.164717,18.683909,20.382307
5491,22.756990,25.482231,23.443668,24.231731,23.250588,23.622720,25.421054,23.443668,18.709613,21.466282,24.228348,22.395049,17.346294,20.561749,23.576445,21.820470,16.614662,20.064496
5492,22.101629,24.798744,22.756193,23.471732,22.521367,22.963171,24.718318,22.756193,14.064160,20.794067,23.466961,21.693973,12.708459,19.920985,22.907266,21.180900,12.374276,19.454535
5493,21.690570,24.515833,22.405717,23.024578,22.089349,22.533505,24.439780,22.405717,13.102436,20.371655,23.021128,21.274041,11.253880,19.526955,22.482633,20.785355,10.933033,19.088078
5494,21.242793,24.137972,21.990944,22.543248,21.628465,22.068042,24.049764,21.990944,11.125170,19.932123,22.540058,20.830821,9.236143,19.121583,22.015143,20.360108,8.943249,18.705073
5495,20.865871,23.914361,21.677821,22.129492,21.237653,21.652160,23.813563,21.677821,10.083277,19.542078,22.125759,20.460560,7.861747,18.795361,21.617947,20.006355,7.608654,18.394763
5496,20.536101,23.711282,21.390913,21.752168,20.883937,21.285744,23.595008,21.390913,9.045135,19.186819,21.747958,20.127919,6.648296,18.507881,21.272826,19.694130,6.478634,18.115434
5497,20.277132,23.546835,21.180724,21.492411,20.634964,21.003076,23.421913,21.180724,8.544058,18.939536,21.487945,19.888606,6.097143,18.289267,20.994587,19.457183,5.861029,17.919779
