,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
5498,20.034760,23.377517,20.969531,21.230708,20.390961,20.738956,23.239892,20.969531,7.842747,18.699171,21.225572,19.660676,5.405784,18.095781,20.734069,19.235550,5.176495,17.737030
5499,19.817926,23.198843,20.768325,21.009419,20.181242,20.505556,23.047631,20.768325,7.182520,18.489019,21.003982,19.461345,4.861138,17.918708,20.500204,19.038181,4.607109,17.576158
5500,19.776350,23.235424,20.802210,21.064862,20.207186,20.461053,23.104105,20.802210,8.343901,18.500315,21.060033,19.460946,5.796365,17.861859,20.452139,19.004020,5.249137,17.555901
5501,19.674380,23.207271,20.777910,20.948781,20.116980,20.367907,23.078298,20.777910,8.475649,18.477522,20.942978,19.394231,5.706271,17.845484,20.327018,18.928509,5.152726,17.530000
5502,19.877152,23.594473,21.210162,21.268588,20.419808,20.613586,23.504721,21.210162,12.191300,18.915604,21.264819,19.680424,8.418105,18.096029,20.520262,19.142169,7.321998,17.764075
5503,20.233845,23.872232,21.575281,21.685650,20.801983,20.995131,23.748966,21.575281,14.238644,19.401596,21.680019,20.033701,10.784142,18.387384,20.914615,19.455822,9.555772,17.997029
5504,20.971266,24.049493,21.977602,22.624131,21.623621,21.802749,23.932290,21.977602,16.412813,20.022913,22.616976,20.754434,15.639093,18.891892,21.742232,20.090163,13.871833,18.438093
5505,21.487608,24.371511,22.340333,23.151473,22.141390,22.330176,24.252814,22.340333,18.045830,20.427852,23.144652,21.263536,17.749880,19.382419,22.282823,20.578792,16.078938,18.874760
5506,21.879456,24.672208,22.650953,23.519284,22.517157,22.720813,24.542327,22.650953,19.264092,20.759579,23.512809,21.645962,19.014274,19.779116,22.680965,20.963446,17.493335,19.245927
5507,22.233700,24.973413,22.951711,23.857799,22.855608,23.073557,24.844742,22.951711,20.463992,21.058680,23.850645,21.984950,20.168479,20.119256,23.043175,21.308585,18.751207,19.573996
5508,22.456987,25.236429,23.194933,24.067550,23.065770,23.295676,25.126577,23.194933,21.222323,21.263289,24.059207,22.196512,20.464802,20.333817,23.269545,21.528349,19.129934,19.787153
5509,22.731089,25.455687,23.427992,24.341239,23.338368,23.569768,25.335071,23.427992,22.018303,21.520913,24.333636,22.467508,21.545497,20.601381,23.547583,21.797952,20.200483,20.048320
5510,22.995626,25.714842,23.681358,24.601010,23.596814,23.837552,25.604065,23.681358,23.018237,21.758651,24.596033,22.722498,22.429560,20.848963,23.818748,22.054916,21.116216,20.291085
5511,23.134679,25.877757,23.839808,24.733665,23.733296,23.977017,25.772933,23.839808,23.226614,21.906682,24.728852,22.862184,22.428131,20.995516,23.955674,22.196399,21.137796,20.437124
5512,23.389728,26.094957,24.070441,24.996464,23.986045,24.244366,26.008944,24.070441,24.213063,22.131937,24.990624,23.107039,23.527099,21.223455,24.220485,22.440292,22.235684,20.660098
5513,23.566257,26.339279,24.301231,25.176706,24.164975,24.431074,26.283658,24.301231,25.078447,22.318804,25.172893,23.283047,23.907256,21.393202,24.400068,22.613330,22.602916,20.826591
5514,23.048135,25.756885,23.740083,24.577709,23.585779,23.918326,25.699284,23.740083,19.662950,21.780883,24.573684,22.721363,18.590282,20.869042,23.872560,22.105935,17.730214,20.339311
5515,22.649884,25.448633,23.393271,24.141306,23.166371,23.507677,25.383919,23.393271,17.821042,21.402623,24.137715,22.316446,16.304698,20.495176,23.458753,21.725463,15.517076,19.992173
5516,22.017085,24.776151,22.720010,23.405507,22.460217,22.871692,24.691331,22.720010,13.422476,20.748690,23.400417,21.637542,12.003200,19.874667,22.812817,21.107676,11.610096,19.402535
5517,21.611397,24.502379,22.374575,22.959609,22.031499,22.446142,24.422420,22.374575,12.534074,20.326730,22.956085,21.222487,10.610690,19.488889,22.392583,20.718613,10.245732,19.044642
5518,21.183548,24.126557,21.967023,22.494840,21.586207,22.002412,24.033996,21.967023,10.639017,19.900050,22.491367,20.794192,8.735610,19.097018,21.946852,20.311200,8.418942,18.675548
5519,20.821052,23.903081,21.657349,22.099152,21.211376,21.600694,23.797034,21.657349,9.634681,19.517664,22.095335,20.437912,7.463127,18.780489,21.564804,19.971050,7.176436,18.377296
5520,20.450093,23.730216,21.359970,21.642808,20.801918,21.179354,23.604757,21.359970,8.528322,19.115183,21.638188,20.070181,5.957118,18.502175,21.165396,19.632605,5.823330,18.099814
5521,20.197097,23.543633,21.145679,21.424095,20.578570,20.904065,23.409619,21.145679,8.039862,18.881739,21.419225,19.842996,5.597615,18.266767,20.894950,19.399550,5.310568,17.904151
5522,19.973416,23.354531,20.933502,21.200054,20.361960,20.663206,23.207342,20.933502,7.366674,18.659661,21.194791,19.633232,5.059058,18.071674,20.657995,19.191039,4.752569,17.724083
5523,19.757654,23.192253,20.734995,20.951382,20.137211,20.429068,23.030330,20.734995,6.752593,18.439661,20.945372,19.430071,4.457833,17.914769,20.423334,18.996878,4.196461,17.570421
5524,19.675477,22.930721,20.579312,20.992440,20.115313,20.369663,22.768853,20.579312,6.426474,18.389772,20.986589,19.352946,4.794872,17.719302,20.358653,18.894704,4.296806,17.430755
5525,19.434907,22.797054,20.401954,20.621003,19.833745,20.122088,22.615900,20.401954,5.816095,18.188007,20.612760,19.152107,3.837171,17.691455,20.064750,18.715087,3.545598,17.365425
5526,19.233582,22.622813,20.315507,20.386468,19.661962,19.973676,22.451848,20.315507,5.944415,18.179167,20.379269,19.034318,3.742355,17.689368,19.795738,18.591118,3.351884,17.386497
5527,19.286377,22.810169,20.452305,20.487107,19.734424,20.020309,22.671833,20.452305,7.620081,18.232777,20.479580,19.082413,4.796753,17.685246,19.867081,18.622714,4.272161,17.378346
5528,19.353932,22.819935,20.516961,20.632694,19.840512,20.086327,22.648228,20.516961,8.131074,18.385694,20.624554,19.154476,5.608546,17.684398,19.953802,18.668367,4.904110,17.382931
5529,19.618873,23.053316,20.773886,20.973482,20.127664,20.359021,22.882996,20.773886,10.148630,18.664775,20.965177,19.394841,7.556150,17.824505,20.266689,18.878511,6.679647,17.490332
5530,20.079125,23.161156,21.035703,21.569064,20.630217,20.871897,22.997104,21.035703,11.693108,19.074301,21.562788,19.814218,10.424289,18.065649,20.804166,19.250506,9.262310,17.696847
5531,20.433464,23.345463,21.264720,21.960382,20.988682,21.245253,23.197774,21.264720,12.797138,19.331666,21.953897,20.144119,11.981035,18.334340,21.195887,19.562123,10.815788,17.928360
5532,20.678545,23.540491,21.460139,22.192414,21.218746,21.495640,23.402028,21.460139,13.614336,19.518251,22.186866,20.371641,12.726320,18.556415,21.454886,19.791297,11.663211,18.127709
5533,20.891804,23.730213,21.646466,22.388191,21.414462,21.712256,23.598506,21.646466,14.404696,19.694427,22.383117,20.566889,13.402507,18.750660,21.677716,19.993619,12.427467,18.309522
5534,20.975450,23.934671,21.797049,22.403196,21.455950,21.783742,23.804210,21.797049,14.928397,19.789889,22.398981,20.630798,13.150986,18.862614,21.753638,20.086093,12.402482,18.418548
5535,20.964673,23.750081,21.675912,22.367163,21.412422,21.792045,23.609852,21.675912,13.378294,19.741971,22.362955,20.580706,12.328946,18.798457,21.755191,20.061225,11.718237,18.367259
5536,20.980717,23.750522,21.676679,22.355757,21.409105,21.810463,23.610940,21.676679,13.450925,19.742419,22.351395,20.584601,12.286352,18.817808,21.767847,20.081140,11.729433,18.394432
5537,20.923874,23.786323,21.678746,22.244433,21.320869,21.757955,23.668048,21.678746,13.425976,19.689444,22.241443,20.515366,11.649444,18.789289,21.700254,20.036582,11.228270,18.372910
5538,20.867938,23.734314,21.629623,22.186136,21.253543,21.722496,23.659874,21.629623,13.000072,19.599372,22.182939,20.440322,11.158300,18.697705,21.651183,19.972800,10.746996,18.294417
5539,20.631961,23.677567,21.497086,21.867485,20.980944,21.461798,23.594284,21.497086,12.025081,19.399888,21.863987,20.208282,9.493619,18.552576,21.385833,19.770392,9.262747,18.154951
5540,20.233799,23.248044,21.055025,21.294364,20.472268,21.067287,23.136135,21.055025,8.844288,18.973916,21.289575,19.757124,6.512605,18.224672,20.973427,19.388511,6.735569,17.803594
5541,19.993480,23.100417,20.844185,21.008450,20.207254,20.799660,22.978326,20.844185,8.317003,18.710043,21.002598,19.511328,5.811656,18.020059,20.715924,19.167829,6.033109,17.619735
5542,19.827741,22.893557,20.654500,20.899594,20.075760,20.625195,22.762328,20.654500,7.655415,18.546672,20.894795,19.359105,5.577468,17.823415,20.546750,19.006016,5.595788,17.465282
5543,19.694614,22.771050,20.498886,20.806697,19.964449,20.463613,22.630285,20.498886,7.191143,18.367486,20.801537,19.231997,5.295482,17.662457,20.415861,18.870331,5.214472,17.324802
5544,19.526225,22.592600,20.286667,20.601384,19.771702,20.267076,22.427838,20.286667,6.171651,18.145496,20.595937,19.050496,4.454536,17.505055,20.248725,18.700512,4.462526,17.152299
5545,19.436516,22.452051,20.161741,20.576192,19.716246,20.174111,22.282684,20.161741,5.966268,18.040798,20.570463,18.968806,4.505504,17.367149,20.162627,18.606674,4.376937,17.050721
5546,19.348352,22.276561,20.019503,20.520971,19.643108,20.086924,22.096103,20.019503,5.460617,17.942903,20.514942,18.880254,4.298567,17.245566,20.080515,18.511595,4.125626,16.942674
5547,19.191923,22.147054,19.862150,20.332773,19.482262,19.910314,21.943278,19.862150,4.845054,17.781022,20.326060,18.743940,3.683318,17.161819,19.903080,18.379173,3.547793,16.855266
5548,19.005767,22.090120,19.724027,20.047272,19.264982,19.693066,21.859718,19.724027,4.412836,17.588335,20.039425,18.587344,3.000336,17.135264,19.677456,18.238121,2.974000,16.798787
5549,18.909571,21.809570,19.590122,19.985327,19.189776,19.649142,21.573660,19.590122,3.984200,17.606585,19.975427,18.502332,2.958908,17.029237,19.574217,18.149976,2.860777,16.725735
5550,18.791589,21.547034,19.542603,19.947104,19.169595,19.600781,21.345082,19.542603,4.224786,17.740123,19.940445,18.495101,3.387707,17.049756,19.389645,18.108096,3.003789,16.826548
5551,18.732607,21.645614,19.538852,19.864510,19.112109,19.533562,21.448231,19.538852,4.599924,17.629473,19.857742,18.459680,3.368101,17.061617,19.315393,18.066565,3.008576,16.817738
5552,18.714386,21.719205,19.578062,19.893598,19.137614,19.469626,21.486669,19.578062,5.149605,17.669455,19.887789,18.481211,3.795082,17.074633,19.282484,18.065132,3.284534,16.847779
5553,18.747125,21.885212,19.652057,19.865752,19.133043,19.473244,21.619984,19.652057,5.812155,17.684129,19.860327,18.496670,4.027477,17.133014,19.323155,18.088804,3.645581,16.854453
5554,18.739818,21.946091,19.670044,19.745101,19.058220,19.447496,21.633644,19.670044,5.890903,17.706443,19.739822,18.461819,3.834077,17.183815,19.313454,18.084234,3.687724,16.855014
5555,18.997328,21.913370,19.760167,20.140576,19.329760,19.755326,21.646140,19.760167,6.615871,17.874193,20.135336,18.624882,5.298576,17.114427,19.662556,18.237068,5.000520,16.811579
5556,19.108255,21.974848,19.823716,20.239354,19.416947,19.872607,21.719708,19.823716,6.962748,17.927723,20.234177,18.701870,5.627167,17.169563,19.795164,18.323216,5.405510,16.851267
5557,19.362342,22.009049,19.947038,20.597605,19.697487,20.161789,21.787460,19.947038,7.792685,18.106617,20.592252,18.914568,7.103623,17.236885,20.101853,18.517187,6.709770,16.932521
5558,19.517031,22.141722,20.068299,20.743165,19.838738,20.319426,21.934655,20.068299,8.449373,18.201944,20.738954,19.051048,7.641494,17.363143,20.270169,18.656302,7.306303,17.042436
5559,19.637361,22.214549,20.162891,20.891222,19.974458,20.449250,22.017892,20.162891,8.851575,18.307890,20.887897,19.175198,8.172551,17.462499,20.396014,18.770329,7.757342,17.144644
5560,19.607390,22.257500,20.171788,20.766104,19.895681,20.413229,22.052511,20.171788,8.608328,18.291066,20.762697,19.137042,7.440851,17.511386,20.348726,18.760148,7.271144,17.171570
5561,19.500303,22.088042,20.044866,20.549831,19.718942,20.330929,21.894620,20.044866,7.496452,18.195111,20.545813,18.995429,6.283200,17.445046,20.235210,18.660408,6.382157,17.085607
5562,19.348750,22.113377,19.966225,20.277831,19.495853,20.199149,21.979814,19.966225,7.145832,17.952636,20.273395,18.815505,5.173766,17.357615,20.071019,18.523301,5.492547,16.975583
5563,19.177821,21.994995,19.828067,20.026416,19.285981,20.017156,21.843448,19.828067,6.319245,17.812687,20.021468,18.642429,4.323989,17.263391,19.878797,18.376707,4.709819,16.874617
5564,18.999571,21.491158,19.538551,19.730046,19.035982,19.856093,21.303272,19.538551,4.453971,17.773831,19.723588,18.434327,3.253963,17.145065,19.698570,18.200714,3.780431,16.702859
5565,18.876598,21.496255,19.419692,19.647292,18.936330,19.708832,21.292420,19.419692,4.348352,17.546964,19.638779,18.321687,3.058200,17.004596,19.568701,18.085623,3.443610,16.602545
5566,18.707847,21.270537,19.242079,19.472462,18.782820,19.520135,21.028937,19.242079,3.505122,17.455221,19.464224,18.186591,2.506219,16.908959,19.375333,17.945006,2.805747,16.514679
5567,18.578694,21.142597,19.094956,19.343394,18.661038,19.331492,20.863532,19.094956,3.002825,17.326380,19.334109,18.072100,2.142735,16.810091,19.236901,17.826456,2.394761,16.416012
5568,18.520476,20.669882,18.926395,19.406377,18.658690,19.228309,20.370507,18.926395,2.276921,17.482283,19.395646,18.013855,2.178660,16.632063,19.194860,17.749752,2.278492,16.304643
5569,18.416421,20.917935,18.880313,19.352949,18.602076,19.086505,20.601464,18.880313,2.575389,17.159161,19.341226,17.955320,2.073756,16.569414,19.064986,17.675205,2.079554,16.285423
5570,18.327099,20.781339,18.796506,19.279677,18.535783,18.970007,20.442416,18.796506,2.300621,17.150597,19.267457,17.895569,1.917599,16.523680,18.957995,17.606075,1.889687,16.254156
5571,18.271040,20.571093,18.713829,19.319869,18.537226,18.909039,20.224099,18.713829,2.055298,17.203560,19.307093,17.863593,1.964433,16.420092,18.896703,17.555997,1.824542,16.215291
5572,18.231277,20.805571,18.762577,19.360012,18.568880,18.846282,20.513616,18.762577,2.838312,17.011539,19.349395,17.885929,2.372178,16.422462,18.826431,17.551101,2.067223,16.275770
5573,18.157600,21.143994,18.835571,19.262165,18.516744,18.796496,20.868460,18.835571,3.500458,16.802683,19.249919,17.875217,2.367117,16.500515,18.709286,17.527102,2.035619,16.344918
5574,18.226938,21.801244,19.339639,19.379546,18.685829,18.867333,21.653364,19.339639,7.418421,17.025914,19.373165,18.084411,4.132089,16.795657,18.713252,17.671150,3.341260,16.629047
5575,18.531369,22.206650,19.774896,19.813539,19.049454,19.194458,22.020246,19.774896,9.692022,17.529546,19.804999,18.388352,6.114936,16.971705,19.072728,17.912672,5.007364,16.752617
5576,19.003067,22.351828,20.119420,20.516176,19.621808,19.728624,22.170104,20.119420,11.085984,18.068735,20.505186,18.848852,8.954132,17.192517,19.635049,18.280802,7.321051,16.926554
5577,19.266899,22.566879,20.357891,20.809773,19.903056,19.998624,22.374882,20.357891,11.726373,18.340899,20.798781,19.119296,9.764179,17.439811,19.922166,18.518022,8.163404,17.113878
5578,19.499633,22.745425,20.558861,21.044582,20.134776,20.236231,22.534159,20.558861,12.320471,18.583563,21.034009,19.347947,10.516429,17.661884,20.171521,18.731761,8.980176,17.292001
5579,19.733814,22.932589,20.757774,21.296832,20.371588,20.475233,22.723502,20.757774,13.029236,18.792046,21.285233,19.572148,11.354667,17.859063,20.425969,18.942780,9.830870,17.459591
5580,19.977222,23.171100,20.992543,21.553610,20.609530,20.733767,22.999404,20.992543,14.052440,18.985681,21.540587,19.794856,12.223950,18.049125,20.692995,19.159196,10.739958,17.625398
5581,20.307916,23.332253,21.217620,21.922712,20.952875,21.084192,23.152288,21.217620,14.915621,19.282952,21.911390,20.114175,13.855910,18.316960,21.051143,19.458515,12.278609,17.865887
5582,20.512263,23.539908,21.413864,22.132149,21.161178,21.291844,23.373386,21.413864,15.547503,19.454342,22.124672,20.318121,14.333775,18.511571,21.263623,19.653566,12.774732,18.043509
5583,20.777598,23.747302,21.642694,22.407902,21.426206,21.574913,23.598563,21.642694,16.496019,19.686825,22.401111,20.573164,15.417101,18.745218,21.544654,19.900961,13.863090,18.257268
5584,21.067933,23.954069,21.878821,22.712670,21.713904,21.887350,23.834045,21.878821,17.434606,19.923597,22.704472,20.847157,16.561555,18.989842,21.854049,20.169514,15.020888,18.484979
5585,21.274905,24.209322,22.120691,22.921540,21.919962,22.111785,24.132624,22.120691,18.379075,20.108757,22.916300,21.048167,17.065453,19.180034,22.069033,20.367331,15.545100,18.665629
5586,20.774496,23.675961,21.595079,22.297695,21.339521,21.611545,23.588922,21.595079,13.227989,19.601236,22.291606,20.506446,11.843496,18.721287,21.542620,19.896639,10.920133,18.250657
5587,20.491295,23.572431,21.409683,21.941266,21.020669,21.303278,23.477657,21.409683,12.589238,19.341709,21.936064,20.219699,10.448744,18.503333,21.231640,19.645186,9.657881,18.058732
5588,19.954568,23.068993,20.867725,21.215033,20.373339,20.750071,22.934321,20.867725,8.830010,18.801130,21.207022,19.643867,6.678946,18.080711,20.656651,19.152188,6.428171,17.647724
5589,19.653686,22.934003,20.628070,20.844201,20.034679,20.418763,22.806552,20.628070,8.350987,18.449588,20.838435,19.331393,5.777090,17.824351,20.333598,18.876643,5.585086,17.419688
5590,19.402703,22.596237,20.321073,20.596851,19.781487,20.165509,22.448535,20.321073,6.855971,18.193611,20.591519,19.072709,4.894526,17.553899,20.077088,18.631976,4.657025,17.186865
5591,19.152253,22.459542,20.081940,20.293875,19.509743,19.861978,22.285948,20.081940,6.031383,17.877931,20.287476,18.829226,3.990575,17.370976,19.803128,18.408395,3.816760,17.013661
5592,18.969610,22.210262,19.831552,20.165611,19.350440,19.645997,22.003104,19.831552,4.989131,17.660001,20.158115,18.643724,3.479309,17.129333,19.622992,18.222887,3.216738,16.822781
5593,18.798168,22.112852,19.681686,20.007752,19.203617,19.439019,21.892454,19.681686,4.772079,17.470917,19.999880,18.506886,3.222718,17.013893,19.424073,18.082847,2.895118,16.741621
5594,18.653621,21.956977,19.522670,19.883742,19.077706,19.273722,21.712736,19.522670,4.256513,17.332604,19.874663,18.380368,2.904243,16.886074,19.265070,17.954822,2.546539,16.644574
5595,18.613211,21.677390,19.383346,19.990111,19.100745,19.260251,21.426363,19.383346,3.868994,17.340329,19.981069,18.330462,3.125859,16.679856,19.251373,17.883884,2.589702,16.516395
5596,18.451614,22.009414,19.433072,19.654348,18.902627,19.023720,21.781961,19.433072,4.912834,17.084183,19.646018,18.252159,2.915335,16.858301,19.008317,17.815382,2.495090,16.622448
5597,18.543620,21.821038,19.475652,19.953929,19.090219,19.202533,21.632696,19.475652,5.434342,17.318609,19.945444,18.341897,4.039893,16.738350,19.142782,17.858864,3.234635,16.574947
5598,18.643576,22.439207,19.954142,19.976121,19.208359,19.316633,22.317846,19.954142,9.279027,17.590439,19.971072,18.540985,5.613994,17.110898,19.190454,18.018572,4.600379,16.846689
5599,19.008508,22.756709,20.372431,20.421144,19.597170,19.714475,22.600769,20.372431,11.533561,18.144093,20.413990,18.882452,7.927026,17.350914,19.612666,18.318041,6.700796,17.023416
5600,19.631347,22.881984,20.736953,21.271005,20.311024,20.413584,22.733011,20.736953,13.178369,18.740895,21.261930,19.478981,11.771382,17.696032,20.336704,18.825226,9.979073,17.313749
5601,20.088806,23.139841,21.053362,21.758912,20.775458,20.891504,22.989699,21.053362,14.434068,19.117026,21.750279,19.922491,13.624910,18.094703,20.831632,19.239863,11.865550,17.648094
5602,20.463096,23.370649,21.316893,22.115915,21.131313,21.274592,23.207853,21.316893,15.352430,19.425934,22.107807,20.276881,14.865026,18.445955,21.224655,19.592743,13.249261,17.960831
5603,20.847771,23.692219,21.639936,22.490307,21.500416,21.662570,23.535772,21.639936,16.843258,19.744100,22.481605,20.641876,16.344786,18.802146,21.625635,19.958784,14.808871,18.291933
5604,21.128190,23.992573,21.922825,22.753626,21.761078,21.947086,23.861770,21.922825,17.880077,19.983881,22.743692,20.901291,16.989798,19.058890,21.915974,20.227866,15.566977,18.539758
5605,21.473697,24.246114,22.201916,23.097053,22.099120,22.298490,24.106052,22.201916,18.924468,20.297779,23.088225,21.233654,18.431852,19.379084,22.272728,20.560519,17.016974,18.848311
5606,21.763803,24.529248,22.478042,23.382205,22.382739,22.592569,24.401420,22.478042,19.948531,20.554664,23.376463,21.513230,19.324728,19.649998,22.570869,20.841442,17.936953,19.112014
5607,21.972579,24.743919,22.692578,23.586901,22.588704,22.805082,24.625127,22.692578,20.486126,20.760028,23.581448,21.720054,19.731838,19.858660,22.780892,21.048794,18.361226,19.316696
5608,22.187754,24.933938,22.892927,23.803420,22.797986,23.031435,24.834820,22.892927,21.045366,20.951034,23.796689,21.924121,20.294060,20.051552,23.003913,21.255002,18.953911,19.506091
5609,22.386631,25.189242,23.136231,24.007183,22.998023,23.244206,25.125635,23.136231,22.005426,21.146828,24.002824,22.118822,20.839544,20.234821,23.208743,21.447074,19.486388,19.685404
5610,21.900455,24.611344,22.588921,23.433740,22.446320,22.766124,24.543430,22.588921,16.639047,20.634411,23.429001,21.586475,15.685718,19.743948,22.712164,20.972787,14.807590,19.233410
5611,21.563727,24.414804,22.333413,23.050599,22.088278,22.410090,24.339650,22.333413,15.454501,20.327177,23.046428,21.249896,13.839099,19.453364,22.353220,20.661450,13.032100,18.969679
5612,20.911222,23.816591,21.698486,22.256464,21.351982,21.740152,23.711806,21.698486,11.106058,19.685165,22.250185,20.566054,9.290157,18.881923,21.667484,20.046922,8.939486,18.426361
5613,20.480952,23.607486,21.376759,21.774457,20.904183,21.273393,23.505666,21.376759,10.225575,19.247851,21.769976,20.146613,7.797340,18.523251,21.205161,19.653285,7.453975,18.101409
5614,20.062722,23.283711,21.000796,21.310640,20.473350,20.828054,23.161794,21.000796,8.447066,18.839797,21.306073,19.744717,6.103139,18.183361,20.754921,19.271638,5.797963,17.788355
5615,19.741413,23.094996,20.720360,20.975039,20.154601,20.457467,22.953350,20.720360,7.540705,18.487371,20.969963,19.441160,5.162702,17.912356,20.409634,18.977732,4.835467,17.545831
5616,19.483387,22.860211,20.444057,20.745471,19.915107,20.160202,22.694705,20.444057,6.474944,18.193410,20.739371,19.193876,4.446272,17.648382,20.141781,18.730936,4.058897,17.320090
5617,19.250911,22.731559,20.249777,20.497345,19.691303,19.892267,22.550216,20.249777,6.040241,17.949339,20.490774,18.991766,3.935932,17.492758,19.879953,18.532006,3.539291,17.184059
5618,19.090039,22.497310,20.050663,20.398150,19.565277,19.723221,22.297560,20.050663,5.374141,17.803766,20.391034,18.842739,3.703220,17.294445,19.716178,18.374452,3.209147,17.032726
5619,18.909891,22.326631,19.865696,20.217741,19.397616,19.521798,22.104308,19.865696,4.791806,17.627085,20.209478,18.687237,3.258397,17.164996,19.513934,18.219557,2.770648,16.925179
5620,18.870575,22.418325,19.906625,20.206652,19.385977,19.479719,22.232389,19.906625,5.950599,17.580860,20.199954,18.673747,3.904886,17.147540,19.467096,18.188836,3.270499,16.910577
5621,18.897276,22.284196,19.915687,20.339930,19.470158,19.562710,22.117555,19.915687,6.307275,17.713818,20.332342,18.715747,4.630753,17.099152,19.510037,18.196978,3.761272,16.883918
5622,18.984020,22.822379,20.352041,20.377874,19.586546,19.666875,22.709502,20.352041,9.956314,17.994579,20.373125,18.898289,6.228706,17.423452,19.549317,18.337966,5.115921,17.126615
5623,19.309252,23.109698,20.728867,20.766752,19.931484,20.020374,22.960028,20.728867,12.047544,18.497706,20.759887,19.206631,8.387075,17.653376,19.922574,18.608313,7.096586,17.294051
5624,19.924890,23.219287,21.072136,21.578372,20.616835,20.712981,23.075053,21.072136,13.694640,19.069219,21.569641,19.783131,12.214994,17.996620,20.638589,19.109234,10.456735,17.579878
5625,20.410906,23.473353,21.392402,22.085965,21.099035,21.223113,23.329549,21.392402,15.102197,19.455255,22.077657,20.242741,14.305194,18.407824,21.165740,19.548239,12.610205,17.930738
5626,20.833168,23.720505,21.679346,22.490581,21.499081,21.656969,23.566774,21.679346,16.253099,19.791919,22.482929,20.638214,15.885290,18.793499,21.609779,19.945612,14.330544,18.281446
5627,21.252290,24.064867,22.026649,22.897406,21.900974,22.079051,23.917814,22.026649,17.911923,20.135483,22.889214,21.036265,17.549967,19.183315,22.044323,20.347109,16.074939,18.649895
5628,21.554472,24.385194,22.329758,23.182739,22.184273,22.384160,24.262633,22.329758,19.057490,20.396884,23.173427,21.318763,18.286360,19.464100,22.354991,20.639593,16.913243,18.924195
5629,21.871252,24.638084,22.599035,23.496689,22.496818,22.701955,24.504941,22.599035,19.968691,20.693129,23.488297,21.629273,19.477505,19.770248,22.677462,20.949870,18.100449,19.222278
5630,22.120511,24.900296,22.849487,23.739415,22.740417,22.952385,24.777182,22.849487,20.799823,20.921791,23.733904,21.871116,20.099467,20.008329,22.931482,21.193688,18.750790,19.455893
5631,22.355314,25.129803,23.082534,23.973204,22.972802,23.192983,25.016583,23.082534,21.546758,21.148485,23.968025,22.101982,20.789123,20.235939,23.169914,21.424341,19.446991,19.678769
5632,22.606813,25.345474,23.311839,24.232829,23.223216,23.456059,25.251906,23.311839,22.311479,21.371772,24.226437,22.345398,21.632637,20.464358,23.430063,21.665956,20.287865,19.901850
5633,22.747653,25.562384,23.511598,24.374327,23.365128,23.606775,25.501084,23.511598,22.857547,21.522113,24.370138,22.485744,21.650137,20.601350,23.572559,21.804903,20.308916,20.037247
5634,22.228129,24.984900,22.953408,23.765836,22.780728,23.092209,24.919595,22.953408,17.487442,20.987222,23.761264,21.922760,16.351818,20.084256,23.040453,21.299758,15.481903,19.559062
5635,21.844742,24.733556,22.647087,23.333369,22.372909,22.691115,24.660414,22.647087,15.945977,20.633760,23.329317,21.536052,14.203039,19.742787,22.635696,20.940796,13.423972,19.245895
5636,21.248492,24.119023,22.023222,22.617734,21.696847,22.088486,24.021256,22.023222,11.824139,20.025187,22.611890,20.896183,10.153355,19.180477,22.020602,20.366081,9.791269,18.711559
5637,20.874050,23.902480,21.719412,22.187801,21.291811,21.689626,23.810145,21.719412,11.100460,19.628679,22.183689,20.511417,8.878698,18.839145,21.627750,20.012680,8.574993,18.397609
5638,20.484949,23.586516,21.357765,21.734229,20.869922,21.281497,23.478594,21.357765,9.406406,19.236936,21.730373,20.117028,7.155589,18.503683,21.216879,19.648458,6.956342,18.080036
5639,20.200308,23.403934,21.099740,21.417387,20.566816,20.961344,23.283266,21.099740,8.635474,18.916213,21.412877,19.826512,6.273801,18.240148,20.920390,19.377358,6.102427,17.834326
5640,19.953124,23.215913,20.852529,21.146634,20.304456,20.681486,23.078373,20.852529,7.730340,18.626686,21.141697,19.571869,5.452004,18.002041,20.666188,19.138194,5.306716,17.610199
5641,19.739817,23.093408,20.677677,20.914775,20.090583,20.442443,22.945794,20.677677,7.351747,18.409559,20.909343,19.374167,4.976032,17.838991,20.432440,18.948247,4.810782,17.464053
5642,19.608274,22.884787,20.505883,20.834779,19.983123,20.312129,22.729239,20.505883,6.817184,18.282526,20.829148,19.242851,4.863854,17.656553,20.306622,18.810162,4.588397,17.313702
5643,19.410478,22.780366,20.336857,20.563567,19.757819,20.089126,22.607205,20.336857,6.259538,18.066509,20.557396,19.058189,4.133439,17.558982,20.083006,18.641874,3.973319,17.200743
5644,19.389199,22.824787,20.388174,20.671556,19.821904,20.064023,22.677287,20.388174,7.421233,18.099061,20.666084,19.083246,5.131510,17.500409,20.054034,18.629387,4.618660,17.204741
5645,19.308163,22.824468,20.393339,20.592264,19.765835,19.991382,22.682440,20.393339,7.685514,18.104239,20.585926,19.048256,5.162635,17.510585,19.946325,18.578835,4.591265,17.211345
5646,19.496726,23.250529,20.841716,20.876531,20.045922,20.220132,23.153658,20.841716,11.408481,18.529774,20.872380,19.322772,7.646678,17.773163,20.119207,18.785320,6.582180,17.451434
5647,19.808972,23.522085,21.193416,21.263369,20.397772,20.551083,23.387902,21.193416,13.256319,18.998929,21.257247,19.645732,9.734736,18.034218,20.463400,19.061054,8.471209,17.658707
5648,20.281904,23.628338,21.470658,21.913743,20.955867,21.071223,23.490102,21.470658,14.426522,19.451215,21.905344,20.125076,12.717894,18.344808,20.999855,19.461389,10.990503,17.922924
5649,20.600688,23.828298,21.701508,22.248406,21.281043,21.397679,23.682756,21.701508,15.293923,19.720260,22.240065,20.441899,13.880652,18.643733,21.339636,19.756175,12.223275,18.172713
5650,20.879332,24.001682,21.901116,22.524727,21.555220,21.680231,23.841008,21.901116,16.015914,19.961223,22.516684,20.713940,14.883600,18.911196,21.630950,20.020339,13.297334,18.409729
5651,21.121811,24.182688,22.089360,22.771602,21.795467,21.922532,24.021450,22.089360,16.708538,20.157270,22.762663,20.949170,15.682919,19.135678,21.884472,20.250198,14.133050,18.615925
5652,21.328725,24.392331,22.288634,22.978832,21.994708,22.134898,24.256439,22.288634,17.517629,20.320829,22.968508,21.142633,16.254151,19.316758,22.102579,20.444321,14.762009,18.786062
5653,21.568536,24.541602,22.464502,23.224716,22.235249,22.378689,24.392988,22.464502,18.110316,20.536016,23.215357,21.377654,17.257777,19.539951,22.351358,20.673884,15.753078,18.996410
5654,21.893813,24.796414,22.729645,23.549447,22.550268,22.717460,24.664222,22.729645,19.451350,20.795067,23.543492,21.681198,18.724580,19.818903,22.695018,20.978150,17.262377,19.261282
5655,22.230866,25.061237,23.014096,23.888651,22.882116,23.067772,24.943726,23.014096,20.733108,21.084467,23.883281,22.006097,20.169606,20.128912,23.043835,21.301759,18.717911,19.559684
5656,22.473732,25.261773,23.227033,24.132659,23.120151,23.320718,25.164006,23.227033,21.338883,21.290061,24.125979,22.240052,20.776544,20.354124,23.293560,21.536785,19.353707,19.780011
5657,22.616225,25.480067,23.425330,24.269767,23.259268,23.473224,25.416090,23.425330,21.949371,21.434570,24.265397,22.378905,20.799748,20.492414,23.437543,21.677577,19.404721,19.917611
5658,22.102900,24.916865,22.878561,23.665320,22.680823,22.963688,24.848614,22.878561,16.732401,20.908508,23.660532,21.823577,15.601952,19.986621,22.909448,21.181132,14.679229,19.452817
5659,21.727044,24.678931,22.581598,23.232429,22.275588,22.569007,24.602241,22.581598,15.291504,20.560954,23.228250,21.442007,13.517644,19.655765,22.510960,20.831140,12.712276,19.151319
5660,21.093899,24.068900,21.944576,22.459759,21.555958,21.922477,23.963264,21.944576,11.074371,19.925887,22.453429,20.770671,9.231479,19.087914,21.849200,20.230697,8.878986,18.612193
5661,20.710526,23.854258,21.636058,22.022630,21.145044,21.511529,23.754111,21.636058,10.368447,19.518005,22.018105,20.381117,8.013504,18.744129,21.444380,19.871836,7.698034,18.299292
5662,20.313341,23.539553,21.270556,21.566029,20.722689,21.090734,23.421257,21.270556,8.687202,19.119855,21.561747,19.988513,6.354671,18.415279,21.019743,19.506025,6.114274,17.992306
5663,20.025726,23.345842,21.002309,21.258379,20.425893,20.763719,23.211310,21.002309,7.874430,18.793308,21.253465,19.701767,5.531341,18.150068,20.718262,19.234257,5.290033,17.750252
5664,19.771906,23.139537,20.736740,20.986364,20.161390,20.472947,22.983510,20.736740,6.873753,18.489970,20.980694,19.444499,4.699824,17.908304,20.455576,18.990569,4.482034,17.525561
5665,19.573310,23.002381,20.559357,20.785247,19.970041,20.250674,22.836304,20.559357,6.545917,18.282409,20.779298,19.261941,4.362195,17.744584,20.239395,18.812070,4.103367,17.384744
5666,19.446492,22.785098,20.382653,20.702097,19.861057,20.125639,22.607691,20.382653,6.010533,18.157614,20.695562,19.130866,4.226739,17.566170,20.119388,18.677469,3.895081,17.235549
5667,19.284161,22.636476,20.214566,20.521432,19.697280,19.947447,22.442955,20.214566,5.493980,17.986176,20.514446,18.982260,3.777526,17.450075,19.940602,18.533942,3.468048,17.127282
5668,19.285832,22.704040,20.275403,20.608427,19.754635,19.951914,22.543634,20.275403,6.745592,18.007171,20.602712,19.012567,4.728999,17.422422,19.941021,18.537044,4.175347,17.133067
5669,19.212368,22.731664,20.291140,20.482440,19.672542,19.888522,22.577040,20.291140,7.082766,18.005240,20.475360,18.970076,4.664058,17.464792,19.839659,18.495465,4.164929,17.151271
5670,19.407284,23.169096,20.749236,20.766999,19.951471,20.126626,23.067099,20.749236,10.860848,18.431373,20.762749,19.241602,7.127662,17.720456,20.020242,18.706760,6.154602,17.393279
5671,19.747875,23.458626,21.126412,21.186075,20.328363,20.489061,23.320621,21.126412,12.887135,18.932202,21.179735,19.583413,9.375596,17.987090,20.398784,19.003979,8.192034,17.609174
5672,20.295416,23.598582,21.453002,21.911126,20.952050,21.092314,23.460514,21.453002,14.384305,19.445489,21.902744,20.120192,12.772405,18.337641,21.021065,19.466104,11.141669,17.911142
5673,20.655376,23.820838,21.712425,22.295367,21.322875,21.460922,23.676891,21.712425,15.344515,19.747959,22.287073,20.479202,14.121346,18.671331,21.403477,19.800404,12.521659,18.197331
5674,20.959379,24.026673,21.940181,22.593736,21.620952,21.767663,23.868497,21.940181,16.183389,20.011866,22.585867,20.776652,15.183846,18.967436,21.719109,20.091116,13.662941,18.463122
5675,21.145828,24.207971,22.110650,22.774378,21.804183,21.945666,24.045581,22.110650,16.634250,20.175719,22.765339,20.963171,15.492913,19.161002,21.907330,20.275540,14.028197,18.643751
5676,21.256882,24.392946,22.264506,22.880255,21.910322,22.053210,24.252162,22.264506,17.094505,20.276850,22.869566,21.070983,15.468412,19.272400,22.019724,20.385063,14.058628,18.750402
5677,21.469247,24.514052,22.417408,23.110877,22.130605,22.271238,24.359953,22.417408,17.612577,20.474864,23.101169,21.281361,16.499757,19.461552,22.242904,20.585068,15.031199,18.927231
5678,21.563470,24.647980,22.531381,23.207225,22.230258,22.361912,24.501170,22.531381,17.846380,20.561592,23.200642,21.381172,16.484486,19.561702,22.337004,20.679431,15.017693,19.021857
5679,21.618494,24.738588,22.614650,23.265830,22.291454,22.417875,24.598915,22.614650,17.935495,20.630384,23.259416,21.444488,16.404877,19.629560,22.389441,20.737411,14.932464,19.085381
5680,21.699568,24.834258,22.711199,23.352963,22.372735,22.508389,24.715851,22.711199,18.229081,20.706547,23.344929,21.522065,16.576013,19.699201,22.475526,20.812758,15.120195,19.149991
5681,21.727175,24.942681,22.799238,23.376866,22.397028,22.549886,24.863866,22.799238,18.456855,20.734611,23.371467,21.544393,16.333224,19.717320,22.505944,20.837154,14.918246,19.168363
5682,21.188553,24.409267,22.255592,22.717622,21.784266,22.007304,24.321830,22.255592,13.722592,20.189354,22.711537,20.972904,11.546859,19.234271,21.938054,20.331981,10.666483,18.725907
5683,20.907389,24.213964,22.016097,22.395531,21.480779,21.711853,24.119479,22.016097,12.914429,19.912715,22.390297,20.684950,10.470555,18.979604,21.640410,20.069650,9.644217,18.498890
5684,20.381279,23.673317,21.453556,21.719365,20.866929,21.171285,23.542849,21.453556,9.262738,19.364263,21.711547,20.127889,7.021041,18.544231,21.080721,19.581916,6.644850,18.083111
5685,20.093425,23.500516,21.196484,21.379661,20.548207,20.859562,23.379036,21.196484,8.825993,19.013933,21.374335,19.825346,6.263935,18.276358,20.778350,19.310654,5.935196,17.842959
5686,19.828926,23.162843,20.876672,21.107913,20.276270,20.589819,23.023662,20.876672,7.379033,18.729681,21.102717,19.553129,5.325806,18.003542,20.506423,19.054643,4.989651,17.602863
5687,19.613376,22.993031,20.638486,20.858215,20.038298,20.337192,22.835968,20.638486,6.680576,18.441004,20.852569,19.325811,4.641503,17.799054,20.283903,18.847060,4.368153,17.410218
5688,19.422866,22.800577,20.398321,20.632261,19.819318,20.113992,22.617090,20.398321,5.788815,18.179552,20.625533,19.113880,3.943935,17.602227,20.093629,18.656281,3.750070,17.218933
5689,19.275431,22.681860,20.250323,20.486483,19.676947,19.946648,22.491001,20.250323,5.613581,18.009646,20.479581,18.974643,3.770328,17.469705,19.933707,18.523116,3.533960,17.112525
5690,19.145627,22.534191,20.097014,20.348847,19.542618,19.805522,22.328350,20.097014,5.174349,17.865677,20.341494,18.843601,3.473531,17.345709,19.798247,18.399775,3.242980,17.001303
5691,19.163042,22.231419,19.971598,20.529829,19.620129,19.869485,22.030974,19.971598,4.914507,17.912222,20.522435,18.830611,4.037380,17.138787,19.862414,18.363760,3.576396,16.865107
5692,19.064677,22.184718,19.879271,20.362452,19.495877,19.758954,21.977199,19.879271,4.827229,17.781343,20.354987,18.744156,3.706445,17.133324,19.744870,18.287313,3.353767,16.829757
5693,18.935071,22.050217,19.775540,20.163569,19.347671,19.648877,21.834403,19.775540,4.546963,17.716677,20.153732,18.642367,3.337824,17.131002,19.580295,18.197672,3.053500,16.815049
5694,18.688636,21.943427,19.717600,19.751590,19.088214,19.434451,21.734803,19.717600,4.620882,17.700396,19.742836,18.515419,2.811688,17.288002,19.217079,18.084701,2.593981,16.952322
5695,18.757560,22.253095,19.895058,19.895058,19.187437,19.486926,22.090197,19.895058,6.436200,17.699920,19.886207,18.576013,3.841521,17.265820,19.306479,18.130224,3.448810,16.953968
5696,18.834977,22.295263,19.983642,20.044506,19.297027,19.558227,22.095424,19.983642,6.949922,17.871860,20.035043,18.651263,4.554051,17.267483,19.403713,18.184994,4.010832,16.966275
5697,19.112541,22.527787,20.248177,20.438245,19.614660,19.842421,22.334382,20.248177,8.882950,18.161973,20.428820,18.902269,6.499976,17.375718,19.737475,18.398331,5.702010,17.059186
5698,19.480580,22.672705,20.496100,20.894908,20.002744,20.248062,22.481967,20.496100,10.222525,18.510233,20.887617,19.228480,8.540638,17.569343,20.169193,18.693594,7.595851,17.217995
5699,19.810914,22.837172,20.713358,21.278352,20.340636,20.601368,22.666091,20.713358,11.211320,18.760624,21.270847,19.526701,10.013747,17.782555,20.544141,18.972941,9.020806,17.401741
5700,20.049102,23.017125,20.901878,21.522686,20.573834,20.847693,22.857735,20.901878,11.973677,18.946022,21.516312,19.749166,10.818397,17.982020,20.800773,19.190050,9.860779,17.579328
5701,20.235514,23.194075,21.072022,21.696047,20.746722,21.036463,23.041973,21.072022,12.637575,19.102072,21.690190,19.921187,11.348460,18.152184,20.996524,19.365788,10.461454,17.735052
5702,20.345540,23.409559,21.236552,21.737489,20.812456,21.137940,23.261152,21.236552,13.298355,19.211952,21.732683,20.007258,11.333259,18.281832,21.103673,19.479102,10.670811,17.854531
5703,20.347019,23.212444,21.115915,21.715641,20.781015,21.162318,23.051397,21.115915,11.716445,19.180433,21.710841,19.967417,10.553821,18.223993,21.119976,19.463640,10.026632,17.807304
5704,20.284699,23.198052,21.076054,21.596302,20.688673,21.092714,23.031612,21.076054,11.450980,19.120495,21.591102,19.899047,9.908013,18.206991,21.041842,19.419393,9.500426,17.796944
5705,20.134629,23.247355,21.045485,21.343794,20.488164,20.935568,23.100840,21.045485,11.253350,18.990130,21.340111,19.742710,8.745991,18.145309,20.864095,19.300953,8.558418,17.737811
5706,19.972490,23.206765,20.955286,21.108745,20.278370,20.786220,23.109589,20.955286,10.601507,18.800984,21.104583,19.555433,7.623499,18.006283,20.693010,19.149038,7.598018,17.605066
5707,19.782843,23.152442,20.849988,20.903596,20.094738,20.572573,23.046655,20.849988,9.971309,18.653321,20.899183,19.390849,6.846765,17.882514,20.476173,18.990467,6.744049,17.504761
5708,19.596128,22.596193,20.456093,20.747471,19.901423,20.429432,22.462158,20.456093,7.147335,18.450029,20.741735,19.166151,5.613594,17.590566,20.316870,18.772424,5.502653,17.227977
5709,19.454238,22.434654,20.270245,20.597612,19.754925,20.269181,22.290823,20.270245,6.704921,18.249667,20.590731,19.023594,5.200259,17.456457,20.170280,18.635904,5.091546,17.101529
5710,19.258325,22.275331,20.072302,20.362299,19.550268,20.050477,22.109623,20.072302,5.888529,18.034981,20.356209,18.845070,4.367689,17.333931,19.951364,18.466281,4.292378,16.981198
5711,19.136069,22.150359,19.908609,20.257137,19.431596,19.896520,21.966965,19.908609,5.352462,17.850252,20.250484,18.715068,3.992631,17.179651,19.834238,18.338161,3.890334,16.842085
5712,19.006084,21.889089,19.673698,20.104179,19.271437,19.748957,21.661844,19.673698,4.168313,17.685552,20.096704,18.549329,3.244199,17.001955,19.723622,18.186040,3.223668,16.648458
5713,18.860205,21.870811,19.553040,19.891706,19.103112,19.567923,21.625975,19.553040,4.054372,17.480105,19.883407,18.420353,2.861530,16.957299,19.551356,18.070318,2.896703,16.589280
5714,18.842366,21.603899,19.423325,20.006681,19.132485,19.578310,21.352255,19.423325,3.653269,17.494396,19.998330,18.374870,3.074730,16.751410,19.569406,18.011463,2.950646,16.453519
5715,18.686588,21.571389,19.296734,19.713403,18.924639,19.387029,21.280965,19.296734,3.255465,17.312503,19.703894,18.242791,2.397186,16.781687,19.376758,17.897823,2.426441,16.418889
5716,18.639531,21.410136,19.216070,19.779261,18.935551,19.352238,21.124682,19.216070,3.197309,17.307458,19.769539,18.205811,2.619560,16.642082,19.332903,17.847105,2.489010,16.361308
5717,18.554783,21.196037,19.125921,19.707099,18.874544,19.314876,20.908800,19.125921,2.954331,17.343042,19.695092,18.156564,2.549428,16.618036,19.223458,17.790583,2.374354,16.357708
5718,18.403946,20.836488,19.075381,19.564269,18.805461,19.222787,20.596773,19.075381,3.016850,17.553990,19.556132,18.148625,2.791023,16.741117,18.971514,17.755298,2.411702,16.539081
5719,18.330613,21.306523,19.154295,19.325408,18.665173,19.119420,21.076671,19.154295,3.998089,17.231919,19.317787,18.094137,2.544903,16.870487,18.865005,17.719880,2.381590,16.574755
5720,18.336818,21.444277,19.234690,19.326893,18.672756,19.078666,21.180160,19.234690,4.648072,17.289219,19.320346,18.106115,2.901013,16.891884,18.865894,17.732159,2.708694,16.598423
5721,18.431306,21.557394,19.321245,19.440829,18.754600,19.160306,21.264911,19.321245,5.234036,17.377578,19.434836,18.159393,3.434599,16.883950,18.994536,17.787614,3.250079,16.580692
5722,18.605172,21.540330,19.391986,19.660796,18.914373,19.358493,21.232000,19.391986,5.621969,17.551971,19.655616,18.265786,4.246477,16.875956,19.225848,17.895827,4.063737,16.565806
5723,18.985744,21.520405,19.533843,20.251934,19.348497,19.799045,21.271315,19.533843,6.574703,17.796372,20.247069,18.562247,6.375476,16.877425,19.712336,18.155353,5.891723,16.598370
5724,19.149525,21.657478,19.647249,20.374669,19.477592,19.964401,21.422490,19.647249,7.117773,17.872008,20.369889,18.696833,6.708065,17.023777,19.892876,18.299981,6.386660,16.707087
5725,19.276944,21.773226,19.749188,20.489916,19.589241,20.091100,21.549016,19.749188,7.573865,17.949359,20.484519,18.805873,7.063918,17.127226,20.030324,18.415937,6.793510,16.801550
5726,19.357752,21.899119,19.838187,20.528471,19.640933,20.165392,21.680263,19.838187,7.938146,17.996111,20.524017,18.868235,7.135339,17.212453,20.113261,18.494313,6.976612,16.875364
5727,19.479123,21.975394,19.938152,20.673616,19.769938,20.299403,21.770074,19.938152,8.416827,18.106231,20.670168,18.982237,7.755258,17.294306,20.243700,18.605322,7.527585,16.966944
5728,19.610062,22.030699,20.032317,20.815644,19.901624,20.444308,21.837478,20.032317,8.821151,18.227156,20.812381,19.104712,8.344742,17.397043,20.383397,18.726250,8.097863,17.069102
5729,19.491974,21.865936,19.902244,20.563636,19.703914,20.346372,21.678189,19.902244,7.453334,18.126300,20.559805,18.955009,6.735054,17.350213,20.253182,18.622022,6.845700,16.990862
5730,19.360473,21.890098,19.830853,20.302857,19.489534,20.241284,21.760152,19.830853,7.081919,17.901554,20.298570,18.781628,5.568273,17.264685,20.116379,18.496580,5.945830,16.876781
5731,19.148526,21.821717,19.699631,19.947257,19.211115,20.006181,21.670577,19.699631,6.241383,17.728686,19.942176,18.571437,4.340710,17.200699,19.868069,18.326192,4.882653,16.784315
5732,18.929966,21.399016,19.437109,19.534774,18.889757,19.784966,21.212559,19.437109,4.535038,17.661658,19.528564,18.330802,3.059447,17.133039,19.628088,18.132112,3.821175,16.636136
5733,18.886787,21.371049,19.353603,19.657793,18.920973,19.736135,21.182077,19.353603,4.609576,17.525129,19.649943,18.283124,3.445745,16.916305,19.606013,18.064814,3.885357,16.523615
5734,18.793954,21.136437,19.211577,19.632727,18.870564,19.637385,20.927216,19.211577,3.916063,17.495938,19.625582,18.209924,3.231337,16.794265,19.511891,17.973455,3.511585,16.435019
5735,18.712420,21.005938,19.087444,19.564219,18.794814,19.515010,20.773650,19.087444,3.452817,17.401238,19.556522,18.128318,2.924511,16.700114,19.435917,17.885568,3.174625,16.335219
5736,18.598579,20.616794,18.909451,19.412471,18.667145,19.343429,20.347367,18.909451,2.536206,17.471534,19.402800,18.023446,2.432912,16.644093,19.313322,17.781730,2.701431,16.250138
5737,18.542562,20.789406,18.872381,19.494618,18.689735,19.273914,20.516192,18.872381,2.873132,17.228570,19.484530,17.994289,2.604714,16.504048,19.255377,17.727916,2.669769,16.200455
5738,18.467166,20.676154,18.795933,19.411924,18.620893,19.179119,20.385764,18.795933,2.604290,17.206103,19.401498,17.937864,2.397567,16.474231,19.168833,17.665262,2.462989,16.161691
5739,18.336509,20.583083,18.710974,19.210705,18.481109,19.007981,20.261503,18.710974,2.293865,17.160445,19.198878,17.853061,1.991013,16.507243,18.996598,17.582121,2.092590,16.167643
5740,18.215355,20.916042,18.765096,19.085340,18.406905,18.824941,20.628510,18.765096,3.096136,16.901682,19.074986,17.822333,2.081333,16.569679,18.805466,17.540943,2.101055,16.276420
5741,18.247028,21.100831,18.854772,19.335857,18.555578,18.927818,20.853929,18.854772,3.857081,16.855614,19.324773,17.882533,2.782591,16.440292,18.849301,17.558717,2.489991,16.268133
5742,18.265954,21.792538,19.352772,19.387176,18.688100,18.919830,21.649432,19.352772,7.666084,17.056113,19.381087,18.081736,4.337140,16.782385,18.770498,17.689333,3.608854,16.608167
5743,18.590781,22.214749,19.804605,19.848864,19.075531,19.269866,22.034863,19.804605,10.055737,17.574347,19.840629,18.406070,6.468109,16.971511,19.152271,17.949078,5.424931,16.745884
5744,19.190825,22.374674,20.204652,20.707604,19.781807,19.949869,22.207421,20.204652,11.833129,18.201882,20.697472,18.980600,10.143937,17.263728,19.863430,18.422133,8.515737,16.980835
5745,19.748824,22.659353,20.587563,21.346797,20.368466,20.546606,22.499573,20.587563,13.457602,18.675554,21.337597,19.520476,12.789739,17.703354,20.482778,18.910020,11.069795,17.337262
5746,20.222622,22.988194,20.951445,21.817913,20.833339,21.034211,22.821803,20.951445,14.933323,19.081087,21.809603,19.979108,14.615052,18.148612,20.983080,19.353528,13.010682,17.723975
5747,20.648445,23.339081,21.309137,22.239062,21.247824,21.465369,23.179441,21.309137,16.369115,19.438832,22.230164,20.388277,16.120399,18.546390,21.427613,19.757968,14.612916,18.088323
5748,20.953918,23.681403,21.628885,22.530283,21.537796,21.774026,23.548339,21.628885,17.492201,19.709431,22.520167,20.678222,16.785856,18.836277,21.742320,20.052887,15.396000,18.363453
5749,21.324791,23.975693,21.945488,22.903851,21.906258,22.150296,23.834016,21.945488,18.657113,20.056959,22.894913,21.041185,18.313312,19.187457,22.124194,20.411187,16.923104,18.698180
5750,21.666624,24.310107,22.274224,23.245520,22.244679,22.497981,24.182449,22.274224,19.929205,20.365999,23.239800,21.373947,19.486685,19.508094,22.476275,20.741309,18.119723,19.006342
5751,21.972322,24.607648,22.576783,23.555655,22.552313,22.810741,24.491907,22.576783,20.958913,20.661658,23.550368,21.679015,20.479881,19.807663,22.787131,21.041112,19.108239,19.295093
5752,22.225378,24.852224,22.828008,23.812926,22.804074,23.073090,24.755871,22.828008,21.622624,20.900145,23.806334,21.927097,21.077236,20.047861,23.046289,21.287195,19.729729,19.528102
5753,22.392755,25.098323,23.056818,23.977804,22.969358,23.251927,25.035365,23.056818,22.233408,21.078270,23.973503,22.090731,21.157155,20.207960,23.216748,21.451048,19.841596,19.685348
5754,21.910327,24.529068,22.517608,23.400765,22.414579,22.779246,24.461946,22.517608,16.864432,20.573270,23.396057,21.555785,15.961802,19.715514,22.725870,20.978279,15.157926,19.230688
5755,21.576741,24.331883,22.264373,23.017507,22.055833,22.428186,24.257660,22.264373,15.623518,20.271087,23.013399,21.217964,14.072739,19.422529,22.371858,20.668036,13.354674,18.964214
5756,20.996159,23.737598,21.661980,22.311327,21.391741,21.842104,23.637408,21.661980,11.474165,19.686551,22.305363,20.592321,9.950102,18.879280,21.772536,20.108871,9.663298,18.445207
5757,20.590768,23.532195,21.354167,21.849399,20.962135,21.405189,23.435505,21.354167,10.579226,19.272829,21.845079,20.189559,8.414835,18.534040,21.340189,19.734287,8.162635,18.128385
5758,20.190999,23.226612,20.994056,21.371199,20.523876,20.984514,23.111469,20.994056,8.832415,18.876642,21.367092,19.786062,6.594984,18.205033,20.915423,19.363084,6.475307,17.810745
5759,19.908455,23.052723,20.739995,21.047321,20.217442,20.665121,22.922362,20.739995,8.042591,18.557627,21.042479,19.495535,5.700887,17.948592,20.620935,19.094193,5.626438,17.567452
