,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
5760,19.662671,22.870482,20.496660,20.786795,19.963550,20.383126,22.720940,20.496660,7.124012,18.272381,20.781432,19.247903,4.911649,17.714374,20.366464,18.858335,4.830297,17.350206
5761,19.462511,22.738843,20.325143,20.586355,19.772988,20.158763,22.578173,20.325143,6.733692,18.072113,20.580461,19.066449,4.524970,17.552436,20.147876,18.679237,4.389363,17.210597
5762,19.306066,22.559877,20.151595,20.448226,19.628209,19.993000,22.385474,20.151595,6.151493,17.917715,20.441944,18.916191,4.201505,17.390439,19.986860,18.528017,4.017253,17.069175
5763,19.137339,22.417436,19.984133,20.246516,19.449253,19.808966,22.225343,19.984133,5.587431,17.742923,20.239676,18.757633,3.694796,17.275590,19.802188,18.377510,3.551782,16.952832
5764,19.094333,22.488474,20.027500,20.285639,19.467559,19.755202,22.323120,20.027500,6.662813,17.731881,20.279515,18.757098,4.418669,17.234680,19.744004,18.351851,4.040589,16.959698
5765,19.037223,22.480046,20.047451,20.253010,19.444575,19.714599,22.324821,20.047451,7.043494,17.770081,20.246110,18.743231,4.648132,17.240352,19.665407,18.319298,4.163272,16.973189
5766,19.216904,22.936308,20.516272,20.558002,19.740152,19.929354,22.834131,20.516272,10.880649,18.198412,20.553629,19.028360,7.160019,17.503091,19.822616,18.524662,6.092941,17.226709
5767,19.565236,23.252240,20.913478,20.977678,20.121921,20.300885,23.114550,20.913478,13.013653,18.712406,20.971378,19.378647,9.416886,17.785917,20.210740,18.827518,8.178180,17.444297
5768,20.300286,23.408799,21.319782,21.944568,20.953446,21.115910,23.279506,21.319782,15.056233,19.360058,21.936724,20.093079,14.164417,18.249434,21.049066,19.444538,12.327324,17.840010
5769,20.840106,23.734307,21.695889,22.500257,21.494066,21.673075,23.605219,21.695889,16.704011,19.786559,22.492847,20.620132,16.383684,18.747416,21.621452,19.947139,14.647940,18.272825
5770,21.261871,24.047131,22.024336,22.898165,21.897965,22.096917,23.907362,22.024336,17.972124,20.141311,22.891157,21.028922,17.773701,19.166686,22.053931,20.356660,16.199231,18.659389
5771,21.633417,24.360665,22.337743,23.250905,22.250712,22.467975,24.222749,22.337743,19.177064,20.452737,23.243243,21.382248,18.932790,19.521253,22.435340,20.716933,17.482179,18.998526
5772,21.901077,24.655831,22.614985,23.503445,22.502078,22.736843,24.539383,22.614985,20.118491,20.690586,23.494584,21.633635,19.455162,19.772686,22.709080,20.977644,18.101174,19.246209
5773,22.228224,24.915327,22.891529,23.828902,22.825292,23.065863,24.789091,22.891529,21.121223,20.993967,23.820940,21.954100,20.779264,20.087260,23.042595,21.297513,19.424012,19.552431
5774,22.521624,25.206315,23.175463,24.118746,23.113972,23.362250,25.090817,23.175463,22.191564,21.260108,24.113546,22.239344,21.714775,20.365141,23.342603,21.583361,20.382830,19.824119
5775,22.773831,25.455116,23.426953,24.371177,23.365806,23.619099,25.348822,23.426953,22.981486,21.505085,24.366318,22.490358,22.432512,20.614399,23.597407,21.832601,21.103350,20.067795
5776,22.965715,25.643305,23.619879,24.565710,23.556268,23.817941,25.553589,23.619879,23.368179,21.686169,24.559574,22.678376,22.733587,20.797178,23.792974,22.020275,21.422412,20.247577
5777,23.090066,25.853538,23.811388,24.688905,23.680192,23.951873,25.794602,23.811388,23.890890,21.828173,24.684879,22.801092,22.693134,20.917304,23.918940,22.142782,21.396575,20.366624
5778,22.488610,25.192362,23.170271,23.989401,23.006583,23.355650,25.128495,23.170271,17.881850,21.212048,23.984919,22.150538,16.750963,20.316157,23.304785,21.555838,15.970810,19.806890
5779,22.138589,24.957681,22.887990,23.606481,22.640332,22.991365,24.887803,22.887990,16.727376,20.888176,23.602631,21.798320,15.092103,19.994009,22.938409,21.224508,14.335870,19.510607
5780,21.553109,24.341931,22.269505,22.915519,21.981918,22.401903,24.250565,22.269505,12.637642,20.288444,22.910109,21.169751,11.102144,19.429393,22.338348,20.655693,10.734047,18.973037
5781,21.148197,24.099853,21.943331,22.469405,21.558366,21.971317,24.012735,21.943331,11.726380,19.873928,22.465465,20.764654,9.637730,19.063844,21.912816,20.274347,9.284470,18.635878
5782,20.683823,23.769165,21.543902,21.938739,21.069135,21.478324,23.664884,21.543902,9.777966,19.422920,21.934986,20.311515,7.484388,18.688043,21.415611,19.847495,7.229192,18.279379
5783,20.355213,23.550879,21.253128,21.604052,20.742559,21.111340,23.432153,21.253128,8.851560,19.074103,21.599695,19.992564,6.528430,18.385433,21.071134,19.537018,6.231834,18.002901
5784,20.057010,23.361732,20.981876,21.273898,20.431437,20.772103,23.224798,20.981876,7.871248,18.738954,21.268955,19.698608,5.510933,18.128261,20.756858,19.257184,5.262914,17.757510
5785,19.790612,23.231793,20.778562,20.986594,20.170693,20.470326,23.081636,20.778562,7.371052,18.475487,20.981251,19.461454,4.864152,17.941657,20.460137,19.025439,4.591790,17.590741
5786,19.606907,23.000585,20.573838,20.870441,20.028076,20.277685,22.837361,20.573838,6.687110,18.310315,20.864410,19.296285,4.632700,17.728160,20.271954,18.846854,4.210163,17.421754
5787,19.408272,22.820005,20.377733,20.681065,19.847500,20.060272,22.640093,20.377733,6.040117,18.115373,20.674619,19.123770,4.140502,17.572922,20.053936,18.670371,3.693883,17.286806
5788,19.355070,22.876173,20.405651,20.691688,19.845198,20.001162,22.720361,20.405651,7.132383,18.090941,20.685978,19.109515,4.857602,17.533052,19.990595,18.628757,4.196270,17.266919
5789,19.266819,22.829873,20.388468,20.630099,19.794644,19.926841,22.679125,20.388468,7.324939,18.097811,20.623370,19.069509,4.968854,17.515648,19.879154,18.567007,4.195913,17.254860
5790,19.422248,23.241750,20.810736,20.854699,20.028632,20.125572,23.139408,20.810736,10.941156,18.482064,20.850385,19.309597,7.239320,17.768809,20.018680,18.740611,6.004946,17.462542
5791,19.714247,23.493664,21.143814,21.209809,20.350751,20.439169,23.352380,21.143814,12.746872,18.935247,21.203376,19.604704,9.226827,18.006033,20.346627,18.991526,7.821048,17.636425
5792,20.169108,23.587752,21.408977,21.822771,20.873566,20.944763,23.442243,21.408977,13.907285,19.375712,21.813897,20.050776,12.059535,18.287654,20.869602,19.368544,10.267056,17.867485
5793,20.427283,23.765254,21.605879,22.085856,21.133079,21.206080,23.609740,21.605879,14.572573,19.602017,22.076931,20.307207,12.869864,18.537484,21.143970,19.608211,11.168415,18.072452
5794,20.713543,23.918985,21.798505,22.377465,21.415096,21.502002,23.749346,21.798505,15.352898,19.847665,22.368990,20.580439,14.075695,18.791889,21.449882,19.872012,12.417668,18.294141
5795,21.055449,24.119925,22.032243,22.733891,21.751898,21.856174,23.955912,22.032243,16.467934,20.108575,22.724790,20.900618,15.616169,19.076447,21.817402,20.184646,13.977521,18.551890
5796,21.243692,24.333637,22.225760,22.913501,21.929840,22.045161,24.193918,22.225760,17.155996,20.257602,22.902884,21.078426,15.903393,19.253969,22.011880,20.365763,14.348842,18.719645
5797,21.469982,24.475665,22.392727,23.145619,22.157259,22.274544,24.322268,22.392727,17.677897,20.463185,23.135946,21.300907,16.812093,19.465868,22.246298,20.582764,15.240813,18.919231
5798,21.592555,24.632161,22.529041,23.261674,22.277728,22.394596,24.486800,22.529041,18.021561,20.571281,23.255118,21.422511,16.869501,19.589905,22.369900,20.704160,15.333464,19.038420
5799,21.780070,24.787635,22.697056,23.457035,22.466349,22.593099,24.654657,22.697056,18.700545,20.739455,23.450956,21.604818,17.635761,19.758680,22.565983,20.881884,16.087841,19.197784
5800,21.878082,24.900015,22.808357,23.556847,22.563712,22.697386,24.786463,22.808357,18.874599,20.830250,23.549099,21.701498,17.629342,19.853897,22.665819,20.977812,16.106541,19.289805
5801,21.889900,25.009804,22.891534,23.559924,22.570894,22.719535,24.933376,22.891534,18.946354,20.849692,23.554697,21.710067,17.116415,19.865437,22.676863,20.990513,15.647727,19.304163
5802,21.355791,24.474080,22.351717,22.917865,21.968632,22.183075,24.390291,22.351717,14.191458,20.313143,22.912000,21.143186,12.313535,19.374371,22.116479,20.486433,11.347507,18.856387
5803,21.006344,24.266463,22.079087,22.511479,21.592952,21.811519,24.172915,22.079087,13.077734,19.985259,22.506395,20.793689,10.697300,19.080983,21.740741,20.167034,9.829134,18.593327
5804,20.426807,23.709899,21.488614,21.784455,20.932014,21.211364,23.578526,21.488614,9.257343,19.398701,21.776578,20.193020,7.014427,18.609462,21.120030,19.634552,6.579980,18.149074
5805,20.113912,23.526964,21.217081,21.421461,20.590986,20.872604,23.403807,21.217081,8.773649,19.030355,21.415937,19.869155,6.206047,18.322372,20.790140,19.341079,5.813966,17.892018
5806,19.834676,23.173681,20.884855,21.145385,20.311491,20.587398,23.031895,20.884855,7.277683,18.737815,21.140256,19.586322,5.267268,18.032388,20.502218,19.071771,4.848694,17.641324
5807,19.583776,22.998789,20.629059,20.868274,20.049980,20.289873,22.834951,20.629059,6.481259,18.423167,20.862460,19.339060,4.475990,17.815660,20.234353,18.840261,4.096063,17.446169
5808,19.396938,22.749630,20.373433,20.722000,19.876605,20.073250,22.559156,20.373433,5.519715,18.187709,20.714937,19.143065,3.969528,17.571192,20.052089,18.648194,3.545325,17.244300
5809,19.172708,22.705154,20.211788,20.432663,19.641527,19.798427,22.497480,20.211788,5.288931,17.926097,20.425229,18.955788,3.400183,17.486347,19.784351,18.473687,3.032787,17.163022
5810,19.050504,22.504266,20.048145,20.359165,19.540874,19.672812,22.281111,20.048145,4.817357,17.815179,20.350996,18.832016,3.277018,17.313037,19.664976,18.348251,2.840676,17.031527
5811,18.993829,22.270878,19.911056,20.393336,19.520690,19.636343,22.043442,19.911056,4.508412,17.778670,20.385138,18.764298,3.426872,17.143458,19.628348,18.268665,2.874719,16.908982
5812,18.885304,22.517672,19.965558,20.174694,19.389589,19.482349,22.316994,19.965558,5.627810,17.614122,20.167562,18.708863,3.491176,17.250165,19.468752,18.218505,2.992278,16.968258
5813,18.974720,22.309264,19.984605,20.450784,19.564133,19.653959,22.136200,19.984605,5.983261,17.833009,20.442877,18.795232,4.581851,17.147587,19.599085,18.261160,3.720569,16.923234
5814,19.056165,22.889016,20.430518,20.450755,19.662764,19.745000,22.772156,20.430518,9.651277,18.088879,20.445895,18.977524,6.052025,17.509153,19.623099,18.408239,5.007157,17.193379
5815,19.375740,23.167896,20.799945,20.844570,20.009648,20.089954,23.012792,20.799945,11.639340,18.587098,20.837453,19.285319,8.164062,17.733184,19.988356,18.675607,6.904921,17.362857
5816,19.833661,23.271825,21.080799,21.466357,20.533772,20.600642,23.113686,21.080799,12.796319,19.047913,21.456771,19.726147,10.893686,17.995522,20.518923,19.050505,9.243187,17.582086
5817,20.059689,23.452387,21.270401,21.690938,20.758978,20.825007,23.281523,21.270401,13.318619,19.259280,21.681082,19.952136,11.449917,18.223190,20.756770,19.263024,9.892312,17.769277
5818,20.327497,23.608901,21.462072,21.961687,21.020155,21.101767,23.422780,21.462072,14.071912,19.501363,21.952436,20.204410,12.545508,18.456383,21.044591,19.507961,11.028326,17.971330
5819,20.704332,23.811134,21.712072,22.364567,21.392830,21.497991,23.634653,21.712072,15.304273,19.789490,22.354733,20.551165,14.356891,18.747598,21.456270,19.844973,12.826363,18.233677
5820,20.952696,24.051747,21.942410,22.611436,21.631512,21.752616,23.904502,21.942410,16.238428,19.980318,22.600245,20.783870,15.032458,18.967496,21.717535,20.078594,13.564002,18.439654
5821,21.176939,24.199832,22.113046,22.843756,21.860431,21.977523,24.037671,22.113046,16.690917,20.188422,22.833531,21.008968,15.823156,19.184405,21.947660,20.296115,14.322694,18.644570
5822,21.329800,24.376859,22.271920,22.992067,22.011281,22.129852,24.224646,22.271920,17.178101,20.319195,22.985232,21.159074,16.064693,19.332915,22.103988,20.445014,14.593972,18.786040
5823,21.449086,24.510338,22.403000,23.107730,22.128418,22.253500,24.367665,22.403000,17.503186,20.438334,23.101183,21.277249,16.249404,19.453316,22.224406,20.563006,14.801395,18.901606
5824,21.531097,24.622085,22.509827,23.190012,22.208275,22.342048,24.500291,22.509827,17.718289,20.519364,23.181733,21.356499,16.247489,19.531265,22.308190,20.642990,14.822924,18.977791
5825,21.572897,24.750425,22.615717,23.226644,22.245590,22.397813,24.669480,22.615717,18.004134,20.561955,23.221091,21.392027,16.034341,19.562962,22.352613,20.681793,14.647107,19.010972
5826,21.018605,24.189266,22.049702,22.544594,21.612391,21.840812,24.097365,22.049702,13.010062,20.002038,22.538198,20.802309,11.029164,19.066420,21.767797,20.162386,10.200163,18.556974
5827,20.739105,24.034664,21.835387,22.217885,21.309854,21.542158,23.935765,21.835387,12.417510,19.735009,22.212445,20.520086,10.005287,18.827727,21.467319,19.906861,9.225487,18.346402
5828,20.206919,23.502724,21.276967,21.522917,20.685413,20.993709,23.363558,21.276967,8.728029,19.190376,21.514578,19.959893,6.503108,18.405209,20.896894,19.418376,6.184511,17.939859
5829,19.909825,23.341301,21.022673,21.181028,20.365995,20.667404,23.210497,21.022673,8.275920,18.834849,21.175271,19.657879,5.739863,18.140487,20.579848,19.144084,5.431087,17.708320
5830,19.654206,22.984388,20.702161,20.943436,20.117652,20.408816,22.833475,20.702161,6.793320,18.570846,20.937865,19.399966,4.901875,17.862068,20.318131,18.895434,4.534685,17.472736
5831,19.437038,22.818360,20.462215,20.690510,19.879572,20.150024,22.645072,20.462215,6.065384,18.279358,20.684329,19.175410,4.192749,17.666491,20.091247,18.689371,3.895314,17.287495
5832,19.288695,22.588057,20.230329,20.563381,19.726883,19.978779,22.389217,20.230329,5.230060,18.071441,20.556074,19.001340,3.766454,17.446606,19.956696,18.525265,3.467743,17.093835
5833,19.107525,22.545580,20.088230,20.307706,19.520873,19.758104,22.332692,20.088230,5.071359,17.843768,20.300053,18.839092,3.301039,17.378131,19.743676,18.380497,3.080101,17.017318
5834,19.066555,22.282731,19.945412,20.388700,19.524618,19.741038,22.064863,19.945412,4.684629,17.825961,20.380979,18.775303,3.549032,17.169626,19.733383,18.304466,3.158340,16.875548
5835,18.931655,22.209509,19.818158,20.181055,19.362192,19.583329,21.972054,19.818158,4.369295,17.664263,20.172248,18.653393,3.081081,17.134538,19.574993,18.196412,2.796527,16.817831
5836,18.936264,22.326190,19.893772,20.241220,19.406862,19.585997,22.133806,19.893772,5.597225,17.653738,20.234343,18.682816,3.876836,17.131289,19.572954,18.208617,3.409101,16.844280
5837,18.961958,22.217467,19.914601,20.379843,19.500744,19.657920,22.043363,19.914601,5.888619,17.785839,20.371928,18.738458,4.518535,17.104987,19.602660,18.229728,3.797830,16.856795
5838,19.031967,22.821288,20.369135,20.370837,19.592352,19.729602,22.703816,20.369135,9.588287,18.034454,20.365933,18.915469,5.956903,17.465005,19.607049,18.374730,5.061004,17.142411
5839,19.364953,23.105622,20.748892,20.785910,19.955059,20.088594,22.950771,20.748892,11.615470,18.547012,20.778808,19.234278,8.147787,17.689747,19.987108,18.653918,7.032912,17.320728
5840,19.858712,23.251728,21.068621,21.441531,20.511800,20.635571,23.096636,21.068621,13.033528,19.040605,21.432150,19.706494,11.090344,17.980838,20.555376,19.062525,9.594170,17.569673
5841,20.386168,23.469656,21.391577,22.046118,21.062688,21.198843,23.318963,21.391577,14.494653,19.464192,22.037400,20.209814,13.744124,18.382228,21.138569,19.526281,12.125002,17.913994
5842,20.829999,23.741243,21.702575,22.487048,21.496414,21.653924,23.582326,21.702575,15.829571,19.822825,22.479136,20.636532,15.516759,18.793928,21.605019,19.944261,13.985415,18.283503
5843,21.197383,24.035811,21.999837,22.840590,21.847485,22.022126,23.880375,21.999837,17.032063,20.119298,22.831920,20.986105,16.717569,19.140290,21.985330,20.296872,15.292395,18.608413
5844,21.453551,24.326709,22.267413,23.081684,22.087981,22.279014,24.195877,22.267413,18.002215,20.338950,23.071733,21.227197,17.218748,19.382662,22.247806,20.545831,15.887945,18.843856
5845,21.766436,24.563864,22.524774,23.393967,22.396653,22.594935,24.422614,22.524774,18.941776,20.626934,23.385053,21.531802,18.496747,19.678551,22.568892,20.849343,17.162298,19.129795
5846,22.026394,24.827287,22.777915,23.646428,22.648989,22.857684,24.697605,22.777915,19.874710,20.858224,23.640625,21.781308,19.249653,19.921991,22.835619,21.101566,17.952779,19.367514
5847,22.340368,25.100254,23.064206,23.967741,22.963183,23.182275,24.984122,23.064206,21.077537,21.144289,23.962386,22.088880,20.568022,20.215374,23.158557,21.405295,19.247938,19.652034
5848,22.553681,25.295088,23.267052,24.184629,23.175017,23.403817,25.197578,23.267052,21.534179,21.336525,24.178000,22.297407,20.977186,20.416815,23.376663,21.613130,19.671431,19.849598
5849,22.709440,25.526708,23.480736,24.339686,23.329968,23.570785,25.463244,23.480736,22.245042,21.498228,24.335347,22.450262,21.151895,20.565176,23.535284,21.765618,19.856815,19.995952
5850,22.205744,24.966399,22.940878,23.747226,22.761764,23.072859,24.898974,22.940878,17.014812,20.982782,23.742504,21.903617,15.978943,20.064731,23.019172,21.276113,15.146262,19.533053
5851,21.824819,24.723170,22.640871,23.313642,22.354629,22.673589,24.647210,22.640871,15.495116,20.634532,23.309442,21.519167,13.826434,19.728892,22.615993,20.920620,13.093502,19.225246
5852,21.207353,24.103386,22.006335,22.564393,21.651835,22.048199,24.000068,22.006335,11.271003,20.012602,22.558198,20.858766,9.607255,19.159335,21.976190,20.328682,9.313718,18.681174
5853,20.826258,23.891819,21.701238,22.121899,21.237443,21.641037,23.793537,21.701238,10.562491,19.608940,22.117591,20.467314,8.331045,18.817037,21.575102,19.970436,8.100792,18.365769
5854,20.469405,23.566566,21.351124,21.723420,20.858091,21.270702,23.453519,21.351124,8.973437,19.248729,21.719218,20.104605,6.891489,18.489992,21.202664,19.631394,6.706491,18.060124
5855,20.167318,23.400514,21.089569,21.370566,20.531597,20.925916,23.271252,21.089569,8.155710,18.907886,21.365940,19.801547,5.848115,18.237155,20.882038,19.350496,5.725310,17.818954
5856,19.948886,23.171846,20.838322,21.171361,20.317171,20.682615,23.025620,20.838322,7.225644,18.651023,21.166022,19.574426,5.257768,17.982830,20.666357,19.128918,5.078863,17.591479
5857,19.705926,23.092889,20.659871,20.852413,20.048232,20.401821,22.932402,20.659871,6.832402,18.387339,20.846622,19.349642,4.500693,17.852662,20.390940,18.923053,4.413225,17.455167
5858,19.653725,22.797628,20.495301,20.939340,20.051636,20.378549,22.635328,20.495301,6.372010,18.355274,20.933571,19.279944,4.923734,17.626318,20.372851,18.831866,4.588340,17.290881
5859,19.411403,22.773701,20.324863,20.514108,19.731982,20.090961,22.585270,20.324863,5.794181,18.064457,20.507171,19.053691,3.725759,17.600211,20.084348,18.642324,3.696393,17.200300
5860,19.351838,22.544775,20.198641,20.555709,19.713895,20.056556,22.357580,20.198641,5.555943,18.039702,20.548990,18.983186,4.029536,17.417381,20.043855,18.560962,3.816167,17.078068
5861,19.234090,22.326947,20.063626,20.432287,19.604374,19.969192,22.132666,20.063626,5.141182,17.994586,20.423486,18.887651,3.816266,17.351816,19.907497,18.464483,3.585624,17.021468
5862,19.005192,22.256557,20.007985,20.090441,19.381740,19.773943,22.070587,20.007985,5.346564,17.945383,20.082650,18.768443,3.406616,17.454236,19.579379,18.348979,3.189374,17.118580
5863,19.038464,22.503911,20.164090,20.178742,19.448308,19.782337,22.353845,20.164090,7.028334,17.974335,20.170602,18.816301,4.346824,17.462000,19.615403,18.379105,3.968080,17.142806
5864,19.119600,22.538544,20.249966,20.340004,19.567149,19.860050,22.354396,20.249966,7.594022,18.145535,20.331294,18.898522,5.170282,17.465750,19.717342,18.436467,4.622149,17.155592
5865,19.464123,22.761116,20.538618,20.825705,19.961920,20.223503,22.586497,20.538618,9.752183,18.490740,20.817196,19.213554,7.636688,17.609913,20.128452,18.704889,6.779139,17.281325
5866,19.777452,22.920630,20.765845,21.204050,20.297300,20.557383,22.740658,20.765845,10.890331,18.791031,21.197180,19.509905,9.304666,17.822631,20.482833,18.971302,8.335511,17.459770
5867,20.117833,23.090253,20.987463,21.591125,20.641467,20.921321,22.929095,20.987463,11.957096,19.045832,21.584058,19.816699,10.883880,18.049340,20.867297,19.261303,9.890151,17.655309
5868,20.442059,23.290805,21.219046,21.933659,20.961646,21.262990,23.145526,21.219046,13.059897,19.292566,21.927845,20.116222,12.281259,18.304600,21.220074,19.552899,11.302030,17.885724
5869,20.666157,23.482970,21.410944,22.154439,21.179704,21.489296,23.344780,21.410944,13.793540,19.477109,22.149119,20.331466,12.964842,18.513813,21.452913,19.767007,12.025122,18.081101
5870,20.685566,23.665606,21.521421,22.091424,21.154784,21.488592,23.524067,21.521421,13.942249,19.518774,22.086828,20.339246,12.166511,18.591664,21.455859,19.805231,11.491525,18.154603
5871,20.667485,23.468155,21.391449,22.043613,21.099622,21.492279,23.315267,21.391449,12.382160,19.467632,22.039084,20.277592,11.337389,18.516101,21.451959,19.770943,10.819432,18.089926
5872,20.694886,23.506007,21.422400,22.054378,21.117503,21.519614,23.356336,21.422400,12.716631,19.488465,22.049706,20.301826,11.493216,18.553946,21.473730,19.804780,10.974211,18.135830
5873,20.646960,23.541051,21.429007,21.958836,21.043078,21.478209,23.413899,21.429007,12.653680,19.444114,21.955652,20.244575,10.908107,18.533499,21.416005,19.768051,10.505699,18.120097
5874,20.524507,23.484933,21.350180,21.806362,20.898650,21.369824,23.401840,21.350180,11.950619,19.298521,21.802806,20.107514,9.874832,18.412221,21.290009,19.649647,9.554871,18.009285
5875,20.257796,23.445744,21.212482,21.433831,20.586365,21.072385,23.351654,21.212482,10.981191,19.073310,21.429905,19.848268,8.119151,18.266631,20.986008,19.425552,8.010420,17.865097
5876,19.916344,22.996177,20.788470,20.945557,20.147805,20.745481,22.869593,20.788470,7.959967,18.707346,20.940160,19.454495,5.682430,17.968831,20.639303,19.090106,5.925435,17.540908
5877,19.698157,22.844143,20.580475,20.683289,19.905410,20.501271,22.705799,20.580475,7.413105,18.455151,20.676709,19.230524,5.044277,17.784339,20.406024,18.889166,5.290783,17.372308
5878,19.577128,22.592382,20.389759,20.657082,19.832392,20.382734,22.445032,20.389759,6.719739,18.334486,20.651645,19.115545,5.022298,17.579444,20.294013,18.757832,5.022560,17.221652
5879,19.462731,22.471517,20.234006,20.564259,19.726126,20.239934,22.310674,20.234006,6.243512,18.157339,20.558486,18.997810,4.692178,17.437135,20.185404,18.636820,4.655825,17.088236
5880,19.334292,22.232980,20.011141,20.426361,19.578277,20.095419,22.042434,20.011141,5.132475,17.979849,20.420142,18.841645,3.988393,17.263149,20.074174,18.488711,4.005995,16.903249
5881,19.204911,22.166930,19.888376,20.286582,19.452657,19.942231,21.965264,19.888376,4.962976,17.811487,20.279731,18.728968,3.705736,17.178205,19.928546,18.377900,3.705456,16.827254
5882,19.111541,22.007456,19.749588,20.191756,19.353348,19.847807,21.787468,19.749588,4.480819,17.711708,20.184542,18.626054,3.426749,17.067566,19.840100,18.278903,3.432704,16.717706
5883,19.023475,21.838889,19.616348,20.116320,19.269459,19.762356,21.602441,19.616348,4.044662,17.630254,20.108641,18.535176,3.204348,16.961710,19.754037,18.188547,3.188105,16.623058
5884,18.934396,21.719169,19.512347,20.031006,19.188192,19.671877,21.472112,19.512347,3.819550,17.552582,20.022582,18.458101,3.049148,16.893620,19.655108,18.110725,3.009978,16.566342
5885,18.812730,21.527385,19.400141,19.866272,19.062840,19.584055,21.267038,19.400141,3.461622,17.533244,19.855492,18.369270,2.755769,16.883049,19.501336,18.025753,2.736043,16.550169
5886,18.656709,21.339575,19.372819,19.728999,18.987085,19.484209,21.117468,19.372819,3.776149,17.628170,19.721481,18.344488,2.980389,16.967495,19.250978,17.977545,2.756241,16.704112
5887,18.671704,21.440319,19.403336,19.777774,19.016966,19.504785,21.236926,19.403336,4.339032,17.569746,19.771053,18.357139,3.345903,16.943226,19.278144,17.978630,3.075189,16.679115
5888,18.621374,21.633850,19.468245,19.628497,18.937577,19.390496,21.387603,19.468245,4.976849,17.548888,19.622451,18.338312,3.329742,17.054173,19.191833,17.969422,3.169683,16.747011
5889,18.760967,21.778715,19.588432,19.792301,19.059897,19.523338,21.518467,19.588432,5.898687,17.658396,19.786962,18.423715,4.166434,17.060468,19.375309,18.058862,4.023401,16.742416
5890,19.084493,21.702385,19.700778,20.311207,19.439790,19.897679,21.448766,19.700778,6.565632,17.952790,20.306977,18.681002,6.107340,17.055026,19.788261,18.280187,5.664487,16.772114
5891,19.324607,21.786984,19.819901,20.611277,19.689707,20.151928,21.558123,19.819901,7.230220,18.081679,20.606736,18.887305,7.152060,17.167874,20.071998,18.470445,6.661741,16.868892
5892,19.447407,21.916155,19.916976,20.690168,19.780225,20.270954,21.695285,19.916976,7.667211,18.138666,20.685770,18.987873,7.320512,17.289976,20.203572,18.583218,6.986185,16.962863
5893,19.574362,22.017702,20.014802,20.822018,19.901379,20.398848,21.807515,20.014802,8.132279,18.222088,20.816984,19.100224,7.787728,17.383465,20.341737,18.697363,7.459365,17.052990
5894,19.652469,22.151019,20.110027,20.869347,19.959854,20.468563,21.946756,20.110027,8.568170,18.273297,20.865187,19.167687,7.918678,17.470187,20.419784,18.775538,7.670253,17.131292
5895,19.823828,22.237874,20.239545,21.109115,20.166115,20.656359,22.051484,20.239545,9.270554,18.427607,21.106011,19.343707,9.016604,17.581403,20.605679,18.930284,8.571945,17.254889
5896,19.779591,22.259827,20.235385,20.981386,20.081822,20.605157,22.062292,20.235385,8.821735,18.408478,20.978022,19.297647,8.114166,17.617271,20.542742,18.907419,7.896622,17.272095
5897,19.650035,22.072543,20.089414,20.730143,19.874717,20.500769,21.883105,20.089414,7.539349,18.295722,20.726340,19.129547,6.711736,17.532754,20.406547,18.785450,6.813890,17.164353
5898,19.397102,22.075141,19.944943,20.231559,19.482782,20.265477,21.931894,19.944943,6.682310,17.957992,20.226880,18.831697,4.692138,17.436513,20.127476,18.562389,5.263539,16.997302
5899,19.232646,21.954249,19.812033,19.987870,19.272546,20.093343,21.795527,19.812033,6.042028,17.828539,19.982526,18.651313,4.055078,17.320101,19.947979,18.415123,4.669316,16.882267
5900,19.060752,21.510354,19.555037,19.671804,19.014419,19.933616,21.319578,19.555037,4.448992,17.790495,19.665508,18.444717,3.078016,17.223927,19.772677,18.247124,3.846422,16.721572
5901,18.962356,21.536681,19.457812,19.606516,18.927496,19.816302,21.333346,19.457812,4.439979,17.582277,19.598054,18.340759,2.976413,17.083464,19.676024,18.146735,3.620306,16.617447
5902,18.875200,21.288215,19.311786,19.600395,18.883480,19.729250,21.063860,19.311786,3.765961,17.559712,19.592801,18.262824,2.858693,16.932847,19.594344,18.053320,3.312324,16.512296
5903,18.795519,21.176200,19.189306,19.520992,18.800166,19.607816,20.927072,19.189306,3.351429,17.451541,19.512816,18.176598,2.577010,16.840380,19.522838,17.964297,3.005779,16.405756
5904,18.706240,20.707691,19.005748,19.394289,18.689625,19.467774,20.424730,19.005748,2.408525,17.586766,19.384794,18.081351,2.212414,16.777908,19.436169,17.872034,2.654902,16.307899
5905,18.615086,20.862997,18.948042,19.373330,18.648910,19.348769,20.564484,18.948042,2.610359,17.331600,19.363463,18.023677,2.163593,16.683891,19.328535,17.799715,2.468860,16.270895
5906,18.518848,20.727041,18.856556,19.212679,18.531380,19.226265,20.402523,18.856556,2.289051,17.310589,19.202068,17.944528,1.861990,16.686988,19.214839,17.723431,2.208268,16.232023
5907,18.429097,20.586281,18.771842,19.049837,18.415063,19.117795,20.240576,18.771842,2.044078,17.303109,19.038184,17.869832,1.626028,16.701481,19.105643,17.655902,2.017646,16.206161
5908,18.393802,20.444333,18.723081,19.138046,18.450083,19.085771,20.118404,18.723081,2.059916,17.327758,19.127300,17.857518,1.874578,16.587737,19.063648,17.628264,2.119057,16.192881
5909,18.294689,20.206340,18.651601,19.037182,18.381700,19.022657,19.880782,18.651601,1.810888,17.422420,19.023717,17.819935,1.773469,16.616152,18.918559,17.581695,1.969533,16.244830
5910,18.091848,19.996071,18.644351,18.864616,18.302824,18.831728,19.744246,18.644351,2.098388,17.544455,18.856008,17.818787,1.978816,16.781566,18.567211,17.548576,1.943359,16.529940
5911,18.128088,20.392003,18.728484,18.915198,18.334830,18.887158,20.159381,18.728484,2.957639,17.297587,18.907579,17.833676,2.219738,16.759773,18.627734,17.557064,2.213056,16.486393
5912,18.290283,20.527877,18.835463,19.244717,18.557990,19.045691,20.281479,18.835463,3.739250,17.389448,19.238487,17.962555,3.299431,16.686623,18.846326,17.654806,3.081152,16.463285
5913,18.553474,20.869618,19.021137,19.654346,18.857325,19.334951,20.615962,19.021137,4.995876,17.426311,19.649251,18.164389,4.651409,16.679528,19.190331,17.825637,4.274975,16.460944
5914,18.672701,20.973676,19.113849,19.734964,18.947096,19.447568,20.689226,19.113849,5.264837,17.538471,19.730250,18.261837,4.907368,16.793424,19.324539,17.927743,4.668026,16.530947
5915,18.934630,21.076086,19.253730,20.107438,19.235453,19.733107,20.828071,19.253730,6.041979,17.679388,20.102461,18.476820,6.238855,16.851179,19.646429,18.121145,5.853704,16.595862
5916,19.100663,21.260958,19.395221,20.223951,19.359479,19.901145,21.029794,19.395221,6.733237,17.760648,20.219397,18.607050,6.641683,16.994703,19.830567,18.266488,6.442854,16.702409
5917,19.309878,21.395676,19.546183,20.496235,19.590375,20.121637,21.186488,19.546183,7.466207,17.905879,20.491104,18.802238,7.687251,17.113371,20.064661,18.447268,7.361919,16.829876
5918,19.409259,21.588651,19.679993,20.542286,19.659564,20.209462,21.385656,19.679993,8.013908,17.974330,20.538267,18.890698,7.740956,17.243130,20.160979,18.550150,7.568341,16.939321
5919,19.662445,21.719024,19.862281,20.903504,19.966444,20.487959,21.540505,19.862281,8.962014,18.184058,20.900551,19.149101,9.353056,17.397651,20.439334,18.774572,8.890124,17.109811
5920,19.669637,21.733069,19.899372,20.802410,19.922320,20.480574,21.550838,19.899372,8.638867,18.247906,20.799264,19.154994,8.601225,17.510724,20.422869,18.808801,8.443233,17.194734
5921,19.568269,21.464979,19.757195,20.599638,19.761579,20.392767,21.295076,19.757195,7.206417,18.219315,20.596251,19.031240,7.333548,17.466229,20.308110,18.722736,7.428968,17.137362
5922,19.294134,21.460114,19.619829,20.054916,19.336638,20.126959,21.329459,19.619829,6.317659,17.910198,20.050575,18.711943,4.946694,17.373311,20.001170,18.486094,5.598713,16.971018
5923,19.098737,21.306180,19.482136,19.776905,19.102841,19.911830,21.161089,19.482136,5.570430,17.803182,19.772063,18.517272,4.163144,17.262481,19.778179,18.322231,4.830540,16.866284
5924,18.889719,21.025850,19.275798,19.412352,18.814331,19.694135,20.851054,19.275798,4.346233,17.700542,19.406639,18.296062,3.064155,17.185484,19.546890,18.138666,3.885380,16.730443
5925,18.797953,20.803399,19.136538,19.371827,18.742643,19.588764,20.618238,19.136538,3.851633,17.654838,19.363964,18.198987,3.028319,17.034011,19.460860,18.040345,3.692583,16.619831
5926,18.616783,20.569040,18.969157,19.070808,18.518722,19.377886,20.351348,18.969157,3.048814,17.586965,19.063591,18.041962,2.253493,17.020332,19.246326,17.897306,2.975643,16.548287
5927,18.526716,20.347451,18.829792,19.029392,18.452296,19.244240,20.105773,18.829792,2.541914,17.553812,19.021544,17.954204,2.126274,16.886864,19.161920,17.800768,2.711585,16.439616
5928,18.462250,19.794301,18.649925,19.045928,18.431183,19.130089,19.539778,18.649925,1.676088,17.760072,19.036522,17.901512,2.137856,16.766501,19.101597,17.731569,2.580523,16.361541
5929,18.389989,20.045540,18.609740,19.009482,18.383431,19.045803,19.769610,18.609740,2.017907,17.449869,18.999586,17.844296,2.009936,16.689007,19.027016,17.661959,2.374884,16.296901
5930,18.345653,19.878026,18.534230,19.023905,18.370943,18.996754,19.591799,18.534230,1.780066,17.476662,19.013472,17.808730,2.027783,16.603988,18.986704,17.613024,2.312135,16.239343
5931,18.292912,19.726753,18.461476,18.984438,18.331658,18.938898,19.431408,18.461476,1.575699,17.491543,18.973756,17.769823,1.955842,16.565890,18.928488,17.566539,2.212547,16.204589
5932,18.228200,20.165402,18.534156,18.958928,18.319079,18.839799,19.902616,18.534156,2.501852,17.165697,18.949576,17.767395,2.161294,16.585213,18.821926,17.549657,2.325994,16.277388
5933,18.263151,20.601913,18.664379,19.170674,18.449412,18.940563,20.368931,18.664379,3.533861,16.959826,19.160074,17.827583,2.762506,16.495092,18.866464,17.573651,2.680247,16.280838
5934,18.259600,21.502987,19.189191,19.217315,18.569017,18.904755,21.362051,19.189191,7.440497,17.016332,19.211453,18.006886,4.124787,16.802318,18.757032,17.691106,3.650037,16.625180
5935,18.570303,22.101995,19.688672,19.712983,18.969232,19.242958,21.920904,19.688672,10.101895,17.456439,19.704685,18.325711,6.240504,16.946737,19.124063,17.937434,5.370049,16.750806
5936,19.117525,22.285785,20.090601,20.559310,19.655418,19.862569,22.113293,20.090601,11.734982,18.067909,20.548864,18.873653,9.719011,17.198443,19.773258,18.368115,8.152168,16.962973
5937,19.528618,22.546182,20.415103,21.044100,20.103402,20.296631,22.372700,20.415103,12.833556,18.457507,21.034073,19.289065,11.439874,17.544057,20.227147,18.730300,9.812984,17.233454
5938,19.886634,22.805728,20.707492,21.417504,20.468006,20.665345,22.620199,20.707492,13.848538,18.794785,21.408274,19.645272,12.764630,17.882270,20.608196,19.061992,11.194953,17.515788
5939,20.271027,23.094891,21.019977,21.829675,20.860087,21.060865,22.917528,21.019977,15.116453,19.122427,21.819779,20.020357,14.334732,18.220935,21.018831,19.416394,12.765484,17.813958
5940,20.520805,23.382300,21.287807,22.087106,21.111461,21.314212,23.233123,21.287807,15.987771,19.342492,22.075755,20.267704,14.859648,18.459653,21.278595,19.654759,13.345657,18.030923
5941,20.746440,23.565807,21.488106,22.325726,21.348249,21.539373,23.400863,21.488106,16.405780,19.575348,22.315313,20.502068,15.552256,18.688823,21.508931,19.875023,14.014079,18.241115
5942,20.893926,23.763333,21.663483,22.472491,21.498576,21.685572,23.607466,21.663483,16.801195,19.719499,22.465471,20.652542,15.668532,18.839614,21.659032,20.019521,14.169744,18.380009
5943,21.028386,23.919254,21.819185,22.616121,21.640842,21.825599,23.773461,21.819185,17.148452,19.864908,22.609443,20.793316,15.936217,18.977189,21.795816,20.151324,14.430146,18.506831
5944,21.173780,24.072453,21.977274,22.772146,21.788964,21.982882,23.950085,21.977274,17.592584,20.004463,22.763806,20.935978,16.299704,19.108149,21.948795,20.288048,14.809751,18.627301
5945,21.249220,24.228474,22.113958,22.844342,21.861350,22.073865,24.147295,22.113958,17.885631,20.080622,22.838774,21.006104,16.120524,19.173435,22.028423,20.358703,14.687181,18.688984
5946,20.734343,23.689519,21.578336,22.196030,21.260269,21.560868,23.597715,21.578336,12.933589,19.558957,22.189613,20.447092,11.160379,18.704572,21.487789,19.873261,10.340621,18.258734
5947,20.498669,23.571428,21.404374,21.910343,20.997263,21.309037,23.474059,21.404374,12.476795,19.334688,21.905035,20.202962,10.260696,18.500889,21.234977,19.657174,9.511556,18.079370
5948,20.040925,23.074117,20.899910,21.288540,20.435654,20.846438,22.941114,20.899910,9.018619,18.858706,21.280590,19.696335,6.999687,18.112080,20.753929,19.226063,6.750545,17.698197
5949,19.787256,22.935902,20.679526,20.979344,20.147296,20.570569,22.812818,20.679526,8.602057,18.546234,20.973828,19.424081,6.249031,17.874335,20.487661,18.986793,6.051937,17.485925
5950,19.546776,22.638768,20.392894,20.705604,19.882803,20.326645,22.496702,20.392894,7.195563,18.289085,20.700495,19.167323,5.243839,17.634151,20.241341,18.752988,5.090548,17.264635
5951,19.335409,22.515308,20.179492,20.426343,19.631271,20.074471,22.353250,20.179492,6.497973,18.005735,20.420601,18.940608,4.424118,17.460614,20.019340,18.553773,4.380991,17.088207
5952,19.237971,22.265988,19.971059,20.378269,19.534718,19.972290,22.086420,19.971059,5.696960,17.855698,20.371635,18.802415,4.226126,17.233195,19.952269,18.421631,4.122220,16.890992
5953,19.084442,22.234988,19.851935,20.147305,19.350023,19.786638,22.044117,19.851935,5.586545,17.659753,20.140518,18.658340,3.777174,17.176162,19.773760,18.296650,3.764260,16.819540
5954,18.972094,22.097012,19.714813,20.022386,19.226907,19.667024,21.891117,19.714813,5.119612,17.538508,20.014879,18.537431,3.475597,17.059984,19.659810,18.186134,3.466724,16.712458
5955,18.974983,21.806672,19.591551,20.198198,19.301310,19.707336,21.602069,19.591551,4.756105,17.581034,20.190835,18.522975,3.945509,16.855116,19.700161,18.146208,3.676050,16.592255
5956,18.831350,22.120835,19.657042,19.905141,19.128029,19.493021,21.931585,19.657042,5.842399,17.382498,19.898459,18.453903,3.710489,17.009348,19.480252,18.089748,3.571652,16.699244
5957,18.909464,22.029043,19.729245,20.170174,19.306882,19.626918,21.870054,19.729245,6.519884,17.588435,20.162918,18.557850,4.888270,16.952782,19.576247,18.147427,4.351502,16.718608
5958,18.999665,22.657380,20.226888,20.257728,19.468459,19.709837,22.548998,20.226888,10.405164,17.904778,20.253230,18.781784,6.593413,17.310339,19.596373,18.317713,5.729558,17.039053
5959,19.324348,22.984406,20.632730,20.680527,19.844698,20.051914,22.838602,20.632730,12.466155,18.426858,20.673848,19.119192,8.785904,17.564536,19.956225,18.602204,7.652046,17.248183
5960,19.881443,23.131052,20.979228,21.447878,20.497572,20.668384,22.986574,20.979228,13.949888,18.971881,21.439095,19.673738,12.268202,17.908381,20.593454,19.067717,10.602982,17.541980
5961,20.358179,23.386905,21.304285,21.978862,20.996554,21.167711,23.242102,21.304285,15.288385,19.366468,21.970507,20.144345,14.407486,18.318183,21.109678,19.499323,12.704876,17.888968
5962,20.766431,23.652060,21.602480,22.385379,21.398909,21.584403,23.496641,21.602480,16.444416,19.708319,22.377636,20.542522,15.931790,18.707409,21.536495,19.886359,14.325877,18.236224
5963,21.125812,23.934167,21.891667,22.737676,21.746598,21.946004,23.781477,21.891667,17.559566,20.001857,22.729158,20.886858,17.118126,19.044557,21.909785,20.229842,15.609537,18.549900
5964,21.423724,24.228883,22.175962,23.028034,22.030840,22.249780,24.101743,22.175962,18.643390,20.250181,23.018351,21.166768,17.925080,19.315185,22.219388,20.514393,16.505967,18.809398
5965,21.703544,24.446177,22.409271,23.307227,22.309706,22.529423,24.306589,22.409271,19.315400,20.511953,23.298410,21.444589,18.872585,19.590768,22.503640,20.789149,17.454149,19.074659
5966,22.011694,24.731105,22.691838,23.615839,22.613773,22.844135,24.604758,22.691838,20.487167,20.778918,23.610135,21.741956,20.007997,19.873777,22.822594,21.084950,18.609977,19.347307
5967,22.311462,25.003547,22.973068,23.921287,22.915296,23.152009,24.889270,22.973068,21.548642,21.056867,23.916055,22.039632,21.101315,20.163209,23.128625,21.377561,19.691593,19.626497
5968,22.547150,25.226621,23.202644,24.162385,23.151221,23.396116,25.131268,23.202644,22.174600,21.274019,24.155871,22.272152,21.658289,20.388433,23.369507,21.607314,20.261035,19.845121
5969,22.668448,25.435322,23.391240,24.281295,23.272080,23.526902,25.372361,23.391240,22.579065,21.410119,24.276980,22.392793,21.474290,20.508607,23.491600,21.727703,20.103329,19.963807
5970,22.111168,24.813065,22.792441,23.634676,22.649767,22.975395,24.744731,22.792441,16.884628,20.840152,23.629896,21.792154,15.893948,19.954413,22.920921,21.185737,15.006966,19.450553
5971,21.726832,24.580291,22.498093,23.201775,22.243203,22.571483,24.503931,22.498093,15.523159,20.492255,23.197623,21.408086,13.849207,19.618549,22.513437,20.827856,13.044694,19.142275
5972,21.119134,23.977502,21.879063,22.468440,21.554528,21.954879,23.874742,21.879063,11.424697,19.883384,22.462272,20.760252,9.743584,19.058232,21.883068,20.246068,9.371362,18.609068
5973,20.730545,23.763927,21.571187,22.020909,21.135551,21.539100,23.665503,21.571187,10.649383,19.476872,22.016509,20.364712,8.399225,18.712914,21.473001,19.882023,8.089966,18.291044
5974,20.362267,23.430677,21.212927,21.619107,20.751821,21.155624,23.316754,21.212927,8.979734,19.109101,21.615005,19.996534,6.908098,18.378063,21.086930,19.534079,6.628013,17.981228
5975,20.016215,23.277533,20.935821,21.202974,20.377866,20.756163,23.144016,20.935821,8.046169,18.727627,21.198259,19.660022,5.604993,18.121785,20.710734,19.222479,5.422870,17.734224
5976,19.767554,23.059257,20.672833,20.952779,20.124744,20.475131,22.905195,20.672833,7.059249,18.440471,20.947089,19.405192,4.875837,17.863296,20.458021,18.978448,4.678754,17.498876
5977,19.580505,22.902992,20.493880,20.774404,19.947439,20.270897,22.739969,20.493880,6.699938,18.247792,20.768607,19.228917,4.592797,17.689226,20.259859,18.804099,4.342439,17.348339
5978,19.405478,22.721784,20.307064,20.608532,19.781785,20.081215,22.542600,20.307064,6.075329,18.071528,20.601991,19.064105,4.179383,17.526220,20.074957,18.640359,3.898686,17.205762
5979,19.223768,22.565165,20.126475,20.402493,19.596409,19.881328,22.365959,20.126475,5.474360,17.886991,20.395371,18.897317,3.661953,17.399263,19.874376,18.480216,3.407987,17.086056
5980,19.208510,22.611622,20.173947,20.498334,19.653127,19.866999,22.445622,20.173947,6.649077,17.902271,20.492463,18.918708,4.606299,17.344953,19.855763,18.468793,4.059588,17.081824
5981,19.084009,22.652379,20.175088,20.323689,19.534205,19.738401,22.489144,20.175088,6.907247,17.861032,20.316263,18.849904,4.376947,17.383546,19.686569,18.395370,3.854111,17.104171
5982,19.282116,23.050793,20.624941,20.653411,19.838688,19.990406,22.944771,20.624941,10.661958,18.305111,20.649023,19.129645,6.983071,17.610268,19.879425,18.599476,5.882653,17.319528
5983,19.623425,23.355581,21.009213,21.043986,20.196053,20.356268,23.213099,21.009213,12.769828,18.805327,21.037454,19.459828,9.141134,17.882201,20.262629,18.892907,7.936488,17.523185
5984,20.367494,23.482363,21.401388,22.031335,21.038676,21.184722,23.349446,21.401388,14.767995,19.453329,22.023244,20.177178,13.994804,18.331113,21.115758,19.512335,12.155354,17.908913
5985,20.842867,23.783891,21.739012,22.512843,21.512518,21.670979,23.648645,21.739012,16.175927,19.829380,22.505040,20.644061,15.763800,18.783082,21.616718,19.958466,14.046560,18.300214
5986,21.245745,24.072963,22.046194,22.895218,21.898624,22.077006,23.926714,22.046194,17.396178,20.165673,22.887913,21.032996,17.159326,19.178079,22.031874,20.347312,15.583416,18.662751
5987,21.586971,24.361949,22.333644,23.220729,22.223953,22.416595,24.217003,22.333644,18.491923,20.450285,23.212655,21.358839,18.201854,19.505022,22.382192,20.678146,16.731317,18.974101
5988,21.826729,24.637762,22.588481,23.444791,22.447394,22.656931,24.514913,22.588481,19.361604,20.662048,23.435434,21.582858,18.619311,19.730282,22.627555,20.911500,17.247210,19.195444
5989,22.152349,24.885076,22.856400,23.770738,22.769159,22.986048,24.752585,22.856400,20.394803,20.960215,23.762365,21.900103,20.029947,20.037840,22.961557,21.227540,18.650573,19.493523
5990,22.448675,25.173288,23.138465,24.063424,23.059959,23.286286,25.052548,23.138465,21.514963,21.224382,24.057969,22.186701,21.033708,20.315433,23.265691,21.514942,19.679026,19.764194
5991,22.708058,25.425473,23.394278,24.324407,23.319619,23.550992,25.314830,23.394278,22.376802,21.473727,24.319344,22.444860,21.840057,20.570376,23.528346,21.770585,20.480091,20.012824
5992,22.909570,25.614397,23.589833,24.525411,23.516251,23.760697,25.521245,23.589833,22.800224,21.658420,24.519035,22.638815,22.195899,20.758596,23.734696,21.966568,20.872659,20.198441
5993,23.010102,25.811152,23.764892,24.626271,23.618759,23.869635,25.749603,23.764892,23.207058,21.780182,24.622063,22.740868,21.996650,20.859674,23.835115,22.067230,20.671731,20.299345
5994,22.404223,25.182904,23.146851,23.930374,22.951070,23.264994,25.115994,23.146851,17.434437,21.177708,23.925691,22.098277,16.179591,20.270863,23.211616,21.481488,15.318236,19.751361
5995,22.015717,24.920246,22.832295,23.496044,22.538608,22.861124,24.845797,22.832295,15.992513,20.818793,23.491984,21.704405,14.198088,19.916826,22.804390,21.114376,13.423167,19.424362
5996,21.396427,24.294017,22.193388,22.757437,21.841559,22.233720,24.193855,22.193388,11.819201,20.192921,22.751461,21.045395,10.079817,19.339329,22.163923,20.519289,9.716861,18.874655
5997,20.998397,24.059697,21.870945,22.313360,21.421125,21.809540,23.964705,21.870945,11.013654,19.777185,22.309085,20.644160,8.757882,18.979235,21.745446,20.144626,8.420674,18.543807
5998,20.616254,23.707923,21.497052,21.910030,21.032371,21.411526,23.597355,21.497052,9.292227,19.396749,21.906077,20.267878,7.247773,18.629679,21.345052,19.783341,6.909370,18.221631
5999,20.268912,23.545842,21.215009,21.489809,20.653039,21.014354,23.417813,21.215009,8.389091,19.012206,21.485147,19.924945,5.941826,18.364743,20.970758,19.466802,5.727622,17.962845
6000,20.027134,23.322258,20.954061,21.250016,20.406367,20.744989,23.177156,20.954061,7.458980,18.730966,21.244794,19.672744,5.274579,18.100694,20.728820,19.225207,5.044955,17.721595
6001,19.833845,23.151731,20.767735,21.079131,20.231635,20.534551,22.997049,20.767735,7.055746,18.538421,21.073675,19.494850,4.996958,17.916025,20.524124,19.044955,4.681549,17.565786
6002,19.626268,22.986970,20.570116,20.859482,20.027156,20.304011,22.815280,20.570116,6.373691,18.324953,20.853175,19.304389,4.396778,17.755602,20.298012,18.858560,4.086393,17.419108
6003,19.415366,22.821265,20.375243,20.647163,19.831234,20.067656,22.628528,20.375243,5.699134,18.121958,20.640291,19.123309,3.836837,17.606326,20.060928,18.677580,3.498842,17.294231
6004,19.399100,22.829136,20.408820,20.777022,19.907040,20.056404,22.667183,20.408820,6.815189,18.150457,20.771155,19.150940,4.889412,17.530726,20.045481,18.660379,4.179900,17.275277
6005,19.252927,22.873921,20.396485,20.562235,19.759495,19.901841,22.713147,20.396485,7.020236,18.079823,20.555058,19.063377,4.520277,17.571696,19.850645,18.569821,3.881311,17.288997
6006,19.447244,23.250224,20.828326,20.868871,20.046259,20.154949,23.144367,20.828326,10.688979,18.512285,20.864480,19.330317,7.080463,17.796153,20.044110,18.765112,5.902823,17.486114
6007,19.731395,23.538289,21.177135,21.190499,20.346444,20.455292,23.392530,21.177135,12.588724,18.961741,21.183839,19.613723,8.922003,18.043607,20.359556,19.013497,7.648825,17.667437
6008,20.393833,23.626215,21.518128,22.079853,21.098436,21.198368,23.487294,21.518128,14.304646,19.548962,22.071360,20.247127,13.251809,18.422894,21.126230,19.556808,11.400774,17.987387
6009,20.833489,23.880534,21.815859,22.529218,21.535896,21.651810,23.738759,21.815859,15.573395,19.892960,22.521067,20.673872,14.960273,18.826676,21.594930,19.963271,13.214660,18.331613
6010,21.185372,24.124279,22.077590,22.859479,21.870380,22.006296,23.969737,22.077590,16.601014,20.185443,22.851736,21.011694,16.143854,19.171653,21.958609,20.301672,14.537365,18.644735
6011,21.486077,24.369850,22.323788,23.151288,22.159791,22.305525,24.216104,22.323788,17.550094,20.431472,23.142749,21.299702,17.093151,19.456655,22.269033,20.591270,15.560235,18.913508
6012,21.632929,24.586638,22.508873,23.280674,22.292999,22.448003,24.453390,22.508873,18.046115,20.564356,23.270511,21.437675,17.009655,19.604840,22.416138,20.737832,15.575535,19.059527
6013,21.922980,24.778741,22.729747,23.576826,22.580688,22.744937,24.635272,22.729747,18.960128,20.824222,23.567760,21.716999,18.415211,19.866239,22.718422,21.013903,16.960095,19.309385
6014,22.150852,25.002318,22.946138,23.806702,22.808417,22.975612,24.870114,22.946138,19.780791,21.022161,23.800741,21.940133,19.129282,20.079526,22.953064,21.234039,17.673650,19.515013
6015,22.379714,25.208674,23.160366,24.039777,23.037973,23.212337,25.087784,23.160366,20.575868,21.232948,24.034247,22.166232,19.941719,20.298217,23.187589,21.456429,18.480749,19.725268
6016,22.497514,25.325332,23.280270,24.156791,23.152483,23.336504,25.221674,23.280270,20.615632,21.338866,24.149694,22.279923,19.854958,20.410152,23.307569,21.571737,18.432672,19.835905
6017,22.487829,25.442762,23.364708,24.141656,23.143647,23.332493,25.372525,23.364708,20.594859,21.356890,24.136858,22.274587,19.101951,20.412315,23.293112,21.567507,17.700111,19.841902
6018,21.842304,24.829239,22.741142,23.392957,22.435293,22.681314,24.750537,22.741142,15.125071,20.731748,23.387446,21.602160,13.438171,19.816873,22.618492,20.955232,12.519662,19.291971
6019,21.446416,24.587469,22.434965,22.948766,22.018404,22.264522,24.499420,22.434965,13.911434,20.370509,22.943925,21.208573,11.693750,19.473222,22.197617,20.587900,10.847156,18.978183
6020,20.832558,23.993499,21.812925,22.194341,21.322845,21.634637,23.871174,21.812925,9.947938,19.754676,22.187126,20.566599,7.832339,18.946072,21.549279,20.013449,7.422980,18.477619
