,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
6021,20.473473,23.784938,21.513465,21.792324,20.943087,21.247364,23.669289,21.513465,9.345556,19.357642,21.787133,20.204547,6.860555,18.621961,21.169555,19.677950,6.466151,18.186345
6022,20.120951,23.439588,21.154594,21.434593,20.596565,20.875811,23.303908,21.154594,7.729349,19.005280,21.429759,19.867520,5.618113,18.305281,20.793988,19.351766,5.186511,17.909543
6023,19.806913,23.270539,20.876358,21.084155,20.275007,20.504723,23.110770,20.876358,6.846175,18.641946,21.078320,19.572109,4.614989,18.065897,20.450508,19.071375,4.225624,17.692242
6024,19.535236,23.051564,20.591982,20.819224,20.013569,20.181481,22.858997,20.591982,5.741663,18.324966,20.812348,19.314638,3.793244,17.816929,20.160061,18.821151,3.391053,17.482241
6025,19.391672,22.816956,20.404897,20.776683,19.923577,20.033792,22.617395,20.404897,5.410408,18.192399,20.769464,19.183426,3.878472,17.597388,20.020296,18.673244,3.294060,17.326193
6026,19.284535,22.564807,20.219325,20.731623,19.841598,19.933835,22.350358,20.219325,4.865158,18.088292,20.723917,19.069570,3.776881,17.415223,19.926378,18.551001,3.139993,17.175623
6027,19.150856,22.381685,20.049093,20.599584,19.712329,19.792660,22.148408,20.049093,4.386394,17.949778,20.591300,18.943229,3.443546,17.295159,19.784516,18.426672,2.837136,17.068827
6028,18.987878,22.318135,19.920828,20.366404,19.530932,19.603763,22.067549,19.920828,4.178953,17.774107,20.357256,18.807899,3.016083,17.258543,19.586831,18.303361,2.498489,17.019892
6029,18.716803,21.270747,19.581260,19.957870,19.233131,19.328431,20.963007,19.581260,2.187471,18.199514,19.944192,18.610953,2.110678,17.277714,19.230412,18.129821,1.742367,17.029230
6030,18.471408,21.889350,19.629888,19.645245,19.034030,19.141255,21.629051,19.629888,3.737308,17.630725,19.634172,18.508905,2.103614,17.383639,18.867944,18.018224,1.588498,17.168504
6031,18.582390,22.245033,19.830924,19.830924,19.153873,19.253005,22.054272,19.830924,5.689920,17.607577,19.820782,18.570329,3.200119,17.319876,19.040817,18.058473,2.513983,17.076129
6032,18.773983,22.211542,19.940921,20.165497,19.384312,19.477628,21.994825,19.940921,6.360031,17.887018,20.155079,18.709891,4.475107,17.264703,19.308992,18.162544,3.550044,17.016095
6033,19.123920,22.413298,20.207091,20.624234,19.755581,19.855235,22.209313,20.207091,8.263071,18.204869,20.614314,19.004189,6.644908,17.394063,19.744017,18.415238,5.483804,17.086459
6034,19.401996,22.581062,20.417245,20.919026,20.024443,20.152061,22.370685,20.417245,9.311461,18.463805,20.911005,19.248700,7.923711,17.586395,20.064617,18.644715,6.768242,17.224814
6035,19.659414,22.734844,20.596210,21.193035,20.267980,20.426091,22.541598,20.596210,10.104137,18.650821,21.184569,19.465965,8.926242,17.747361,20.361172,18.857404,7.810411,17.353635
6036,19.819607,22.900173,20.744733,21.325859,20.403387,20.588345,22.716277,20.744733,10.683837,18.773189,21.318536,19.602631,9.298523,17.886727,20.533970,19.003192,8.295320,17.472413
6037,19.954474,23.062297,20.886829,21.424789,20.508044,20.724291,22.885657,20.886829,11.274854,18.888001,21.418068,19.711773,9.624753,18.005478,20.677710,19.127918,8.741967,17.578125
6038,20.034415,23.262827,21.030838,21.430043,20.538704,20.795138,23.090488,21.030838,11.899202,18.971188,21.424397,19.763723,9.594201,18.103048,20.755196,19.210665,8.923205,17.666135
6039,20.058550,23.050716,20.916751,21.440746,20.530566,20.850210,22.865479,20.916751,10.473052,18.968023,21.435241,19.738975,9.116244,18.042709,20.801300,19.209692,8.553781,17.618084
6040,20.033962,23.051551,20.900875,21.364248,20.476461,20.822768,22.864170,20.900875,10.430631,18.937580,21.358486,19.704689,8.786325,18.050892,20.765252,19.198203,8.325446,17.631154
6041,20.024913,23.132056,20.948712,21.311644,20.441772,20.824288,22.978484,20.948712,10.823218,18.918939,21.307726,19.684063,8.657751,18.060399,20.748946,19.197446,8.272958,17.645946
6042,19.813595,23.116552,20.847606,21.000603,20.181406,20.611967,23.009695,20.847606,9.902287,18.685517,20.996202,19.468459,6.997006,17.940716,20.509159,19.018664,6.826410,17.528170
6043,19.611211,23.064005,20.733142,20.756427,19.970224,20.383850,22.946097,20.733142,9.182275,18.520187,20.751394,19.286701,6.077490,17.822008,20.275601,18.851907,5.907372,17.428213
6044,19.346519,22.513198,20.306496,20.440976,19.664640,20.151869,22.350205,20.306496,6.112877,18.262787,20.434230,18.991248,4.316060,17.548267,20.014296,18.583346,4.280073,17.152395
6045,19.145443,22.356174,20.094263,20.205619,19.452989,19.917150,22.172957,20.094263,5.547785,18.015569,20.196754,18.802194,3.721914,17.407633,19.791035,18.407624,3.692157,17.024214
6046,18.957293,22.114379,19.876232,20.081717,19.315191,19.709032,21.902441,19.876232,4.659315,17.850022,20.074167,18.651088,3.272403,17.228009,19.581281,18.244164,3.074732,16.907047
6047,18.714684,22.111313,19.688401,19.738026,19.048949,19.375549,21.849235,19.688401,4.014499,17.527566,19.728444,18.454392,2.366995,17.180339,19.286286,18.061423,2.275608,16.836560
6048,18.586051,21.734751,19.436613,19.756841,18.984758,19.212462,21.392105,19.436613,2.787393,17.481122,19.745643,18.318984,2.033585,16.892326,19.174461,17.913582,1.797279,16.652704
6049,18.421505,21.763366,19.316130,19.543268,18.823901,18.989326,21.395140,19.316130,2.751721,17.237119,19.531377,18.204859,1.755742,16.878342,18.964447,17.801000,1.539907,16.637552
6050,18.292294,21.681746,19.188354,19.346520,18.671795,18.825156,21.260478,19.188354,2.398975,17.116231,19.332325,18.093831,1.433850,16.855337,18.810502,17.700056,1.285605,16.589609
6051,18.176228,21.558189,19.068771,19.206607,18.556475,18.685673,21.083086,19.068771,2.071465,17.054456,19.191156,18.001129,1.223791,16.811102,18.669179,17.612856,1.086293,16.556533
6052,18.123206,21.390989,18.984615,19.227021,18.538959,18.650541,20.916233,18.984615,1.980636,17.052996,19.211628,17.950373,1.293261,16.689118,18.618452,17.557211,1.088171,16.495970
6053,18.001893,21.074794,18.887496,19.140251,18.467175,18.600802,20.586588,18.887496,1.695910,17.188405,19.119594,17.896308,1.220995,16.673022,18.445386,17.495044,0.948563,16.544702
6054,17.829470,20.414468,18.814199,19.042019,18.421408,18.553103,20.042157,18.814199,1.603695,17.586240,19.029907,17.888971,1.490045,16.748036,18.161759,17.449711,0.929924,16.737663
6055,17.919959,20.979585,18.917186,19.173720,18.504447,18.651701,20.678337,18.917186,2.841902,17.156035,19.163602,17.927687,1.994349,16.691771,18.315097,17.468373,1.366326,16.621649
6056,18.107651,21.053555,19.021763,19.423493,18.680984,18.836712,20.748059,19.021763,3.649668,17.295467,19.415950,18.037889,2.913443,16.659828,18.589681,17.556759,2.183763,16.523837
6057,18.354650,21.196874,19.155983,19.720768,18.904786,19.101729,20.890770,19.155983,4.554615,17.421195,19.714768,18.196051,3.987330,16.677335,18.926947,17.700597,3.219732,16.474247
6058,18.518215,21.231713,19.228883,19.855216,19.025277,19.277336,20.898931,19.228883,4.833747,17.558835,19.849531,18.304054,4.473191,16.758577,19.133417,17.815127,3.815625,16.496838
6059,18.539289,21.388849,19.275293,19.735972,18.962792,19.270359,21.047246,19.275293,4.993772,17.503340,19.729317,18.292083,4.050456,16.854849,19.150911,17.840293,3.693624,16.529674
6060,18.568906,21.470544,19.308012,19.679974,18.930443,19.292939,21.127817,19.308012,5.114555,17.488207,19.673145,18.280578,3.913803,16.888012,19.188317,17.861009,3.730394,16.533701
6061,18.772898,21.485497,19.399630,19.953466,19.125864,19.536824,21.185830,19.399630,5.745049,17.613430,19.946264,18.408014,4.947553,16.869764,19.455271,17.993043,4.703040,16.530816
6062,19.014734,21.552816,19.529970,20.271883,19.377949,19.810005,21.293437,19.529970,6.548779,17.766503,20.266696,18.600296,6.188311,16.933896,19.747928,18.176798,5.834518,16.605668
6063,19.168736,21.643339,19.641475,20.427096,19.524769,19.980227,21.403174,19.641475,7.069952,17.879775,20.423080,18.738746,6.759472,17.054412,19.914764,18.316133,6.415532,16.717502
6064,19.314486,21.638062,19.711561,20.599891,19.677963,20.146123,21.412094,19.711561,7.256765,18.011028,20.596176,18.874528,7.346874,17.152879,20.074507,18.445891,6.949871,16.817275
6065,19.234702,21.482882,19.608623,20.365465,19.506799,20.090565,21.266433,19.608623,6.161871,17.950812,20.361057,18.759323,5.953441,17.157589,19.982485,18.380094,5.955886,16.777702
6066,19.118659,21.434881,19.514043,20.164561,19.332979,20.014628,21.280224,19.514043,5.568308,17.747863,20.159486,18.609785,4.885805,17.060084,19.865218,18.265447,5.043664,16.665676
6067,18.756812,21.379853,19.318029,19.437108,18.818059,19.606540,21.168484,19.318029,4.270941,17.467575,19.430286,18.282360,2.649470,17.134434,19.411982,18.008046,3.240356,16.604110
6068,18.548409,20.695759,19.024968,19.105316,18.548104,19.414474,20.423736,19.024968,2.497296,17.626201,19.096127,18.068583,1.834530,17.041040,19.184028,17.821989,2.431723,16.459950
6069,18.474439,20.739284,18.930445,19.196868,18.551627,19.317078,20.455493,18.930445,2.618181,17.405398,19.185133,17.997309,2.039241,16.809484,19.120961,17.735557,2.378444,16.350152
6070,18.328447,20.469988,18.787342,19.114004,18.465189,19.141003,20.140787,18.787342,1.997555,17.433897,19.103037,17.907072,1.765130,16.711107,18.941884,17.627376,1.940087,16.312868
6071,18.203528,20.346903,18.673119,19.028281,18.380883,18.920845,19.967304,18.673119,1.653644,17.378934,19.015753,17.825371,1.521010,16.634989,18.790967,17.532169,1.608428,16.273370
6072,18.141382,20.312204,18.597037,19.120215,18.401004,18.776252,19.901350,18.597037,1.546204,17.292724,19.105715,17.784383,1.566379,16.463051,18.730540,17.468058,1.496615,16.205576
6073,17.990904,20.222311,18.513185,18.896054,18.253187,18.551756,19.753285,18.513185,1.284666,17.273086,18.878912,17.705676,1.215400,16.532441,18.519965,17.386262,1.174446,16.252559
6074,17.915482,20.017732,18.433308,18.849305,18.203544,18.446603,19.515462,18.433308,1.046884,17.351154,18.831369,17.654197,1.138805,16.477024,18.429074,17.328519,1.064686,16.227963
6075,17.803594,19.820832,18.353090,18.629566,18.064902,18.291969,19.261900,18.353090,0.791535,17.444280,18.609760,17.588151,0.889777,16.566543,18.272511,17.267689,0.875156,16.262868
6076,17.763013,20.248657,18.398906,18.658125,18.077694,18.239716,19.802601,18.398906,1.529183,16.995212,18.641829,17.584075,1.152315,16.526321,18.209512,17.252730,1.042317,16.295947
6077,17.683100,20.792828,18.490655,18.613804,18.052657,18.206270,20.393734,18.490655,2.325930,16.587577,18.596240,17.577022,1.245682,16.557804,18.079230,17.230380,1.037459,16.381530
6078,17.843186,21.425348,18.981342,18.981342,18.348979,18.442230,21.243421,18.981342,6.078818,16.719263,18.973598,17.802438,3.147222,16.631279,18.251638,17.376383,2.352047,16.501128
6079,18.166556,21.884049,19.422716,19.423047,18.707411,18.800409,21.663319,19.422716,8.407946,17.182113,19.412961,18.090055,4.964254,16.767149,18.655216,17.608087,3.929391,16.560958
6080,18.795788,22.004289,19.825460,20.342042,19.436538,19.531145,21.808502,19.825460,10.239280,17.842418,20.330170,18.654611,8.651620,16.979051,19.429483,18.071566,7.011498,16.713648
6081,19.287990,22.285126,20.183187,20.885583,19.936806,20.058797,22.096647,20.183187,11.669791,18.269727,20.874729,19.116124,10.725366,17.357518,19.983108,18.493570,9.084379,17.004032
6082,19.739139,22.547522,20.501299,21.332524,20.367987,20.533136,22.352014,20.501299,12.850035,18.650585,21.322733,19.532584,12.429514,17.742435,20.472727,18.900753,10.914659,17.328780
6083,20.179412,22.921638,20.877470,21.766668,20.791776,20.981406,22.739051,20.877470,14.563523,19.015888,21.756472,19.947667,14.150643,18.138861,20.938012,19.312441,12.717162,17.686870
6084,20.498086,23.272010,21.206035,22.072839,21.093146,21.306026,23.121330,21.206035,15.757338,19.290740,22.061354,20.245965,14.935393,18.430577,21.269949,19.615957,13.607562,17.961966
6085,20.833735,23.541454,21.497518,22.418660,21.432779,21.645354,23.380298,21.497518,16.716239,19.614739,22.408469,20.579051,16.242474,18.749632,21.615526,19.940260,14.873834,18.264994
6086,21.143924,23.855221,21.802117,22.729956,21.740430,21.961670,23.709673,21.802117,17.862254,19.894562,22.723433,20.880303,17.258974,19.037173,21.936813,20.237765,15.909804,18.538716
6087,21.427261,24.130960,22.084229,23.022213,22.028245,22.253589,23.999189,22.084229,18.815919,20.169270,23.016140,21.163837,18.200274,19.311534,22.226585,20.513747,16.829930,18.800908
6088,21.601067,24.317329,22.272488,23.201717,22.203916,22.434761,24.205406,22.272488,19.069637,20.339570,23.194093,21.337511,18.316520,19.480930,22.403474,20.684030,16.963569,18.964585
6089,21.646730,24.488744,22.411664,23.239781,22.248107,22.488620,24.413281,22.411664,19.163533,20.410047,23.234628,21.384901,17.709332,19.535174,22.446225,20.733022,16.402251,19.019819
6090,21.179995,23.942553,21.895132,22.675506,21.710556,22.032826,23.860442,21.895132,14.257271,19.929822,22.669765,20.871248,13.047273,19.072731,21.967293,20.280227,12.238758,18.593161
6091,20.835940,23.787550,21.660526,22.265097,21.337948,21.662649,23.696012,21.660526,13.212498,19.625039,22.260039,20.531118,11.222562,18.802197,21.592814,19.970942,10.527693,18.349071
6092,20.259754,23.243866,21.085731,21.520034,20.663167,21.072346,23.114091,21.085731,9.279501,19.057371,21.512282,19.920192,7.283617,18.328103,20.981671,19.434707,7.077170,17.887743
6093,19.934173,23.085953,20.827865,21.134075,20.306374,20.717917,22.962840,20.827865,8.729037,18.692891,21.128710,19.586831,6.304114,18.044951,20.634959,19.133275,6.139773,17.631590
6094,19.644062,22.757359,20.508014,20.827910,20.007086,20.420329,22.613524,20.508014,7.182879,18.402504,20.822614,19.293498,5.216529,17.764383,20.333582,18.856040,5.040587,17.378498
6095,19.361271,22.607793,20.253272,20.503660,19.712950,20.081878,22.437235,20.253272,6.268935,18.069309,20.497596,19.026384,4.223026,17.555173,20.023685,18.604225,4.074475,17.184766
6096,19.130952,22.400799,19.991718,20.256228,19.472897,19.807495,22.192051,19.991718,5.176875,17.791384,20.248677,18.794089,3.422309,17.339501,19.784329,18.384235,3.294097,16.984141
6097,19.019073,22.213850,19.843247,20.235464,19.407655,19.691316,22.002215,19.843247,5.001101,17.684278,20.227897,18.689943,3.562563,17.151989,19.677016,18.267137,3.265886,16.857259
6098,18.794219,22.148804,19.666632,19.905707,19.152556,19.414534,21.897327,19.666632,4.347832,17.435937,19.896847,18.501300,2.720051,17.105754,19.405795,18.095275,2.554326,16.784755
6099,18.808452,21.731752,19.516615,20.218352,19.293600,19.486753,21.484927,19.516615,3.916285,17.548302,20.209323,18.492343,3.416218,16.775363,19.478190,18.043036,2.855478,16.607882
6100,18.701648,21.969163,19.561850,20.041314,19.196777,19.328351,21.752861,19.561850,4.960399,17.370838,20.033626,18.464534,3.552389,16.895442,19.313732,18.002124,2.969451,16.690515
6101,18.607581,22.022109,19.591317,19.915036,19.118899,19.241020,21.819662,19.591317,5.399892,17.362973,19.905908,18.430266,3.575886,16.954624,19.176545,17.957336,2.954479,16.738127
6102,18.728333,22.532598,20.052112,20.071823,19.307752,19.399699,22.405991,20.052112,9.141953,17.698234,20.066568,18.643787,5.525771,17.221007,19.267019,18.112691,4.483162,16.958362
6103,19.048402,22.834174,20.443119,20.475278,19.660783,19.745548,22.669220,20.443119,11.234168,18.217019,20.467729,18.954705,7.635574,17.441682,19.636935,18.375792,6.364445,17.114649
6104,19.588950,22.961034,20.776961,21.198992,20.267466,20.354545,22.799493,20.776961,12.720246,18.754429,21.189210,19.460940,10.869551,17.732671,20.270626,18.809891,9.186958,17.349155
6105,20.079511,23.179278,21.087170,21.751700,20.775190,20.877481,23.020103,21.087170,14.025775,19.154237,21.742482,19.928810,13.160388,18.115138,20.813523,19.240641,11.413171,17.667758
6106,20.446167,23.421408,21.355837,22.103007,21.126920,21.250718,23.249582,21.355837,15.031289,19.462091,22.094445,20.280337,14.399180,18.466229,21.197611,19.587374,12.780985,17.977138
6107,20.836155,23.700371,21.652180,22.486499,21.499140,21.649242,23.534851,21.652180,16.318151,19.769510,22.477250,20.643294,15.895917,18.809338,21.609889,19.951887,14.370824,18.293886
6108,21.072299,23.974336,21.901135,22.704235,21.717296,21.885846,23.834088,21.901135,17.155633,19.968182,22.693543,20.863080,16.246009,19.032616,21.852257,20.180920,14.833699,18.509583
6109,21.418615,24.216069,22.172521,23.053051,22.057907,22.239989,24.066890,22.172521,18.242282,20.278151,23.043615,21.195412,17.797717,19.347208,22.212366,20.511471,16.379178,18.810576
6110,21.723959,24.502118,22.453980,23.354397,22.356122,22.551192,24.366938,22.453980,19.361874,20.541022,23.348299,21.487968,18.829211,19.627638,22.528095,20.804946,17.440743,19.081796
6111,21.916711,24.708565,22.657685,23.542962,22.547295,22.746515,24.582392,22.657685,19.823316,20.732978,23.537180,21.681146,19.116024,19.825112,22.720649,20.997926,17.743002,19.275203
6112,22.130569,24.901234,22.860195,23.763423,22.759378,22.971832,24.796235,22.860195,20.433436,20.924154,23.756243,21.887122,19.727153,20.018001,22.942464,21.202689,18.362008,19.462914
6113,22.260744,25.115601,23.054657,23.894449,22.890573,23.113512,25.046858,23.054657,21.016497,21.062457,23.889738,22.016305,19.763575,20.142872,23.074865,21.330321,18.403869,19.585777
6114,21.698892,24.506831,22.463429,23.234072,22.261223,22.555215,24.430609,22.463429,15.429330,20.496248,23.228747,21.414640,14.228720,19.600533,22.494346,20.789802,13.369374,19.085258
6115,21.304264,24.309079,22.185084,22.778538,21.841575,22.134330,24.223496,22.185084,14.209414,20.146672,22.773890,21.025799,12.185640,19.277707,22.069035,20.430240,11.423748,18.791446
6116,20.679387,23.734235,21.574486,22.011808,21.136148,21.491201,23.614661,21.574486,10.159964,19.534311,22.004653,20.376206,8.109581,18.747759,21.407572,19.847175,7.770692,18.286779
6117,20.307794,23.539399,21.280495,21.590713,20.742441,21.089083,23.425083,21.280495,9.482600,19.135907,21.585601,20.004676,6.990282,18.423752,21.012082,19.502894,6.673088,17.993706
6118,19.953655,23.207610,20.929435,21.219519,20.387194,20.716257,23.073105,20.929435,7.840739,18.785765,21.214716,19.663112,5.675184,18.111508,20.635060,19.174906,5.340694,17.714752
6119,19.661854,23.027069,20.660880,20.913630,20.096722,20.374422,22.870972,20.660880,6.955818,18.450788,20.907988,19.386864,4.787430,17.865740,20.321163,18.908358,4.446519,17.495553
6120,19.445087,22.776529,20.392585,20.730597,19.893636,20.125475,22.592902,20.392585,5.905570,18.192268,20.724040,19.167033,4.178951,17.610025,20.105104,18.690783,3.795984,17.276463
6121,19.201327,22.698734,20.209385,20.433869,19.645321,19.832884,22.495194,20.209385,5.522960,17.923576,20.426684,18.961629,3.539858,17.496574,19.819144,18.495250,3.198785,17.171357
6122,19.135640,22.388982,20.033849,20.507242,19.634007,19.793732,22.178066,20.033849,5.002238,17.889633,20.499556,18.876651,3.786070,17.253747,19.786415,18.391897,3.253268,16.997378
6123,18.967111,22.257414,19.865733,20.297083,19.457515,19.600444,22.020567,19.865733,4.480379,17.710900,20.288678,18.730248,3.240323,17.171817,19.592239,18.252679,2.785245,16.913118
6124,18.972572,22.321247,19.919780,20.390451,19.518708,19.613420,22.129952,19.919780,5.675445,17.709608,20.383549,18.761972,4.164008,17.140394,19.600496,18.254944,3.455209,16.909392
6125,18.904562,22.323492,19.932663,20.305870,19.466814,19.561070,22.142184,19.932663,6.003333,17.723143,20.297797,18.739705,4.233382,17.181613,19.503354,18.220229,3.486291,16.937103
6126,18.999684,22.836522,20.370712,20.385658,19.605253,19.683397,22.716545,20.370712,9.632855,18.024879,20.380726,18.926714,5.970712,17.472701,19.557449,18.362239,4.907973,17.167029
6127,19.329034,23.119267,20.748528,20.787751,19.958137,20.041334,22.961493,20.748528,11.710091,18.535563,20.780521,19.238551,8.159465,17.696581,19.937368,18.633795,6.897965,17.330222
6128,19.901857,23.237075,21.080322,21.535879,20.589638,20.684805,23.083024,21.080322,13.250864,19.077620,21.526476,19.769906,11.622332,18.013336,20.604735,19.098568,9.965545,17.592401
6129,20.378345,23.469777,21.387774,22.053203,21.073127,21.186895,23.316497,21.387774,14.574403,19.459050,22.044384,20.223277,13.761201,18.402170,21.125254,19.524735,12.094323,17.924216
6130,20.774554,23.722720,21.671919,22.437767,21.454598,21.591025,23.558646,21.671919,15.732486,19.785193,22.429536,20.601528,15.242856,18.773521,21.540283,19.899434,13.682230,18.258586
6131,21.141087,24.000569,21.958954,22.794924,21.805084,21.961072,23.840610,21.958954,16.926507,20.077298,22.786029,20.946758,16.545233,19.107486,21.923018,20.247450,15.072630,18.571883
6132,21.400965,24.283424,22.222024,23.040326,22.048102,22.223221,24.149040,22.222024,17.901979,20.295008,23.030061,21.188888,17.104492,19.347716,22.191012,20.498053,15.727597,18.805093
6133,21.641468,24.478667,22.428839,23.276943,22.285961,22.461591,24.330244,22.428839,18.456818,20.527434,23.267549,21.427072,17.865390,19.586595,22.434099,20.735604,16.487175,19.037110
6134,21.851533,24.699646,22.638320,23.485053,22.493162,22.673606,24.561937,22.638320,19.163036,20.714704,23.478855,21.630681,18.411480,19.782507,22.650070,20.938919,17.046465,19.227767
6135,22.039373,24.885028,22.827101,23.676629,22.682797,22.867175,24.757539,22.827101,19.725117,20.896663,23.670798,21.818297,18.928761,19.965796,22.841025,21.123199,17.552653,19.405374
6136,22.106757,24.973359,22.913536,23.743041,22.748368,22.938953,24.862512,22.913536,19.531962,20.964559,23.735444,21.884677,18.547744,20.033910,22.907946,21.191112,17.205515,19.474278
6137,22.118436,25.111187,23.018285,23.748914,22.759115,22.958934,25.036852,23.018285,19.738771,20.999717,23.743838,21.897483,18.054776,20.051127,22.917150,21.205619,16.736383,19.494088
6138,21.551612,24.543787,22.450278,23.069926,22.119735,22.392246,24.461632,22.450278,14.660481,20.438925,23.064184,21.293341,12.907436,19.522498,22.326606,20.665905,12.104624,19.005203
6139,21.235275,24.341314,22.197146,22.709328,21.780425,22.060178,24.251596,22.197146,13.709819,20.142696,22.704392,20.971954,11.560963,19.239515,21.991807,20.370666,10.818247,18.749526
6140,20.688176,23.782259,21.622580,22.021536,21.147111,21.503080,23.660045,21.622580,9.938984,19.585115,22.014241,20.388372,7.931169,18.762504,21.417477,19.854690,7.623452,18.291902
6141,20.384520,23.605791,21.363331,21.667239,20.813088,21.176663,23.491866,21.363331,9.471084,19.234796,21.662239,20.070080,7.084435,18.477921,21.099924,19.566915,6.821240,18.033907
6142,20.077198,23.308003,21.044870,21.311032,20.478744,20.856514,23.176806,21.044870,8.006526,18.912935,21.306295,19.754636,5.827285,18.202978,20.777190,19.277207,5.633214,17.777224
6143,19.833620,23.154503,20.809125,21.023649,20.209607,20.572845,23.005819,20.809125,7.291489,18.612432,21.018313,19.501988,5.033141,17.985663,20.522184,19.046690,4.897612,17.571195
6144,19.695461,22.905431,20.581958,20.929680,20.076250,20.424074,22.740763,20.581958,6.464445,18.423153,20.923868,19.334584,4.759041,17.745300,20.405757,18.883693,4.557751,17.361630
6145,19.524400,22.827338,20.436794,20.705678,19.884758,20.225983,22.652601,20.436794,6.250950,18.220987,20.699316,19.172019,4.308615,17.644722,20.214179,18.736082,4.169817,17.257986
6146,19.394178,22.679265,20.282905,20.549420,19.735975,20.088900,22.489944,20.282905,5.765960,18.075866,20.542711,19.030081,3.951795,17.517450,20.082353,18.607691,3.852601,17.133030
6147,19.351106,22.450964,20.149638,20.577652,19.714230,20.070053,22.259067,20.149638,5.416941,18.040210,20.570830,18.964706,4.124474,17.358581,20.063393,18.537063,3.919563,17.010733
6148,19.337269,22.615100,20.237562,20.586465,19.734129,20.036352,22.453314,20.237562,6.751855,18.021811,20.580594,18.993471,4.836293,17.406348,20.025424,18.550805,4.493471,17.076186
6149,19.280413,22.672676,20.280166,20.485015,19.673602,19.987754,22.518507,20.280166,7.180771,18.041825,20.478243,18.969542,4.840032,17.460840,19.938673,18.528116,4.525177,17.117558
6150,19.469447,23.153377,20.762697,20.781526,19.966241,20.206182,23.050995,20.762697,11.031596,18.474400,20.777169,19.256679,7.330090,17.736190,20.098413,18.750628,6.497498,17.402844
6151,19.798890,23.457349,21.143921,21.194780,20.340448,20.550706,23.317002,21.143921,12.973815,18.970840,21.188364,19.598522,9.491739,18.008679,20.458145,19.045455,8.434094,17.632766
6152,20.333032,23.594195,21.464556,21.926711,20.968548,21.135597,23.452648,21.464556,14.356352,19.476465,21.918122,20.137670,12.856945,18.357219,21.061922,19.500014,11.278804,17.938106
6153,20.646782,23.808708,21.703347,22.266281,21.300068,21.451478,23.658459,21.703347,15.122094,19.748235,22.257624,20.462206,13.886916,18.666788,21.391041,19.796201,12.335516,18.201361
6154,20.906523,23.998032,21.907131,22.522443,21.558636,21.710152,23.830825,21.907131,15.790367,19.983436,22.514074,20.722627,14.704834,18.931180,21.658447,20.047181,13.225843,18.435915
6155,21.274029,24.240185,22.175775,22.899881,21.918253,22.088730,24.079218,22.175775,17.063012,20.272332,22.890888,21.067197,16.348094,19.243506,22.050425,20.386718,14.913945,18.723012
6156,21.539482,24.497150,22.424552,23.165351,22.175573,22.359836,24.362673,22.424552,18.039697,20.486430,23.155092,21.318495,17.094720,19.481898,22.327590,20.638788,15.719079,18.949985
6157,21.853030,24.704639,22.661270,23.490210,22.493027,22.678316,24.559616,22.661270,18.916174,20.762924,23.481035,21.628520,18.459489,19.776005,22.651445,20.940555,17.048265,19.229664
6158,22.192512,24.993485,22.953110,23.828400,22.825211,23.027015,24.863603,22.953110,20.240652,21.042617,23.822579,21.952514,19.812344,20.082449,23.004802,21.264179,18.440978,19.523556
6159,22.386598,25.188153,23.147526,24.018751,23.018246,23.223438,25.066773,23.147526,20.659170,21.228279,24.013150,22.147705,20.080043,20.282259,23.198523,21.458683,18.727991,19.718844
6160,22.414711,25.260554,23.211627,24.054162,23.054743,23.251379,25.153612,23.211627,20.233895,21.269642,24.046879,22.186624,19.382329,20.326370,23.221449,21.492724,18.011891,19.764000
6161,22.492290,25.428911,23.358655,24.138791,23.137499,23.341595,25.358814,23.358655,20.813520,21.358496,24.133984,22.265575,19.442540,20.397166,23.302180,21.566703,18.059255,19.831226
6162,21.903209,24.832777,22.765262,23.440128,22.476085,22.752976,24.755564,22.765262,15.451549,20.774960,23.434740,21.637262,13.954581,19.839784,22.691113,21.002747,13.107493,19.314382
6163,21.546650,24.602675,22.480489,23.035172,22.094989,22.379400,24.517101,22.480489,14.292932,20.443877,23.030462,21.276450,12.309647,19.522438,22.314147,20.669511,11.542046,19.024875
6164,20.943759,24.012480,21.867253,22.294755,21.409914,21.763164,23.894518,21.867253,10.297072,19.839989,22.287712,20.641840,8.359865,18.995969,21.680660,20.101586,8.020580,18.522512
6165,20.596671,23.809363,21.577113,21.899836,21.036888,21.391107,23.698570,21.577113,9.705497,19.455656,21.894964,20.286071,7.360560,18.677177,21.316217,19.774332,7.053999,18.232448
6166,20.256363,23.486334,21.232544,21.520108,20.677527,21.035904,23.357339,21.232544,8.147155,19.107748,21.515423,19.944368,6.023935,18.373313,20.957956,19.454542,5.764579,17.951127
6167,19.971329,23.316011,20.970314,21.194987,20.374648,20.705206,23.167500,20.970314,7.326491,18.773128,21.189764,19.661422,5.096240,18.133079,20.654623,19.190422,4.882362,17.726220
6168,19.759184,23.066720,20.707257,21.018652,20.175483,20.464829,22.895839,20.707257,6.319352,18.518675,21.012426,19.443158,4.531133,17.873891,20.445788,18.974494,4.248244,17.503199
6169,19.495410,22.989298,20.517570,20.704131,19.911828,20.148179,22.797174,20.517570,5.881056,18.237967,20.697332,19.224512,3.799669,17.751691,20.135251,18.764164,3.537211,17.393078
6170,19.391252,22.688368,20.327561,20.744815,19.875775,20.057527,22.485656,20.327561,5.266038,18.169467,20.737522,19.121747,3.942706,17.505972,20.050512,18.637811,3.447178,17.225111
6171,19.138695,22.626099,20.142386,20.393061,19.604598,19.748409,22.387843,20.142386,4.653629,17.896929,20.384534,18.922155,3.030729,17.459775,19.740158,18.451309,2.671094,17.162459
6172,19.181218,22.591596,20.187450,20.620188,19.742027,19.822609,22.403320,20.187450,5.835742,17.971581,20.613576,18.979421,4.303730,17.345267,19.809951,18.462665,3.548230,17.115379
6173,19.112602,22.563300,20.184690,20.553702,19.700095,19.772148,22.384726,20.184690,6.083763,17.984654,20.545620,18.960260,4.383996,17.374901,19.715101,18.424031,3.570199,17.132961
6174,19.210510,23.048762,20.605668,20.642313,19.845267,19.900244,22.929359,20.605668,9.635570,18.281977,20.637380,19.152168,6.158681,17.666955,19.774737,18.565679,5.013560,17.356621
6175,19.494309,23.343472,20.964315,20.969696,20.143533,20.202493,23.183200,20.964315,11.629657,18.745430,20.962372,19.427048,8.046962,17.891725,20.096890,18.805646,6.767691,17.514401
6176,20.116584,23.421264,21.292632,21.808217,20.843399,20.906930,23.268345,21.292632,13.222703,19.316919,21.798926,20.007312,11.990597,18.215699,20.827274,19.304367,10.192244,17.781460
6177,20.519946,23.651072,21.567312,22.226367,21.246263,21.324397,23.494488,21.567312,14.330912,19.640137,22.217307,20.396599,13.539190,18.575892,21.261386,19.672586,11.814674,18.083786
6178,20.875025,23.879718,21.822275,22.564281,21.583509,21.686207,23.710731,21.822275,15.364487,19.933820,22.555843,20.732716,14.832976,18.909589,21.633902,20.007736,13.230500,18.381570
6179,21.212402,24.134778,22.085113,22.888998,21.902077,22.027039,23.969448,22.085113,16.480950,20.200778,22.879771,21.046594,16.033506,19.213417,21.987678,20.326371,14.530279,18.665064
6180,21.415863,24.384468,22.308116,23.074810,22.088359,22.229888,24.243745,22.308116,17.252341,20.372486,23.064074,21.234609,16.306096,19.405143,22.196135,20.524125,14.902691,18.852114
6181,21.702262,24.583709,22.532360,23.362773,22.370344,22.521114,24.431796,22.532360,18.100740,20.632924,23.353153,21.510386,17.560715,19.667619,22.492953,20.798614,16.146265,19.104275
6182,21.967600,24.834152,22.777866,23.629316,22.632702,22.791756,24.695877,22.777866,19.121427,20.859856,23.623071,21.766128,18.512609,19.909186,22.768104,21.052738,17.101175,19.337373
6183,22.227054,25.066855,23.019857,23.895617,22.894248,23.059903,24.941425,23.019857,20.058446,21.098288,23.889876,22.023074,19.486763,20.156272,23.034153,21.304656,18.053496,19.575158
6184,22.418799,25.237715,23.199471,24.089827,23.082691,23.261360,25.132331,23.199471,20.484250,21.266611,24.082604,22.207768,19.869321,20.332932,23.231852,21.489596,18.464257,19.747339
6185,22.522198,25.435543,23.373967,24.194475,23.188688,23.374797,25.366246,23.373967,21.003594,21.381689,24.189738,22.312769,19.787941,20.435800,23.335781,21.592389,18.379701,19.848998
6186,21.932162,24.840686,22.784813,23.518101,22.544630,22.782767,24.763964,22.784813,15.535655,20.805662,23.512740,21.697534,14.248736,19.882329,22.721409,21.030166,13.275676,19.338922
6187,21.435211,24.580811,22.428278,22.936380,22.011848,22.253736,24.490791,22.428278,13.751977,20.365765,22.931421,21.207223,11.496233,19.483025,22.184889,20.578437,10.711148,18.971986
6188,20.752959,23.974666,21.775002,22.112813,21.256851,21.545986,23.845072,21.775002,9.591801,19.704931,22.105181,20.514563,7.370228,18.923944,21.455358,19.950218,6.974160,18.445078
6189,20.365741,23.744521,21.455973,21.712925,20.871966,21.126650,23.620947,21.455973,8.905245,19.290999,21.707396,20.140964,6.443247,18.574532,21.043199,19.591503,5.971298,18.139808
6190,19.984068,23.376944,21.077396,21.354215,20.520361,20.719461,23.228552,21.077396,7.191993,18.926239,21.348989,19.795311,5.194434,18.241634,20.629915,19.245957,4.627008,17.861998
6191,19.661814,23.188167,20.784764,21.020471,20.207916,20.335600,23.011959,20.784764,6.252103,18.557568,21.014031,19.502566,4.242929,17.991101,20.275432,18.960536,3.691129,17.645640
6192,19.443232,22.917825,20.497824,20.818045,19.988583,20.084151,22.706215,20.497824,5.175904,18.289433,20.810577,19.269337,3.612273,17.728097,20.060672,18.737587,3.100973,17.414502
6193,19.287604,22.761202,20.323362,20.657811,19.830332,19.914386,22.540005,20.323362,4.965282,18.106719,20.649830,19.113272,3.441889,17.576715,19.899481,18.588316,2.937010,17.277151
6194,19.163111,22.565758,20.151663,20.545160,19.706306,19.785921,22.326806,20.151663,4.506822,17.976520,20.536647,18.979758,3.225820,17.422869,19.777660,18.460770,2.728550,17.143881
6195,19.009510,22.449610,20.000748,20.347096,19.538807,19.610620,22.187505,20.000748,4.142126,17.813990,20.337920,18.839582,2.838131,17.341244,19.601589,18.332848,2.403232,17.064107
6196,18.858945,22.375411,19.881200,20.148508,19.378522,19.438691,22.097586,19.881200,3.945766,17.664813,20.138382,18.713644,2.536418,17.288906,19.419957,18.217789,2.140183,17.015621
6197,18.661894,22.188157,19.744934,19.902989,19.192740,19.255577,21.886846,19.744934,3.521312,17.603022,19.889715,18.582887,2.148429,17.276060,19.159539,18.093156,1.753137,17.026774
6198,18.436952,21.823820,19.646700,19.685045,19.045776,19.121698,21.547735,19.646700,3.406322,17.745664,19.673390,18.496614,2.108575,17.319839,18.831230,17.986348,1.513882,17.141465
6199,18.547126,22.210301,19.827315,19.827315,19.144981,19.224511,22.010502,19.827315,5.400926,17.644129,19.816726,18.557204,3.115895,17.297683,19.000915,18.028511,2.405605,17.056106
6200,18.704585,22.226787,19.932862,20.063941,19.312546,19.400457,21.996385,19.932862,6.107764,17.869339,20.052898,18.664738,4.108773,17.276579,19.220778,18.114649,3.274001,17.008520
6201,19.077431,22.396436,20.191584,20.568523,19.708544,19.809510,22.183650,20.191584,7.994341,18.199518,20.558177,18.965115,6.393102,17.372053,19.693019,18.373901,5.293741,17.054783
6202,19.367488,22.544761,20.395493,20.894283,19.998412,20.120732,22.326766,20.395493,9.018061,18.464220,20.885978,19.221791,7.770903,17.557605,20.029814,18.610544,6.627268,17.191274
6203,19.620205,22.695758,20.568860,21.168285,20.241701,20.388047,22.495207,20.568860,9.787983,18.642514,21.159504,19.438622,8.743994,17.717741,20.320468,18.819905,7.624530,17.319342
6204,19.777450,22.863362,20.715354,21.295039,20.372959,20.546425,22.672556,20.715354,10.371881,18.758151,21.287428,19.572799,9.086400,17.858170,20.489807,18.963328,8.089330,17.436850
6205,19.901169,23.027617,20.853707,21.383129,20.468742,20.668632,22.843730,20.853707,10.944331,18.863684,21.376076,19.674824,9.356202,17.973573,20.619991,19.079658,8.471213,17.539326
6206,19.974799,23.225608,20.992628,21.380864,20.493017,20.732563,23.045819,20.992628,11.540858,18.939437,21.375081,19.721212,9.296296,18.067343,20.690772,19.156545,8.623795,17.622318
6207,19.959385,23.003253,20.857142,21.336419,20.439394,20.743350,22.805647,20.857142,9.960920,18.908638,21.330550,19.659633,8.541871,17.988715,20.691009,19.123244,8.014544,17.555480
6208,20.011242,23.009824,20.878144,21.369101,20.472331,20.805305,22.818766,20.878144,10.264900,18.937522,21.363178,19.692840,8.835236,18.022502,20.746473,19.170978,8.333568,17.595482
6209,20.008851,23.092353,20.927852,21.320802,20.444455,20.813064,22.935035,20.927852,10.598547,18.920669,21.316883,19.681082,8.637536,18.045281,20.735568,19.178316,8.222775,17.621064
6210,19.846193,23.070641,20.845791,21.083359,20.241955,20.657486,22.963205,20.845791,9.804048,18.728377,21.078838,19.509682,7.265506,17.940526,20.553876,19.037412,7.021529,17.520949
6211,19.592420,23.044143,20.718001,20.746775,19.965956,20.365603,22.921701,20.718001,8.920465,18.514300,20.741702,19.287178,5.887838,17.832654,20.252580,18.837952,5.726337,17.423325
6212,19.321417,22.478184,20.286193,20.426088,19.654473,20.129655,22.306359,20.286193,5.824808,18.266028,20.418857,18.985638,4.132448,17.552418,19.984295,18.563842,4.095638,17.143389
6213,19.097448,22.333372,20.068505,20.154153,19.418221,19.864764,22.137207,20.068505,5.229107,17.999804,20.144881,18.782393,3.443993,17.419906,19.729167,18.375484,3.421737,17.021801
6214,18.865407,22.123017,19.845173,19.956655,19.232425,19.597140,21.889050,19.845173,4.316989,17.801296,19.948199,18.606123,2.834675,17.264047,19.455554,18.190953,2.671036,16.926351
6215,18.697642,21.980970,19.655663,19.876153,19.123122,19.364813,21.704552,19.655663,3.672750,17.606774,19.866312,18.472831,2.497894,17.079349,19.270655,18.042771,2.201052,16.814887
6216,18.487087,21.817205,19.419661,19.566723,18.877882,19.067855,21.431485,19.419661,2.577827,17.407837,19.554287,18.286028,1.625068,17.017770,19.024963,17.872372,1.476859,16.719781
6217,18.396048,21.758952,19.312072,19.517140,18.808394,18.957250,21.368844,19.312072,2.608718,17.255299,19.504159,18.199600,1.654644,16.895041,18.930964,17.784715,1.453851,16.638466
6218,18.311458,21.613573,19.191906,19.439158,18.726785,18.858170,21.179947,19.191906,2.275973,17.203866,19.425115,18.115747,1.499006,16.806380,18.843254,17.703692,1.304609,16.564129
6219,18.222362,21.466952,19.079654,19.351280,18.644046,18.757694,20.989210,19.079654,1.975874,17.170098,19.335961,18.038620,1.342396,16.741280,18.741198,17.629406,1.150404,16.517614
6220,18.145066,21.366198,18.999163,19.265325,18.571425,18.680335,20.874202,18.999163,1.887004,17.124124,19.248984,17.978560,1.278531,16.708137,18.647225,17.571169,1.082922,16.495114
6221,18.007013,21.041718,18.900429,19.160813,18.489447,18.609364,20.529141,18.900429,1.571716,17.271716,19.139737,17.920444,1.176625,16.701151,18.445693,17.505665,0.907133,16.565636
6222,17.803803,20.343018,18.822743,19.001648,18.410270,18.519836,19.955849,18.822743,1.441159,17.689636,18.988819,17.904039,1.379694,16.819260,18.110341,17.453473,0.835448,16.796605
6223,17.908096,20.906372,18.917458,19.172337,18.512077,18.643235,20.590299,18.917458,2.621418,17.244617,19.162058,17.943344,1.909780,16.724631,18.289974,17.471664,1.282329,16.653354
6224,18.003942,21.106669,19.015339,19.202465,18.552207,18.704160,20.768787,19.015339,3.396958,17.261892,19.194263,17.990407,2.332233,16.786551,18.429542,17.517543,1.766818,16.605543
6225,18.331837,21.191193,19.160776,19.692560,18.886552,19.077204,20.874020,19.160776,4.412235,17.447532,19.686166,18.186890,3.861190,16.687613,18.895631,17.687502,3.111379,16.479372
6226,18.582594,21.210333,19.259468,19.973012,19.110765,19.360692,20.884641,19.259468,4.874819,17.634295,19.967646,18.360995,4.819261,16.754344,19.219131,17.855123,4.091438,16.491114
6227,18.843147,21.293419,19.374346,20.262485,19.344182,19.648053,21.004093,19.374346,5.508377,17.744600,20.256924,18.545532,5.784332,16.834140,19.546431,18.039392,5.093639,16.532353
6228,18.943294,21.444630,19.460254,20.243870,19.364668,19.741963,21.160844,19.460254,5.862466,17.759664,20.238180,18.600344,5.646133,16.962508,19.654922,18.130005,5.256863,16.605089
6229,19.029451,21.548420,19.537425,20.291256,19.416735,19.823962,21.274074,19.537425,6.191694,17.800775,20.284728,18.657241,5.802492,17.029755,19.748936,18.207182,5.496829,16.665428
6230,19.175855,21.678898,19.653954,20.408309,19.525864,19.978361,21.425822,19.653954,6.852439,17.882086,20.403222,18.758176,6.361975,17.113130,19.917607,18.328139,6.147033,16.738671
6231,19.353523,21.758301,19.778654,20.628603,19.714256,20.177872,21.529173,19.778654,7.484143,18.028135,20.624845,18.917491,7.299598,17.210136,20.115230,18.483001,6.978408,16.850771
6232,19.439317,21.779013,19.837209,20.688700,19.783406,20.271483,21.555860,19.837209,7.538659,18.118559,20.684952,18.994552,7.414741,17.304153,20.200466,18.569432,7.154339,16.938398
6233,19.359739,21.581124,19.719623,20.504523,19.639274,20.220186,21.368203,19.719623,6.332135,18.071044,20.500311,18.885867,6.201021,17.271423,20.113557,18.498233,6.204402,16.882910
6234,19.095862,21.560296,19.571923,20.024273,19.267179,19.973646,21.391952,19.571923,5.342493,17.751895,20.018846,18.609470,4.137067,17.200094,19.810126,18.279560,4.492808,16.748994
6235,18.765662,21.470610,19.386535,19.436834,18.838871,19.600012,21.253011,19.386535,4.257440,17.520060,19.429613,18.321972,2.526534,17.214331,19.399389,18.041403,3.097573,16.683417
6236,18.603233,20.734508,19.094653,19.244230,18.653787,19.468249,20.464347,19.094653,2.500410,17.724959,19.235435,18.144846,1.990897,17.054257,19.238535,17.877174,2.485197,16.515814
6237,18.512232,20.777003,18.992421,19.286855,18.630639,19.350268,20.488698,18.992421,2.563577,17.496143,19.274976,18.066844,2.069896,16.858712,19.150009,17.783344,2.341511,16.416680
6238,18.353958,20.495284,18.842044,19.193095,18.536518,19.159986,20.154568,18.842044,1.902845,17.529520,19.181716,17.971969,1.753842,16.762223,18.953444,17.668832,1.862378,16.384220
6239,18.215290,20.359947,18.721105,19.089454,18.440558,18.919415,19.960750,18.721105,1.529249,17.481461,19.076546,17.884069,1.471063,16.691591,18.782438,17.567121,1.499237,16.351805
6240,18.144852,20.333208,18.641959,19.151815,18.442184,18.759337,19.897122,18.641959,1.422147,17.386796,19.136074,17.835031,1.474130,16.533988,18.710774,17.498084,1.374024,16.285394
6241,18.000756,20.234066,18.557161,18.914124,18.287209,18.544644,19.736153,18.557161,1.169095,17.378168,18.896421,17.754148,1.132683,16.611876,18.511006,17.417613,1.084214,16.324220
6242,17.931946,20.010615,18.475529,18.866158,18.236117,18.449970,19.477181,18.475529,0.926421,17.473877,18.847458,17.701194,1.060171,16.554931,18.431520,17.361004,0.990113,16.290487
6243,17.773388,19.824166,18.390928,18.506760,18.022204,18.218101,19.202797,18.390928,0.645990,17.579058,18.484154,17.617998,0.689184,16.751843,18.196673,17.289634,0.721714,16.382596
6244,17.771884,20.243585,18.435996,18.673365,18.105640,18.234222,19.771095,18.435996,1.394364,17.100898,18.656694,17.623468,1.079091,16.590241,18.202307,17.279972,0.963277,16.357637
6245,17.720319,20.750267,18.526028,18.726773,18.134678,18.248753,20.339328,18.526028,2.186704,16.712727,18.708287,17.632770,1.296992,16.557254,18.117589,17.266296,1.026595,16.415004
6246,17.857040,21.445681,19.011939,19.011939,18.385634,18.453283,21.257173,19.011939,5.910141,16.766705,19.004162,17.844422,3.052791,16.684681,18.254888,17.402355,2.244127,16.549822
6247,18.166597,21.894239,19.437390,19.437390,18.728669,18.796295,21.663816,19.437390,8.128514,17.210964,19.426860,18.117751,4.779462,16.808641,18.644132,17.620843,3.735950,16.597555
6248,18.743839,22.028619,19.823760,20.268739,19.386667,19.466886,21.820884,19.823760,9.874719,17.826637,20.256153,18.625866,8.060908,16.995579,19.358666,18.041179,6.514278,16.723692
6249,19.237472,22.279771,20.170679,20.843086,19.901568,20.001157,22.081868,20.170679,11.273281,18.259490,20.831614,19.087778,10.286138,17.343941,19.921384,18.455859,8.644501,16.990334
6250,19.677633,22.563911,20.500631,21.287562,20.330738,20.461386,22.360192,20.500631,12.590808,18.641070,21.277394,19.502413,12.018133,17.727431,20.398245,18.854077,10.455335,17.309908
6251,20.089810,22.884378,20.834101,21.695034,20.725069,20.884375,22.691284,20.834101,13.953499,18.976918,21.684243,19.885792,13.512225,18.087341,20.838331,19.234357,12.051074,17.630382
6252,20.372779,23.209348,21.131734,21.958101,20.986135,21.172112,23.048557,21.131734,15.005751,19.214912,21.945823,20.146409,14.086623,18.346995,21.133484,19.503402,12.761015,17.873321
6253,20.672037,23.445307,21.389624,22.265649,21.287848,21.474523,23.272190,21.389624,15.805472,19.507058,22.254678,20.441871,15.219799,18.629064,21.442393,19.791630,13.859322,18.140867
6254,21.020169,23.762599,21.707770,22.620308,21.632385,21.834852,23.609390,21.707770,17.180466,19.806151,22.613389,20.774007,16.618168,18.934626,21.808609,20.119095,15.264165,18.429581
6255,21.331585,24.048782,22.004290,22.939083,21.945379,22.157292,23.911474,22.004290,18.260627,20.097106,22.932797,21.081388,17.726606,19.229978,22.129057,20.420188,16.361830,18.711319
6256,21.559956,24.269274,22.231908,23.176842,22.176173,22.395844,24.154610,22.231908,18.807921,20.309207,23.168976,21.307471,18.209304,19.445965,22.363684,20.641410,16.847340,18.919135
6257,21.695224,24.502772,22.441074,23.312714,22.313445,22.543037,24.427421,22.441074,19.363574,20.454726,23.307569,21.443588,18.170703,19.579606,22.500581,20.774816,16.823329,19.049051
6258,21.141849,23.913605,21.868798,22.653575,21.690879,21.993085,23.828096,21.868798,13.830248,19.909499,22.647591,20.853756,12.662276,19.059922,21.924426,20.247475,11.837220,18.570524
6259,20.715037,23.750625,21.596802,22.137870,21.229264,21.530218,23.651904,21.596802,12.571313,19.541701,22.132444,20.438981,10.359123,18.745518,21.454696,19.869713,9.695538,18.284730
6260,20.128864,23.206718,21.019377,21.381985,20.548040,20.927843,23.065112,21.019377,8.721886,18.973641,21.373604,19.825671,6.599529,18.277738,20.828695,19.329057,6.393628,17.829419
6261,19.793125,23.047190,20.755654,20.996754,20.190927,20.559496,22.912528,20.755654,8.166665,18.598779,20.990805,19.491034,5.678648,17.991262,20.468230,19.021576,5.477526,17.574922
6262,19.525589,22.670350,20.429231,20.772717,19.946914,20.290536,22.512751,20.429231,6.598179,18.345712,20.767195,19.229169,4.870685,17.691144,20.195329,18.760172,4.544916,17.325015
6263,19.241360,22.535900,20.173017,20.423647,19.640894,19.944380,22.346197,20.173017,5.698452,17.999836,20.416717,18.962049,3.814388,17.507381,19.879519,18.512036,3.585776,17.144552
6264,19.011265,22.343373,19.911909,20.156771,19.391111,19.663623,22.107348,19.911909,4.625180,17.716470,20.148477,18.728416,2.991675,17.308355,19.637359,18.295729,2.826441,16.954099
6265,18.951234,22.118956,19.777137,20.229035,19.386302,19.617631,21.888201,19.777137,4.567107,17.666074,20.220712,18.656193,3.384703,17.091675,19.602122,18.207363,3.017444,16.812603
6266,18.777345,22.054573,19.624049,19.944060,19.168050,19.406657,21.790025,19.624049,4.073940,17.458073,19.934695,18.497236,2.703689,17.059776,19.397544,18.068546,2.499685,16.739548
6267,18.683422,21.847926,19.481122,19.900511,19.095274,19.317465,21.562646,19.481122,3.638439,17.399598,19.890574,18.399387,2.606548,16.908200,19.307662,17.970005,2.338184,16.632347
6268,18.673118,21.969706,19.548617,19.967285,19.142208,19.300460,21.743151,19.548617,4.824620,17.354083,19.959018,18.427499,3.367001,16.895980,19.285208,17.973586,2.883564,16.661963
6269,18.646002,21.962799,19.591975,19.981349,19.159303,19.302523,21.759638,19.591975,5.308468,17.424312,19.972423,18.447823,3.733646,16.923224,19.237499,17.970004,3.104014,16.702510
6270,18.744672,22.528503,20.059821,20.072528,19.312931,19.423440,22.399248,20.059821,9.053729,17.720394,20.067074,18.653056,5.472339,17.239038,19.287611,18.124171,4.502583,16.960731
6271,19.085209,22.842689,20.465174,20.495792,19.682847,19.791054,22.676070,20.465174,11.223539,18.254279,20.488183,18.978178,7.665489,17.468174,19.680897,18.404423,6.479983,17.127948
6272,19.703151,22.974843,20.830309,21.321782,20.375470,20.486172,22.816029,20.830309,12.906356,18.844589,21.312138,19.555886,11.414910,17.799634,20.403304,18.902977,9.751502,17.402650
6273,20.227663,23.236531,21.172898,21.893179,20.909181,21.039874,23.080723,21.172898,14.374199,19.265073,21.884181,20.056056,13.773719,18.227930,20.977012,19.371265,12.098240,17.765518
6274,20.628112,23.510838,21.471698,22.278544,21.295145,21.445739,23.343507,21.471698,15.507284,19.599890,22.270164,20.442003,15.145681,18.613841,21.393812,19.753026,13.593347,18.112239
6275,20.958517,23.783011,21.744464,22.599758,21.613368,21.775187,23.617414,21.744464,16.492422,19.871513,22.590492,20.758384,16.132787,18.926275,21.735669,20.070344,14.664155,18.405020
6276,21.178065,24.048943,21.984388,22.805638,21.818732,21.994599,23.908046,21.984388,17.269686,20.060730,22.794873,20.964608,16.431247,19.134343,21.960726,20.283595,15.056480,18.606464
6277,21.484735,24.270401,22.230397,23.115641,22.122680,22.306103,24.118637,22.230397,18.167269,20.342157,23.106024,21.262253,17.739426,19.418482,22.277909,20.578249,16.352894,18.878589
6278,21.770239,24.543773,22.498173,23.403314,22.406242,22.596910,24.405877,22.498173,19.236532,20.590468,23.397108,21.539235,18.734050,19.681362,22.573272,20.852487,17.351712,19.131702
6279,22.018855,24.782110,22.741652,23.659990,22.659894,22.851987,24.656052,22.741652,20.054719,20.827252,23.654189,21.789886,19.529927,19.925582,22.826049,21.096346,18.119885,19.366644
6280,22.186098,24.950216,22.913571,23.833541,22.828980,23.026715,24.843334,22.913571,20.338077,20.983808,23.826227,21.956388,19.706523,20.086550,22.996720,21.259674,18.307001,19.522628
6281,22.244794,25.120667,23.056541,23.891215,22.890192,23.094087,25.049209,23.056541,20.562916,21.063872,23.886316,22.018583,19.273673,20.150850,23.053794,21.320222,17.889226,19.586650
6282,21.601105,24.468442,22.411200,23.149010,22.184917,22.448921,24.386893,22.411200,14.679668,20.435507,23.143304,21.346328,13.351774,19.549352,22.383404,20.707049,12.455551,19.030693
