,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
6283,21.141203,24.254795,22.097991,22.619381,21.700739,21.955693,24.161066,22.097991,13.355250,20.034917,22.614309,20.901365,11.088691,19.188421,21.884017,20.292273,10.304102,18.700530
6284,20.513738,23.678576,21.485252,21.848087,20.995081,21.308236,23.546146,21.485252,9.428724,19.424359,21.840191,20.255610,7.249564,18.671028,21.215448,19.711783,6.879363,18.208119
6285,20.118089,23.476436,21.178084,21.435157,20.605294,20.873222,23.348786,21.178084,8.704418,19.007382,21.429472,19.884138,6.196718,18.338805,20.786697,19.353965,5.745195,17.921232
6286,19.736261,23.118530,20.807173,21.081818,20.260016,20.462888,22.963657,20.807173,6.967526,18.650689,21.076344,19.545729,4.945367,18.015113,20.369238,19.012860,4.382409,17.656483
6287,19.429043,22.935052,20.522978,20.760994,19.959834,20.095289,22.750613,20.522978,6.035966,18.295343,20.754373,19.264613,4.036629,17.774854,20.032308,18.739597,3.502711,17.446885
6288,19.212156,22.665951,20.237572,20.566508,19.746998,19.842078,22.442706,20.237572,4.923527,18.032438,20.558573,19.036871,3.397588,17.515169,19.817218,18.520656,2.894907,17.224094
6289,19.101363,22.451508,20.066551,20.514021,19.658493,19.734034,22.222187,20.066551,4.713043,17.910915,20.506015,18.916912,3.474385,17.327810,19.718651,18.395891,2.892058,17.073131
6290,18.948109,22.306720,19.895915,20.326065,19.491343,19.559619,22.052598,19.895915,4.236868,17.739232,20.316851,18.769023,3.040754,17.221195,19.550879,18.259230,2.537482,16.967582
6291,18.814440,22.158928,19.747393,20.185795,19.359264,19.412847,21.883245,19.747393,3.873070,17.611541,20.176090,18.644540,2.777253,17.112990,19.403384,18.141362,2.288500,16.879341
6292,18.747837,22.319307,19.789577,20.081143,19.292346,19.327705,22.086514,19.789577,4.936138,17.492639,20.072799,18.609450,3.144750,17.146100,19.312068,18.103002,2.598293,16.893935
6293,18.681943,22.268306,19.794389,20.037711,19.257390,19.292341,22.052612,19.794389,5.225071,17.536165,20.028162,18.582965,3.343893,17.137768,19.223320,18.063226,2.684223,16.903131
6294,18.815368,22.690617,20.214101,20.221222,19.456543,19.483188,22.556126,20.214101,8.738579,17.872077,20.215668,18.792308,5.310850,17.368949,19.341842,18.213684,4.209391,17.085526
6295,19.111131,22.941144,20.557255,20.588279,19.776803,19.804707,22.764533,20.557255,10.600452,18.349976,20.580257,19.073781,7.234852,17.567304,19.687903,18.451964,5.935595,17.216025
6296,19.621255,23.055621,20.867751,21.262548,20.339086,20.381374,22.882969,20.867751,12.079105,18.852533,21.251995,19.540290,10.259862,17.828586,20.291271,18.855523,8.605794,17.419775
6297,20.021540,23.254395,21.133464,21.706625,20.749549,20.804269,23.080307,21.133464,13.161428,19.186621,21.696608,19.920872,12.004677,18.145136,20.734052,19.207240,10.321847,17.680429
6298,20.338106,23.447615,21.358630,22.023886,21.061318,21.127255,23.258880,21.358630,13.989788,19.458380,22.014407,20.227365,13.156341,18.440323,21.068704,19.503137,11.525826,17.937570
6299,20.633519,23.664454,21.585819,22.324968,21.351652,21.425755,23.478835,21.585819,14.903166,19.692804,22.314604,20.509069,14.214456,18.703534,21.381471,19.778718,12.618009,18.175966
6300,20.831018,23.905923,21.800544,22.514151,21.538130,21.624491,23.748762,21.800544,15.713365,19.852326,22.502131,20.694629,14.578416,18.887128,21.586719,19.967360,13.060951,18.348001
6301,21.121965,24.094607,22.021058,22.810349,21.825336,21.923863,23.926455,22.021058,16.578366,20.115661,22.799695,20.972772,15.895586,19.145849,21.892629,20.241205,14.368618,18.589780
6302,21.410935,24.352959,22.278362,23.101488,22.109624,22.222045,24.201685,22.278362,17.713570,20.355039,23.094703,21.247679,17.010866,19.400655,22.196117,20.513585,15.495912,18.831053
6303,21.573896,24.535713,22.457081,23.266010,22.276492,22.387122,24.394301,22.457081,18.123321,20.519860,23.259496,21.416363,17.243099,19.573230,22.358032,20.677740,15.719663,18.997449
6304,21.663826,24.646014,22.565251,23.354971,22.363674,22.483380,24.524074,22.565251,18.125046,20.606428,23.346649,21.503572,17.054042,19.660496,22.449169,20.766292,15.571711,19.083415
6305,21.695392,24.803286,22.688314,23.379631,22.393268,22.524875,24.721847,22.688314,18.443466,20.654780,23.374067,21.535069,16.679096,19.696071,22.478969,20.799876,15.228818,19.120782
6306,20.999781,24.206940,22.054609,22.552109,21.630183,21.810935,24.109554,22.054609,12.808372,19.999664,22.545313,20.829444,10.694931,19.113574,21.732750,20.162103,9.789765,18.591456
6307,20.647315,24.028080,21.802329,22.162233,21.267914,21.432717,23.920949,21.802329,12.018176,19.683709,22.156340,20.490542,9.449474,18.824745,21.350810,19.843321,8.551448,18.335832
6308,20.089859,23.482688,21.233872,21.477773,20.648334,20.852332,23.330144,21.233872,8.343168,19.137600,21.468695,19.930517,6.121952,18.392340,20.745507,19.340547,5.591741,17.935588
6309,19.791828,23.314906,20.975122,21.145031,20.334410,20.525656,23.172204,20.975122,7.894858,18.778041,21.138810,19.630560,5.419654,18.122310,20.428921,19.063721,4.905624,17.698522
6310,19.525600,22.947956,20.648289,20.910639,20.087243,20.252371,22.780238,20.648289,6.376111,18.516339,20.904567,19.372085,4.583257,17.839604,20.150968,18.810894,4.007817,17.470820
6311,19.293037,22.787968,20.399804,20.636935,19.834568,19.969022,22.591812,20.399804,5.593195,18.207795,20.630062,19.138511,3.805888,17.646959,19.901977,18.597105,3.329550,17.292234
6312,19.154126,22.523868,20.155729,20.538680,19.696404,19.808588,22.295467,20.155729,4.681297,18.015991,20.530415,18.966644,3.421204,17.402873,19.783160,18.435230,2.948988,17.087300
6313,19.057191,22.373259,20.015304,20.467163,19.608226,19.705557,22.139703,20.015304,4.568729,17.890906,20.458946,18.863845,3.430422,17.268744,19.689886,18.334112,2.915726,16.978338
6314,19.008948,22.149321,19.876039,20.493424,19.583678,19.672752,21.908164,19.876039,4.214984,17.843914,20.484802,18.795195,3.504542,17.105588,19.664463,18.259788,2.913543,16.855113
6315,18.908012,22.034058,19.752958,20.366595,19.473120,19.561439,21.775732,19.752958,3.925311,17.730184,20.357407,18.699368,3.217521,17.041330,19.552583,18.171359,2.680346,16.790136
6316,18.870229,22.230080,19.821541,20.279131,19.430164,19.503303,22.013986,19.821541,5.083474,17.629095,20.271568,18.693937,3.657945,17.116306,19.488772,18.163323,3.073230,16.837873
6317,18.835849,22.200921,19.845612,20.260300,19.420245,19.499334,22.001563,19.845612,5.410879,17.689662,20.251315,18.693059,3.910820,17.134803,19.435467,18.150571,3.224758,16.865674
6318,18.931862,22.746124,20.293799,20.319845,19.550306,19.620080,22.617042,20.293799,9.053666,17.970556,20.314555,18.881588,5.584265,17.448621,19.484259,18.300551,4.612901,17.116844
6319,19.225399,23.019103,20.650281,20.685410,19.870851,19.933642,22.847799,20.650281,10.910291,18.452763,20.677579,19.164963,7.509871,17.652348,19.820254,18.545565,6.328608,17.270876
6320,19.672925,23.122578,20.930708,21.299063,20.382192,20.434312,22.949089,20.930708,12.074916,18.912327,21.288517,19.589158,10.166376,17.889799,20.343739,18.906281,8.599561,17.468822
6321,19.884871,23.302458,21.115625,21.508102,20.592490,20.642597,23.114571,21.115625,12.553548,19.116680,21.497247,19.800829,10.653650,18.104410,20.566817,19.105505,9.177167,17.644192
6322,20.057408,23.438064,21.261080,21.667676,20.756373,20.811547,23.226540,21.261080,12.943716,19.295620,21.657095,19.968241,11.122097,18.279388,20.745957,19.270494,9.716795,17.795031
6323,20.255304,23.584348,21.417114,21.877234,20.951696,21.011009,23.372741,21.417114,13.535895,19.461486,21.865450,20.152160,11.858554,18.438870,20.960552,19.449306,10.460100,17.938060
6324,20.367640,23.763992,21.565558,21.993614,21.062590,21.121890,23.581999,21.565558,14.073380,19.549116,21.979696,20.260122,12.001446,18.540549,21.078176,19.555597,10.626560,18.033018
6325,20.563705,23.854427,21.698130,22.214651,21.268069,21.326550,23.656393,21.698130,14.497079,19.739867,22.202104,20.450787,12.965049,18.699470,21.289800,19.733883,11.518498,18.177966
6326,20.715137,24.007575,21.841394,22.372432,21.421429,21.482709,23.823701,21.841394,15.044214,19.859087,22.364169,20.596531,13.415034,18.828894,21.451223,19.873896,11.970722,18.296569
6327,20.856326,24.129867,21.974490,22.525677,21.568217,21.634382,23.960088,21.974490,15.493770,19.988892,22.517918,20.737228,13.894862,18.956538,21.599482,20.007004,12.426225,18.414526
6328,21.039730,24.266272,22.132005,22.728746,21.754546,21.837194,24.126736,22.132005,16.154413,20.137274,22.719179,20.910493,14.647716,19.101807,21.798064,20.173061,13.160156,18.548058
6329,21.101971,24.413451,22.253354,22.781339,21.810677,21.914691,24.320609,22.253354,16.471900,20.186098,22.775010,20.966886,14.407142,19.158762,21.862376,20.232936,12.983381,18.603497
6330,20.535975,23.885882,21.701180,22.062040,21.160109,21.338010,23.776476,21.701180,11.539197,19.625884,22.054401,20.377603,9.323440,18.700806,21.250228,19.719685,8.510224,18.189143
6331,20.305075,23.764980,21.522721,21.777434,20.899090,21.090496,23.649414,21.522721,11.187229,19.396028,21.771079,20.136100,8.600626,18.501120,21.001995,19.508595,7.855864,18.015195
6332,19.839822,23.270068,21.013611,21.140343,20.337675,20.611698,23.106684,21.013611,7.792587,18.920539,21.130638,19.643832,5.535433,18.157027,20.497239,19.088488,5.244829,17.679738
6333,19.621998,23.133524,20.800225,20.875099,20.085981,20.374212,22.984214,20.800225,7.518063,18.616237,20.868611,19.401178,5.051424,17.933745,20.272974,18.878025,4.801911,17.483075
6334,19.455356,22.758825,20.515569,20.761744,19.934414,20.220617,22.589838,20.515569,6.173465,18.441301,20.755633,19.215847,4.582730,17.676062,20.118418,18.697571,4.228746,17.276723
6335,19.285475,22.627039,20.308959,20.553941,19.739986,20.008333,22.435805,20.308959,5.571208,18.182112,20.547195,19.033678,3.964609,17.520162,19.942821,18.534222,3.689780,17.125624
6336,19.165871,22.407308,20.098221,20.484146,19.631933,19.862783,22.187504,20.098221,4.770668,18.008937,20.476434,18.892995,3.615623,17.309556,19.838352,18.397321,3.290449,16.956290
6337,19.003140,22.378985,19.972224,20.258471,19.452948,19.657906,22.143597,19.972224,4.634968,17.800852,20.250013,18.755515,3.190126,17.261017,19.642090,18.272913,2.922618,16.903736
6338,18.928324,22.215388,19.844025,20.202086,19.377140,19.586232,21.966474,19.844025,4.277676,17.721577,20.193377,18.662932,3.084526,17.132488,19.577695,18.186186,2.804507,16.794678
6339,18.885606,22.037149,19.734876,20.206856,19.348439,19.558085,21.781516,19.734876,4.028279,17.688236,20.197651,18.605378,3.133976,17.013104,19.549343,18.127048,2.799418,16.704753
6340,18.913519,22.194414,19.832112,20.278119,19.413589,19.581567,21.991716,19.832112,5.343466,17.672507,20.270973,18.663377,3.977643,17.055782,19.567917,18.165634,3.469641,16.763351
6341,18.932739,22.166287,19.878570,20.330653,19.461960,19.638638,21.982171,19.878570,5.744413,17.774970,20.322424,18.709053,4.405716,17.095683,19.579735,18.193316,3.785968,16.806896
6342,19.018640,22.770976,20.346131,20.357646,19.579816,19.728970,22.648305,20.346131,9.442438,18.043958,20.352581,18.903647,5.942851,17.454712,19.599464,18.354841,5.104862,17.110217
6343,19.339974,23.068368,20.727957,20.766458,19.939104,20.068561,22.905604,20.727957,11.408173,18.550310,20.759019,19.221678,8.053764,17.684337,19.960709,18.630563,6.968319,17.300417
6344,19.808729,23.199128,21.029602,21.409574,20.482132,20.586020,23.034025,21.029602,12.639128,19.025178,21.399562,19.679381,10.846807,17.959199,20.499772,19.018966,9.337400,17.538159
6345,20.116053,23.404280,21.264843,21.737000,20.795996,20.900072,23.230973,21.264843,13.423037,19.298713,21.726959,19.981403,11.917143,18.235848,20.830083,19.300019,10.445953,17.769955
6346,20.392903,23.578355,21.468349,22.019911,21.072461,21.181159,23.388206,21.468349,14.110245,19.548492,22.010432,20.251736,12.925770,18.493040,21.122130,19.559500,11.484759,17.996870
6347,20.672107,23.774257,21.680036,22.317035,21.354238,21.463948,23.586812,21.680036,14.944481,19.773260,22.306545,20.520969,13.994571,18.735393,21.419183,19.818306,12.546976,18.217429
6348,20.856161,23.996597,21.879232,22.502540,21.534286,21.649375,23.837399,21.879232,15.674648,19.921066,22.490378,20.697706,14.349901,18.905034,21.611077,19.993401,12.949108,18.375724
6349,21.096903,24.139480,22.054743,22.761759,21.783483,21.895385,23.966296,22.054743,16.234805,20.143189,22.750774,20.937103,15.403485,19.123433,21.863193,20.221143,13.945914,18.579094
6350,21.251851,24.314924,22.213656,22.918501,21.941012,22.050322,24.152547,22.213656,16.719962,20.274766,22.911171,21.092122,15.686507,19.273074,22.022477,20.371136,14.240287,18.719795
6351,21.394152,24.454745,22.356922,23.064530,22.085190,22.199640,24.303668,22.356922,17.132965,20.410177,23.057618,21.234314,16.046581,19.411010,22.168545,20.509132,14.604204,18.849719
6352,21.510250,24.581311,22.484422,23.184334,22.199864,22.325236,24.453512,22.484422,17.471435,20.515331,23.175567,21.346123,16.232368,19.516680,22.289355,20.619843,14.813322,18.950331
6353,21.495811,24.695272,22.562142,23.161259,22.184188,22.319298,24.608412,22.562142,17.468004,20.515871,23.155329,21.334440,15.544037,19.513550,22.270251,20.610737,14.166455,18.951223
6354,20.866446,24.114317,21.959579,22.398889,21.482469,21.679344,24.011730,21.959579,12.226883,19.907428,22.391735,20.686861,10.157780,18.981986,21.597072,20.031444,9.328142,18.465815
6355,20.567386,23.958393,21.737740,22.054294,21.163837,21.359152,23.848029,21.737740,11.665395,19.627450,22.048232,20.389991,9.166533,18.731749,21.274592,19.759151,8.377153,18.243710
6356,20.037209,23.419142,21.182379,21.381836,20.559943,20.810576,23.261701,21.182379,8.041385,19.103056,21.372472,19.848980,5.891816,18.325487,20.699965,19.279773,5.492325,17.859580
6357,19.756384,23.258321,20.932678,21.063630,20.260331,20.501927,23.110650,20.932678,7.629806,18.754707,21.057212,19.563060,5.234268,18.068908,20.402093,19.018432,4.847199,17.634772
6358,19.534365,22.866591,20.616449,20.901415,20.065085,20.284941,22.697129,20.616449,6.170935,18.535768,20.895315,19.338634,4.616842,17.781954,20.182041,18.794163,4.116205,17.406285
6359,19.292322,22.735151,20.375002,20.602592,19.800382,19.984049,22.534547,20.375002,5.417769,18.215457,20.595502,19.104653,3.740174,17.613804,19.915445,18.580181,3.349850,17.244917
6360,19.214747,22.399081,20.143747,20.681638,19.776929,19.905481,22.176228,20.143747,4.586989,18.111266,20.673866,18.992109,3.795461,17.310351,19.880695,18.453663,3.220587,17.026630
6361,18.996338,22.421418,19.999914,20.327397,19.516242,19.623800,22.173570,19.999914,4.411601,17.826259,20.318423,18.814334,3.052664,17.310245,19.607129,18.298292,2.656386,16.989454
6362,18.925432,22.198545,19.856368,20.333436,19.471269,19.563830,21.937359,19.856368,4.022356,17.775377,20.324300,18.724867,3.091551,17.125434,19.554920,18.206016,2.607303,16.857112
6363,18.763630,22.150866,19.725732,20.073268,19.275794,19.365865,21.859504,19.725732,3.682131,17.591960,20.062866,18.587106,2.546635,17.111347,19.355892,18.086759,2.190073,16.817625
6364,18.665462,22.035931,19.624426,19.976958,19.183002,19.265880,21.734129,19.624426,3.520006,17.514723,19.966301,18.497615,2.450481,17.028928,19.245618,18.002426,2.074247,16.759234
6365,18.501426,21.838341,19.506367,19.774475,19.031876,19.127959,21.516359,19.506367,3.141668,17.496374,19.760388,18.394428,2.135028,17.028469,19.024923,17.903144,1.753370,16.781364
6366,18.245427,21.560618,19.429177,19.439419,18.826271,18.950153,21.263640,19.429177,3.099281,17.594714,19.426881,18.300737,1.902593,17.174593,18.635617,17.799495,1.412610,16.963372
6367,18.351144,21.947029,19.603673,19.603673,18.935903,19.040392,21.730135,19.603673,4.945922,17.477210,19.592148,18.361690,2.861912,17.131232,18.797578,17.840935,2.225048,16.884292
6368,18.402499,22.013662,19.682165,19.682445,18.995487,19.074933,21.748739,19.682165,5.402811,17.615590,19.669906,18.405370,3.305978,17.140833,18.867348,17.871243,2.604197,16.875138
6369,18.629891,22.255542,19.910792,19.973046,19.222803,19.302122,21.999529,19.910792,7.084559,17.822055,19.960626,18.577208,4.692263,17.193791,19.161572,18.022256,3.864320,16.882941
6370,18.917984,22.343755,20.099665,20.348811,19.523213,19.627406,22.088156,20.099665,8.054062,18.111173,20.339095,18.809315,6.196124,17.279535,19.520519,18.229373,5.229574,16.938228
6371,19.246316,22.440309,20.281802,20.759438,19.858097,19.995429,22.216207,20.281802,8.937450,18.347396,20.749632,19.078004,7.723349,17.406377,19.919623,18.476822,6.666111,17.034021
6372,19.449009,22.597826,20.438565,20.947478,20.038729,20.208136,22.388832,20.438565,9.590325,18.488299,20.939147,19.250864,8.302039,17.562580,20.145895,18.652568,7.343354,17.159240
6373,19.601512,22.765473,20.586199,21.065234,20.161532,20.362734,22.566003,20.586199,10.205436,18.606395,21.057587,19.377483,8.660555,17.697378,20.309795,18.792045,7.823654,17.274295
6374,19.706162,22.954895,20.731650,21.121888,20.233628,20.460814,22.762003,20.731650,10.818524,18.701296,21.115623,19.461883,8.811781,17.808143,20.415843,18.895099,8.103124,17.374355
6375,19.700654,22.720625,20.594805,21.096570,20.196954,20.483224,22.507069,20.594805,9.198831,18.682540,21.090360,19.415224,8.058140,17.740089,20.426472,18.871148,7.481797,17.315823
6376,19.752224,22.772684,20.641265,21.127645,20.234793,20.538945,22.568539,20.641265,9.694822,18.713990,21.121310,19.459090,8.361512,17.796871,20.475821,18.925256,7.799853,17.374690
6377,19.700126,22.812674,20.646752,21.024831,20.159973,20.494532,22.637654,20.646752,9.610901,18.655849,21.020441,19.407064,7.788434,17.793686,20.408035,18.891087,7.322931,17.374139
6378,19.464925,22.791581,20.531256,20.693514,19.886268,20.255593,22.666686,20.531256,8.635515,18.395825,20.688351,19.184445,6.081679,17.680539,20.134566,18.699621,5.802806,17.264676
6379,19.237606,22.714982,20.391319,20.426560,19.658873,19.998068,22.573115,20.391319,7.752360,18.209524,20.420747,18.992233,5.075798,17.563720,19.866695,18.518647,4.789888,17.170599
6380,19.001294,22.044510,19.943988,20.177526,19.396186,19.819340,21.837175,19.943988,4.593096,18.050802,20.168783,18.720163,3.514524,17.271544,19.643060,18.267847,3.336432,16.892633
6381,18.789048,21.918668,19.734177,19.901280,19.166146,19.560080,21.680446,19.734177,4.117253,17.787909,19.890118,18.532671,2.871624,17.175225,19.394770,18.096794,2.745816,16.798819
6382,18.567289,21.717713,19.527868,19.725227,19.000628,19.297197,21.431665,19.527868,3.341333,17.624072,19.714825,18.375706,2.350272,17.036588,19.123366,17.931772,2.091354,16.740177
6383,18.415523,21.688959,19.377831,19.571892,18.859634,19.064250,21.354312,19.377831,2.974760,17.401350,19.560235,18.246608,1.977112,16.932981,18.949921,17.804783,1.723523,16.659645
6384,18.316531,21.651388,19.244218,19.454219,18.745329,18.896249,21.259906,19.244218,2.586373,17.228529,19.441214,18.136429,1.674197,16.831645,18.852699,17.703767,1.474219,16.554836
6385,18.214062,21.528403,19.123218,19.351451,18.648705,18.765137,21.086195,19.123218,2.235212,17.160240,19.337229,18.046247,1.470022,16.755264,18.735452,17.618188,1.272211,16.500924
6386,18.126102,21.407585,19.012832,19.251647,18.558885,18.652224,20.910688,19.012832,1.926181,17.114977,19.235914,17.966485,1.288375,16.697056,18.635292,17.544170,1.107407,16.453049
6387,18.032098,21.223044,18.906501,19.126159,18.459614,18.536991,20.673221,18.906501,1.614763,17.139781,19.107951,17.892319,1.111075,16.676686,18.518197,17.476556,0.952049,16.434915
6388,17.932434,21.023575,18.825162,18.961931,18.350138,18.417291,20.465361,18.825162,1.481145,17.184962,18.944090,17.830431,1.005665,16.716771,18.379886,17.421060,0.865846,16.462234
6389,17.821342,20.477237,18.727626,18.916012,18.306066,18.384183,19.947212,18.727626,1.153999,17.508041,18.893932,17.791684,1.042971,16.689436,18.213921,17.372680,0.796001,16.531439
6390,17.614343,19.830541,18.651444,18.704520,18.202555,18.281051,19.441236,18.651444,1.016336,17.861652,18.691878,17.774397,1.180650,16.856917,17.867778,17.324702,0.698853,16.781625
6391,17.652182,20.544531,18.732737,18.795144,18.248707,18.343941,20.191037,18.732737,2.073764,17.274437,18.783908,17.780406,1.427022,16.776904,17.946521,17.315794,0.896919,16.685068
6392,17.747264,20.795174,18.814797,18.904073,18.321162,18.414201,20.408361,18.814797,2.745375,17.221233,18.894451,17.819534,1.851855,16.744617,18.098925,17.345365,1.298225,16.591805
6393,17.857999,21.117258,18.924792,18.987624,18.384645,18.504573,20.698702,18.924792,3.519500,17.150882,18.979485,17.864159,2.212846,16.748833,18.264216,17.393752,1.727031,16.523288
6394,17.979774,21.140018,18.981230,19.101719,18.466422,18.636908,20.686554,18.981230,3.739904,17.275905,19.094448,17.916899,2.582453,16.739350,18.439568,17.454294,2.160779,16.469020
6395,18.179340,21.163020,19.052726,19.406191,18.666494,18.867985,20.755571,19.052726,4.155627,17.349880,19.398125,18.026317,3.347762,16.654510,18.724583,17.556205,2.851310,16.387828
6396,18.342528,21.178879,19.115180,19.642994,18.836390,19.058265,20.803093,19.115180,4.466952,17.427268,19.635777,18.136926,3.966614,16.638075,18.942713,17.656602,3.403610,16.370492
6397,18.373249,21.253382,19.147430,19.620603,18.836321,19.075702,20.874904,19.147430,4.543442,17.419956,19.611427,18.158102,3.822399,16.704777,18.972086,17.688863,3.375012,16.405641
6398,18.237096,21.405227,19.133687,19.286357,18.624988,18.877475,20.979962,19.133687,4.320719,17.287411,19.278170,18.053454,2.866123,16.828738,18.775329,17.621974,2.699123,16.468618
6399,18.171432,21.380966,19.110279,19.181956,18.548075,18.807627,20.941470,19.110279,4.145928,17.279088,19.174613,17.999853,2.659729,16.825094,18.687377,17.581780,2.503138,16.476184
6400,18.163745,21.337187,19.101045,19.140463,18.515622,18.820300,20.903938,19.101045,4.140588,17.298152,19.133412,17.975055,2.660323,16.816699,18.682433,17.570959,2.552651,16.459484
6401,18.110673,20.824740,18.933849,19.007362,18.410160,18.844622,20.401108,18.933849,2.875247,17.466590,18.999222,17.894730,2.164369,16.790237,18.632091,17.514767,2.189515,16.397442
6402,18.026480,20.791678,18.853202,18.854352,18.289536,18.835635,20.484818,18.853202,2.673039,17.221586,18.844235,17.804174,1.703909,16.764112,18.537425,17.442542,1.793722,16.347659
6403,17.941213,20.605814,18.763988,18.766872,18.216394,18.733410,20.275990,18.763988,2.301048,17.251987,18.756290,17.743984,1.540583,16.731678,18.427080,17.385938,1.584468,16.344796
6404,17.824332,19.689990,18.539832,18.554819,18.066431,18.635196,19.271749,18.539832,0.877736,17.807914,18.541477,17.650765,1.068168,16.760053,18.278937,17.304784,1.168232,16.330631
6405,17.767935,19.986852,18.493158,18.512644,18.017424,18.524807,19.543001,18.493158,1.183725,17.443315,18.494007,17.600415,1.007548,16.706823,18.214825,17.257203,1.079743,16.299582
6406,17.653620,19.649588,18.388459,18.411203,17.940782,18.372586,19.125738,18.388459,0.705928,17.651181,18.394460,17.543815,0.814473,16.693170,18.054013,17.196029,0.821500,16.338045
6407,17.617701,19.486581,18.307156,18.331744,17.876254,18.229759,18.889967,18.307156,0.488367,17.724344,18.312094,17.494893,0.684773,16.677693,18.024404,17.152898,0.730278,16.281392
6408,17.642124,19.506051,18.257736,18.383911,17.884061,18.163385,18.863095,18.257736,0.470987,17.652377,18.361294,17.466482,0.696190,16.571669,18.091569,17.128472,0.749317,16.165375
6409,17.612438,19.289187,18.198384,18.368716,17.861758,18.105251,18.603410,18.198384,0.296403,17.793358,18.344756,17.439135,0.662743,16.533514,18.059071,17.101999,0.700396,16.144927
6410,17.581261,19.050982,18.140336,18.329877,17.828691,18.046703,18.329977,18.140336,0.131534,17.950696,18.303813,17.412960,0.617893,16.522106,18.021961,17.077605,0.655003,16.133248
6411,17.544172,18.795343,18.084121,18.283747,17.794521,17.997692,18.046504,18.084121,-0.025199,18.121738,18.257603,17.389324,0.581638,16.521044,17.972078,17.055137,0.614236,16.138195
6412,17.519327,19.601995,18.154891,18.302591,17.811690,17.958254,19.051415,18.154891,0.816132,17.258368,18.282797,17.399472,0.804117,16.516146,17.921129,17.060125,0.783797,16.199121
6413,17.486927,20.238553,18.255397,18.410769,17.872457,18.013807,19.760650,18.255397,1.584874,16.750143,18.389805,17.419777,1.021338,16.449749,17.860529,17.059954,0.842922,16.259378
6414,17.639393,21.109096,18.751455,18.761521,18.158492,18.237481,20.904688,18.751455,5.317559,16.598222,18.752990,17.638307,2.752786,16.523624,18.021456,17.202749,2.021853,16.384042
6415,17.964556,21.678280,19.222871,19.222871,18.527121,18.590563,21.436561,19.222871,7.837554,17.009181,19.211911,17.927930,4.545928,16.643948,18.430259,17.432323,3.533184,16.434387
6416,18.375802,21.740507,19.503840,19.851717,19.015533,19.069992,21.498456,19.503840,8.608366,17.509224,19.836977,18.296769,6.647231,16.756562,18.943414,17.727102,5.249359,16.510791
6417,18.594700,21.965297,19.726992,20.074974,19.234006,19.288306,21.710151,19.726992,9.229512,17.743832,20.060290,18.511008,7.210275,16.961725,19.185204,17.919838,5.888941,16.654472
6418,18.791393,22.154330,19.923625,20.263970,19.422569,19.484936,21.875838,19.923625,9.832917,17.971411,20.250016,18.698554,7.814410,17.147092,19.398463,18.097599,6.552200,16.796734
6419,19.034854,22.340048,20.129534,20.544186,19.671595,19.738404,22.070447,20.129534,10.615518,18.188622,20.529115,18.921265,8.793887,17.313415,19.674007,18.304393,7.490889,16.934780
6420,19.189445,22.569852,20.325267,20.713588,19.828453,19.896483,22.341816,20.325267,11.311963,18.308718,20.696175,19.069195,9.126649,17.442215,19.841627,18.444093,7.839555,17.046560
6421,19.410675,22.678942,20.488446,20.973930,20.064906,20.131557,22.434813,20.488446,11.769778,18.542079,20.958468,19.283040,10.131392,17.607613,20.086174,18.638675,8.753099,17.191176
6422,19.665385,22.880786,20.703244,21.263302,20.330913,20.406253,22.664035,20.703244,12.715579,18.742453,21.253541,19.523614,11.218442,17.793687,20.369071,18.861173,9.778607,17.353274
6423,19.866510,23.051798,20.891249,21.486707,20.543279,20.623086,22.855350,20.891249,13.346543,18.927148,21.477700,19.725661,11.905532,17.973621,20.582632,19.048084,10.427623,17.513537
6424,20.039091,23.189631,21.046925,21.674237,20.716757,20.815384,23.025910,21.046925,13.756970,19.067940,21.663009,19.888788,12.333545,18.114567,20.769367,19.204490,10.878281,17.639614
6425,20.139448,23.416047,21.232028,21.765128,20.813258,20.932370,23.309163,21.232028,14.478136,19.154892,21.757833,19.986755,12.344845,18.215676,20.871984,19.302265,10.941323,17.732545
6426,19.584869,22.944703,20.719052,21.023730,20.166494,20.359885,22.811475,20.719052,9.636247,18.626630,21.014449,19.424534,7.322046,17.834619,20.252870,18.821439,6.592181,17.390007
6427,19.361642,22.868410,20.568530,20.740476,19.916068,20.112582,22.726277,20.568530,9.318967,18.410782,20.732712,19.201505,6.613040,17.670297,20.003746,18.627808,5.942452,17.251871
6428,18.931927,22.354567,20.074879,20.124478,19.391680,19.673991,22.140075,20.074879,5.890115,18.009683,20.111886,18.761500,3.851414,17.411115,19.523130,18.256267,3.613201,16.989404
6429,18.727872,22.244264,19.874204,19.887293,19.169838,19.440401,22.043312,19.874204,5.600763,17.705097,19.878400,18.549846,3.430405,17.221292,19.304139,18.069281,3.188475,16.834424
6430,18.597752,21.793306,19.595232,19.890532,19.096247,19.335006,21.557763,19.595232,4.207948,17.632700,19.882297,18.408453,3.160133,16.934609,19.191777,17.918866,2.729303,16.645955
6431,18.547715,21.527832,19.400636,19.992889,19.103391,19.266845,21.267758,19.400636,3.633867,17.533515,19.983534,18.333265,3.211820,16.682996,19.177810,17.827606,2.627821,16.477402
6432,18.406634,21.416695,19.209058,19.793231,18.930306,19.062631,21.091265,19.209058,2.916189,17.326852,19.781796,18.185252,2.473598,16.588708,19.026351,17.698387,2.057475,16.370423
6433,18.318067,21.359719,19.109124,19.699458,18.843593,18.948313,21.025157,19.109124,2.903511,17.193090,19.687527,18.105151,2.397894,16.522776,18.925895,17.623406,1.973760,16.320918
6434,18.156904,21.387999,19.001987,19.393421,18.632909,18.726500,21.000570,19.001987,2.609962,17.003404,19.379763,17.979411,1.828729,16.579058,18.713310,17.521011,1.557030,16.328712
6435,18.063592,21.276954,18.902896,19.295511,18.541476,18.618940,20.855531,18.902896,2.344255,16.950262,19.280877,17.894500,1.664428,16.508124,18.604598,17.445300,1.391807,16.286002
6436,18.016298,21.533905,18.979251,19.213808,18.500503,18.547429,21.204523,18.979251,3.426305,16.753978,19.201959,17.886729,2.025092,16.571498,18.525381,17.434489,1.679672,16.343597
6437,17.984284,21.500302,19.025852,19.229079,18.512391,18.563307,21.212521,19.025852,3.842165,16.839184,19.216476,17.896317,2.319633,16.576157,18.470975,17.428066,1.832481,16.385157
6438,18.164384,21.975625,19.494379,19.501773,18.774039,18.817574,21.818752,19.494379,7.534593,17.170005,19.495224,18.143003,4.383305,16.790781,18.652085,17.607012,3.387664,16.561939
6439,18.457920,22.236346,19.845148,19.867169,19.090823,19.134007,22.032719,19.845148,9.235571,17.657577,19.857889,18.419639,6.072059,16.981389,18.998852,17.839711,4.893707,16.680570
6440,18.909701,22.363084,20.149304,20.489811,19.601491,19.644060,22.162649,20.149304,10.539312,18.135959,20.477635,18.834865,8.599455,17.192095,19.539135,18.190349,7.060528,16.841563
6441,19.151282,22.586078,20.373631,20.723100,19.834400,19.885206,22.373690,20.373631,11.234721,18.373572,20.710852,19.067505,9.231003,17.424158,19.799317,18.410672,7.800291,17.022026
6442,19.495838,22.760864,20.612327,21.097282,20.178232,20.251878,22.538796,20.612327,12.221958,18.685858,21.086158,19.383796,10.800170,17.681434,20.182809,18.710728,9.339220,17.238646
6443,19.881566,22.974966,20.875436,21.523120,20.567850,20.657604,22.765623,20.875436,13.376691,18.985250,21.511399,19.742245,12.520157,17.973090,20.607511,19.051913,11.008839,17.496315
6444,20.216948,23.266764,21.166507,21.861791,20.888919,21.009420,23.097641,21.166507,14.676533,19.235374,21.848851,20.048977,13.678967,18.249104,20.968642,19.357870,12.241798,17.747098
6445,20.627080,23.511830,21.460164,22.279893,21.291430,21.435818,23.336535,21.460164,15.885558,19.583793,22.268770,20.436258,15.514251,18.603745,21.403154,19.740139,14.079264,18.077124
6446,20.951765,23.806424,21.748987,22.598084,21.606573,21.767903,23.648591,21.748987,17.009755,19.849384,22.590949,20.745244,16.527129,18.899539,21.740766,20.050049,15.139307,18.359333
6447,21.169839,24.030321,21.971038,22.814880,21.824861,21.990069,23.884304,21.971038,17.588068,20.057771,22.808188,20.964450,16.948918,19.120712,21.959933,20.266873,15.563786,18.573812
6448,21.270125,24.163276,22.097504,22.911545,21.922059,22.094661,24.036801,22.097504,17.550725,20.158207,22.902861,21.063857,16.643072,19.224852,22.059050,20.368496,15.299592,18.677942
6449,21.289240,24.329352,22.222043,22.918346,21.937292,22.121870,24.244097,22.222043,17.755021,20.199988,22.912520,21.083968,16.055943,19.255415,22.073590,20.392840,14.758128,18.712091
6450,20.704714,23.798167,21.671462,22.195532,21.272613,21.530890,23.699669,21.671462,12.707158,19.643255,22.188663,20.471069,10.761102,18.753475,21.451656,19.851066,10.028050,18.250475
6451,20.384988,23.631998,21.438879,21.827292,20.933543,21.188252,23.523321,21.438879,11.827631,19.354437,21.821343,20.156718,9.445487,18.492093,21.104834,19.562307,8.752671,18.019781
6452,19.843903,23.117881,20.893616,21.121778,20.306127,20.627731,22.962738,20.893616,8.195669,18.824495,21.112624,19.600442,5.989666,18.088259,20.518381,19.073072,5.724785,17.627762
6453,19.552533,22.965332,20.649210,20.800971,20.003610,20.305575,22.818845,20.649210,7.730183,18.479575,20.794525,19.311559,5.283652,17.828593,20.206196,18.805490,4.990570,17.404783
6454,19.292162,22.604802,20.332269,20.581328,19.769434,20.038697,22.432652,20.332269,6.190746,18.231886,20.575338,19.064269,4.453779,17.553201,19.933897,18.558751,4.053156,17.183605
6455,19.057692,22.451288,20.090551,20.321855,19.528466,19.749035,22.247226,20.090551,5.382073,17.933876,20.314497,18.840688,3.677954,17.366878,19.679256,18.347333,3.323869,17.015411
6456,18.856392,22.235282,19.836783,20.138218,19.335702,19.497786,21.984060,19.836783,4.332832,17.689506,20.129453,18.641170,3.003096,17.152887,19.469810,18.155342,2.652367,16.840875
6457,18.716788,22.108997,19.688776,20.021681,19.215362,19.334138,21.844462,19.688776,4.148456,17.533090,20.012232,18.518100,2.875345,17.023968,19.316417,18.031498,2.472730,16.746579
6458,18.677662,21.843454,19.543473,20.091460,19.213046,19.318716,21.568462,19.543473,3.744883,17.518483,20.081820,18.452869,3.012475,16.823919,19.309370,17.955710,2.503371,16.602050
6459,18.610003,21.653459,19.413211,20.063925,19.162162,19.257921,21.362592,19.413211,3.401149,17.463829,20.053848,18.381936,2.917039,16.710023,19.248017,17.880844,2.385351,16.513670
6460,18.561103,21.890224,19.486756,19.957371,19.113153,19.179082,21.650933,19.486756,4.608434,17.322578,19.948747,18.382007,3.336241,16.815268,19.163066,17.873146,2.746777,16.583225
6461,18.509160,21.863960,19.505509,19.913670,19.087830,19.155889,21.641721,19.505509,4.879763,17.369298,19.903962,18.373715,3.495553,16.843468,19.084482,17.851649,2.816169,16.618816
6462,18.603650,22.428035,19.963312,19.977566,19.221923,19.278842,22.290041,19.963312,8.603058,17.636583,19.971781,18.565797,5.198616,17.159812,19.133020,17.998656,4.194301,16.864292
6463,18.897290,22.691808,20.317385,20.348701,19.543833,19.595116,22.509930,20.317385,10.410677,18.124839,20.340408,18.846831,7.091823,17.353255,19.474334,18.237811,5.871277,17.001288
6464,19.356584,22.810548,20.613568,20.970334,20.060685,20.110988,22.628935,20.613568,11.689635,18.598200,20.959303,19.274393,9.772897,17.589483,20.015815,18.603178,8.193650,17.190540
6465,19.599240,23.009764,20.822762,21.210308,20.298229,20.353938,22.815833,20.822762,12.312151,18.829692,21.199081,19.509983,10.434368,17.820885,20.275447,18.826432,8.951254,17.377418
6466,19.807746,23.153477,20.987477,21.415126,20.501043,20.563125,22.937606,20.987477,12.776706,19.037349,21.404349,19.710650,11.096651,18.016951,20.495947,19.021231,9.661931,17.546516
6467,20.076215,23.319363,21.180405,21.708745,20.770410,20.840929,23.108319,21.180405,13.585107,19.252492,21.696929,19.959706,12.241400,18.222483,20.790421,19.259980,10.784303,17.729539
6468,20.361536,23.555174,21.422561,22.008646,21.047174,21.144114,23.383538,21.422561,14.738075,19.461584,21.995516,20.217376,13.363932,18.439236,21.102722,19.514467,11.936825,17.926211
6469,20.731205,23.743937,21.669085,22.401179,21.418641,21.531477,23.565020,21.669085,15.780385,19.773149,22.389826,20.568854,15.156438,18.747883,21.498131,19.854719,13.678562,18.211307
6470,21.071060,24.017897,21.949041,22.746256,21.754159,21.883642,23.858848,21.949041,17.027635,20.039235,22.739061,20.892370,16.464914,19.045678,21.856287,20.173657,15.002154,18.491028
6471,21.223278,24.197621,22.118852,22.890260,21.905500,22.035466,24.047419,22.118852,17.290411,20.190285,22.883383,21.049852,16.438372,19.216322,22.004460,20.330500,15.007751,18.656540
6472,21.356747,24.327041,22.252452,23.024262,22.034294,22.178980,24.199215,22.252452,17.487240,20.305688,23.015480,21.175755,16.525741,19.336031,22.142972,20.458205,15.133801,18.773438
6473,21.374013,24.488104,22.371711,23.029975,22.048923,22.203734,24.401983,22.371711,17.704481,20.341439,23.024094,21.195648,15.944504,19.367203,22.154942,20.481523,14.592635,18.808103
6474,20.754460,23.914566,21.779728,22.270981,21.350467,21.575894,23.812924,21.779728,12.382057,19.746533,22.263895,20.551217,10.430120,18.838540,21.494092,19.909166,9.652117,18.324240
6475,20.453937,23.772323,21.567236,21.922791,21.030285,21.252441,23.662369,21.567236,11.790754,19.472102,21.916770,20.254611,9.354114,18.592451,21.168029,19.637833,8.611464,18.107637
6476,19.919868,23.253636,21.023356,21.237843,20.418309,20.698477,23.097265,21.023356,8.175984,18.949447,21.228547,19.709350,5.989141,18.190153,20.588210,19.156047,5.646026,17.723884
6477,19.650403,23.102329,20.786564,20.932941,20.129377,20.403236,22.956573,20.786564,7.791152,18.616556,20.926633,19.431778,5.367096,17.936923,20.304254,18.903145,5.030510,17.502036
6478,19.418679,22.738448,20.478741,20.739482,19.915331,20.171976,22.570108,20.478741,6.323807,18.387373,20.733442,19.199485,4.638329,17.665527,20.069433,18.674960,4.216560,17.280488
6479,19.193881,22.590126,20.242621,20.482787,19.677967,19.894563,22.392267,20.242621,5.550013,18.092975,20.475864,18.979807,3.862562,17.483749,19.826861,18.470475,3.501953,17.114089
6480,18.993850,22.405020,20.001104,20.275550,19.472892,19.644021,22.165108,20.001104,4.586990,17.837100,20.267240,18.777837,3.157054,17.288433,19.617299,18.281337,2.831810,16.945374
6481,18.886313,22.256803,19.864752,20.220026,19.391885,19.525672,22.011021,19.864752,4.462990,17.718483,20.211179,18.675003,3.194353,17.138827,19.509224,18.174414,2.775628,16.839604
6482,18.818522,22.052640,19.724893,20.209080,19.343337,19.465513,21.793250,19.724893,4.066060,17.656536,20.200049,18.593714,3.157797,16.987380,19.456706,18.089169,2.688360,16.721632
6483,18.795160,21.820024,19.605613,20.286019,19.358302,19.467597,21.557193,19.605613,3.783757,17.654034,20.276621,18.554774,3.338348,16.832927,19.458667,18.036866,2.756614,16.615064
6484,18.788388,22.020110,19.688509,20.250508,19.359660,19.444437,21.805115,19.688509,5.028242,17.571902,20.242986,18.586749,3.934581,16.930512,19.430035,18.055078,3.266368,16.680121
6485,18.769143,21.999751,19.719947,20.246805,19.367106,19.455990,21.802077,19.719947,5.363894,17.637816,20.238007,18.605067,4.206708,16.972128,19.392397,18.056852,3.440574,16.721307
6486,18.811872,22.616178,20.169405,20.191696,19.426202,19.501570,22.484083,20.169405,8.977267,17.854727,20.186277,18.761136,5.527280,17.335995,19.361960,18.183200,4.571712,17.004440
6487,19.110846,22.892580,20.532375,20.568647,19.753847,19.821745,22.718277,20.532375,10.862314,18.346474,20.560692,19.047857,7.517670,17.535022,19.705846,18.430845,6.335810,17.155844
6488,19.570383,23.004406,20.822326,21.195125,20.276524,20.335398,22.828708,20.822326,12.072797,18.815944,21.184460,19.482081,10.243554,17.779701,20.243269,18.801370,8.676195,17.359470
6489,19.807794,23.194708,21.023088,21.432880,20.512072,20.571856,23.006162,21.023088,12.638991,19.040015,21.421948,19.715931,10.873194,18.009913,20.495459,19.021891,9.391694,17.548322
6490,20.034131,23.346317,21.197297,21.654773,20.730962,20.800470,23.137664,21.197297,13.198878,19.256931,21.644356,19.931743,11.649638,18.219130,20.735492,19.232575,10.223231,17.729658
6491,20.315220,23.523018,21.399373,21.953243,21.007694,21.090831,23.319271,21.399373,14.060410,19.479475,21.941837,20.190319,12.827279,18.438800,21.042026,19.484585,11.405951,17.927144
6492,20.516126,23.743805,21.602340,22.153381,21.198512,21.297312,23.572434,21.602340,14.879484,19.632247,22.140250,20.374491,13.336214,18.608732,21.255963,19.670599,11.973751,18.085234
6493,20.808081,23.892269,21.799471,22.469709,21.496795,21.601537,23.709623,21.799471,15.623565,19.889318,22.458099,20.655654,14.742598,18.853209,21.567481,19.940195,13.309937,18.312909
6494,20.952079,24.071160,21.954915,22.608686,21.640471,21.742673,23.898764,21.954915,16.036454,20.011065,22.600927,20.800072,14.856765,18.999218,21.713024,20.082428,13.452162,18.451832
6495,21.085642,24.215350,22.098151,22.741353,21.773076,21.882396,24.054685,22.098151,16.445325,20.141617,22.733997,20.932270,15.144117,19.130544,21.849227,20.212974,13.753258,18.576721
6496,21.271343,24.370176,22.268037,22.939494,21.957718,22.084920,24.237643,22.268037,17.113721,20.298430,22.930394,21.106626,15.846548,19.282858,22.047579,20.384217,14.452788,18.720856
6497,21.342220,24.524954,22.399730,23.004219,22.024352,22.170584,24.436876,22.399730,17.430654,20.362584,22.998211,21.172225,15.623883,19.346239,22.120692,20.452536,14.273424,18.784380
6498,20.773031,23.974523,21.837184,22.292579,21.371894,21.596198,23.872265,21.837184,12.340751,19.802103,22.285444,20.572539,10.387074,18.859633,21.513758,19.926486,9.625234,18.339214
6499,20.519476,23.842978,21.646013,21.985662,21.089820,21.324911,23.733789,21.646013,11.867349,19.558236,21.979681,20.311192,9.484037,18.642702,21.241031,19.694842,8.788854,18.148653
6500,20.026430,23.333564,21.120196,21.324908,20.500723,20.819604,23.180660,21.120196,8.344457,19.059731,21.315825,19.787508,6.189370,18.259191,20.711854,19.243089,5.948196,17.774324
6501,19.781349,23.190999,20.897005,21.035432,20.226516,20.552456,23.050276,20.897005,8.017922,18.743735,21.029377,19.524013,5.605378,18.018648,20.456640,19.009589,5.388244,17.562537
6502,19.570164,22.846912,20.604447,20.842509,20.017390,20.344852,22.686197,20.604447,6.628347,18.522696,20.836695,19.300497,4.891292,17.764300,20.247082,18.796543,4.618554,17.346004
6503,19.368468,22.700272,20.381006,20.607099,19.796548,20.098769,22.515517,20.381006,5.907106,18.246495,20.600680,19.092932,4.172585,17.585184,20.035355,18.606313,3.954771,17.177271
6504,19.169912,22.546485,20.149791,20.351494,19.563781,19.852927,22.323749,20.149791,4.981248,17.975833,20.343529,18.881501,3.349983,17.419473,19.828120,18.417675,3.231791,17.007230
6505,19.136885,22.322230,20.026969,20.459963,19.589377,19.837513,22.105727,20.026969,4.924895,17.948211,20.452414,18.834220,3.833746,17.216027,19.823026,18.352724,3.483368,16.882422
6506,19.015800,22.218281,19.890360,20.292829,19.448594,19.697400,21.981216,19.890360,4.507294,17.799503,20.284495,18.717181,3.378685,17.149867,19.689353,18.246025,3.111406,16.802698
6507,18.856436,22.170700,19.761430,20.025395,19.246618,19.506211,21.904280,19.761430,4.124583,17.618581,20.015980,18.573427,2.776644,17.130873,19.497204,18.124131,2.642908,16.751057
6508,18.948900,22.202557,19.860319,20.310375,19.435413,19.628433,22.003580,19.860319,5.506890,17.717057,20.303465,18.675867,4.181947,17.048268,19.615077,18.187555,3.667871,16.760033
6509,18.909721,22.229952,19.898852,20.247846,19.408695,19.605686,22.042587,19.898852,5.858620,17.755116,20.239473,18.681765,4.257066,17.124056,19.545510,18.183104,3.723322,16.820699
6510,19.035295,22.760544,20.360956,20.398318,19.604692,19.752967,22.638095,20.360956,9.539236,18.083817,20.393328,18.914636,6.194438,17.435943,19.623146,18.363465,5.276969,17.103785
6511,19.339124,23.069306,20.736548,20.773992,19.943573,20.069400,22.905089,20.736548,11.475371,18.568006,20.766496,19.223516,8.165057,17.680536,19.960090,18.629449,7.041412,17.298809
6512,19.813400,23.193850,21.034667,21.423376,20.492048,20.593730,23.027378,21.034667,12.699786,19.041957,21.413230,19.686013,11.007764,17.958796,20.506366,19.021438,9.463632,17.536509
6513,20.144383,23.405538,21.279985,21.770154,20.824340,20.934254,23.232121,21.279985,13.577931,19.327849,21.760131,20.005523,12.204038,18.250915,20.863920,19.322055,10.724329,17.780189
6514,20.524544,23.611570,21.536227,22.160856,21.197980,21.329431,23.427783,21.536227,14.661663,19.644671,22.151618,20.363546,13.859553,18.575473,21.272109,19.670184,12.416706,18.068258
6515,20.860812,23.851793,21.790688,22.501194,21.526510,21.669831,23.672254,21.790688,15.700026,19.909123,22.491158,20.682443,15.092155,18.873727,21.626768,19.985433,13.695506,18.344099
6516,21.099335,24.112331,22.031136,22.731207,21.751752,21.911489,23.961333,22.031136,16.610848,20.100939,22.719614,20.904872,15.617265,19.090131,21.875004,20.212858,14.304061,18.550711
6517,21.392744,24.307254,22.254416,23.031151,22.044471,22.209852,24.144319,22.254416,17.395382,20.364512,23.020799,21.190185,16.849661,19.359571,22.179428,20.493677,15.516288,18.807926
6518,21.587760,24.516949,22.449174,23.223874,22.238115,22.405069,24.364894,22.449174,17.991221,20.533454,23.217049,21.381548,17.237852,19.546048,22.378881,20.683622,15.920786,18.988364
6519,21.761555,24.688492,22.623401,23.399517,22.412331,22.584929,24.547435,22.623401,18.495076,20.699368,23.393005,21.554242,17.675393,19.715480,22.555764,20.853887,16.359557,19.152011
6520,21.892354,24.809084,22.751033,23.535363,22.541781,22.725565,24.689181,22.751033,18.692903,20.812885,23.527159,21.679575,17.819435,19.831992,22.691743,20.978767,16.521182,19.265791
6521,21.931211,24.969370,22.878862,23.571198,22.582042,22.773797,24.889343,22.878862,19.019773,20.868380,23.565700,21.721340,17.448209,19.876981,22.728433,21.020100,16.161349,19.311767
6522,21.362177,24.419946,22.322879,22.880237,21.937621,22.203326,24.330584,22.322879,13.981953,20.315174,22.873998,21.118291,12.226993,19.362585,22.131153,20.483348,11.475552,18.835544
6523,21.070052,24.231990,22.087304,22.543437,21.621157,21.896955,24.135009,22.087304,13.131876,20.039599,22.538194,20.818750,11.026747,19.099306,21.822213,20.210440,10.336256,18.598667
6524,20.549273,23.684494,21.531187,21.874208,21.009017,21.368755,23.551573,21.531187,9.456355,19.510800,21.866306,20.258890,7.523462,18.651473,21.275030,19.719836,7.279040,18.164641
6525,20.265185,23.521361,21.285770,21.541825,20.695221,21.062171,23.398406,21.285770,9.040698,19.173135,21.536399,19.959191,6.749416,18.381983,20.978369,19.450116,6.539921,17.921864
6526,20.010907,23.194383,20.980566,21.285108,20.435087,20.805449,23.054660,20.980566,7.628369,18.906473,21.280227,19.695589,5.828187,18.110951,20.720385,19.200076,5.591590,17.679766
6527,19.771618,23.053078,20.748800,20.996467,20.169777,20.521880,22.893688,20.748800,6.893882,18.603912,20.990793,19.451388,4.947799,17.911983,20.467019,18.976874,4.789474,17.486728
6528,19.523255,22.918848,20.505744,20.654876,19.871745,20.222702,22.725767,20.505744,5.912318,18.285720,20.648134,19.192404,3.876867,17.736674,20.201272,18.748379,3.869311,17.295487
6529,19.437659,22.708756,20.362860,20.678843,19.835124,20.143644,22.516204,20.362860,5.739283,18.209515,20.672183,19.102697,4.183134,17.533210,20.130724,18.645586,3.958320,17.160448
6530,19.320737,22.539155,20.206326,20.566979,19.719480,20.020195,22.330153,20.206326,5.228422,18.082499,20.559495,18.984466,3.877395,17.409438,20.013132,18.529429,3.652568,17.045727
6531,19.194679,22.391642,20.058932,20.428910,19.590776,19.885232,22.165059,20.058932,4.771165,17.952804,20.421031,18.864302,3.526573,17.307573,19.877560,18.414244,3.314958,16.950927
6532,19.115719,22.242366,19.949178,20.381149,19.528572,19.813372,22.011125,19.949178,4.576627,17.887231,20.372930,18.789758,3.513955,17.206586,19.797863,18.336126,3.244423,16.874388
6533,19.028489,21.998854,19.831630,20.314742,19.461492,19.772307,21.764065,19.831630,4.226010,17.899195,20.304455,18.723899,3.456492,17.143343,19.696812,18.264691,3.131882,16.832570
6534,18.722386,21.887707,19.749925,19.786730,19.132484,19.494597,21.652919,19.749925,4.149111,17.846932,19.776972,18.568556,2.634719,17.360140,19.244513,18.125670,2.439421,17.006828
6535,18.779243,22.238751,19.930144,19.930144,19.230118,19.521965,22.057723,19.930144,6.047936,17.802566,19.920618,18.625930,3.680331,17.331241,19.318150,18.163349,3.282682,17.008547
6536,18.826933,22.292613,20.012107,20.057120,19.322008,19.551732,22.069441,20.012107,6.516201,17.954773,20.046484,18.688090,4.302447,17.329696,19.375961,18.199474,3.726292,17.022987
6537,19.034320,22.534058,20.243802,20.353228,19.561967,19.749481,22.310954,20.243802,8.205688,18.176651,20.342409,18.879080,5.808774,17.415752,19.626310,18.357761,5.035584,17.089212
6538,19.198672,22.689510,20.411706,20.535900,19.728132,19.915166,22.449958,20.411706,8.992811,18.373455,20.526819,19.029281,6.607168,17.531744,19.814591,18.494765,5.823104,17.174938
6539,19.324953,22.792042,20.518576,20.693564,19.859647,20.042494,22.560541,20.518576,9.321728,18.476612,20.683453,19.138817,7.051384,17.594182,19.963935,18.594688,6.250721,17.225441
6540,19.411517,22.889831,20.606413,20.785430,19.943731,20.129251,22.665285,20.606413,9.616064,18.547540,20.776506,19.215054,7.292837,17.653602,20.062187,18.667895,6.512112,17.273602
6541,19.460932,22.978914,20.675742,20.827080,19.987029,20.173943,22.756826,20.675742,9.829590,18.594658,20.818599,19.259405,7.364546,17.700211,20.114846,18.713603,6.618495,17.312360
6542,19.418635,23.097126,20.717847,20.723452,19.918611,20.108160,22.869076,20.717847,9.885818,18.566619,20.716174,19.220744,6.872140,17.725314,20.054859,18.691522,6.265117,17.328185
6543,19.240650,22.795536,20.468752,20.469452,19.697518,19.934800,22.517530,20.468752,7.716131,18.419973,20.461262,19.029242,5.393287,17.597222,19.860746,18.531968,5.004454,17.203191
6544,19.195406,22.722763,20.409881,20.409881,19.641122,19.898308,22.448108,20.409881,7.768386,18.371654,20.401421,18.975859,5.433310,17.550297,19.813210,18.489344,5.045711,17.165478
