,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
6545,19.174763,22.669605,20.377722,20.377722,19.607806,19.911660,22.441146,20.377722,7.783454,18.314298,20.372141,18.939012,5.405914,17.505883,19.798545,18.461869,5.042083,17.125193
6546,19.135104,22.590780,20.315164,20.345572,19.560300,19.913309,22.444428,20.315164,7.470781,18.185899,20.339456,18.878539,5.125804,17.417622,19.770636,18.408781,4.778233,17.046926
6547,19.132221,22.492113,20.261203,20.400548,19.582834,19.917137,22.344417,20.261203,7.255325,18.177989,20.394547,18.872585,5.300620,17.350623,19.779932,18.391979,4.833899,17.004027
6548,18.893481,21.952072,19.862258,20.010423,19.253033,19.720837,21.729852,19.862258,4.308487,17.994665,20.001135,18.598444,3.235970,17.195753,19.531083,18.164793,3.151992,16.798504
6549,18.779678,21.812669,19.694368,19.894541,19.134223,19.579330,21.573397,19.694368,4.024801,17.815339,19.883369,18.478720,3.008698,17.074071,19.412172,18.056827,2.903093,16.701481
6550,18.642383,21.628523,19.525747,19.784357,19.023338,19.421741,21.354234,19.525747,3.419187,17.697260,19.774548,18.366030,2.633863,16.957512,19.254654,17.942645,2.453396,16.630636
6551,18.497049,21.672914,19.402192,19.569422,18.855138,19.190991,21.355001,19.402192,3.142329,17.449384,19.558331,18.239844,2.121622,16.921357,19.081551,17.829046,2.015448,16.576541
6552,18.411150,21.628018,19.283817,19.519099,18.783190,19.039038,21.262103,19.283817,2.776683,17.305531,19.507551,18.149375,1.906309,16.791199,18.998429,17.739975,1.766342,16.481520
6553,18.313956,21.506008,19.167476,19.431029,18.696909,18.915191,21.093394,19.167476,2.393274,17.241558,19.417507,18.066386,1.678993,16.715265,18.887534,17.658437,1.527359,16.429339
6554,18.223157,21.338560,19.039014,19.324817,18.600598,18.804051,20.849720,19.039014,1.904286,17.228308,19.309390,17.980404,1.397670,16.651419,18.787570,17.578113,1.271963,16.368656
6555,18.144231,21.165618,18.924873,19.227481,18.514207,18.718333,20.610476,18.924873,1.556782,17.239270,19.209334,17.905972,1.203753,16.602609,18.699572,17.509555,1.099071,16.319538
6556,18.076123,21.067190,18.850347,19.155031,18.452865,18.653136,20.501166,18.850347,1.495867,17.199527,19.136962,17.854280,1.162285,16.571597,18.615217,17.460015,1.046770,16.304812
6557,17.948444,20.736424,18.763996,19.068272,18.385246,18.608438,20.160343,18.763996,1.242745,17.367649,19.045031,17.807934,1.101012,16.570838,18.423079,17.406004,0.905194,16.388929
6558,17.744199,20.172372,18.715319,18.928367,18.324036,18.516301,19.758604,18.715319,1.287498,17.672033,18.914730,17.807178,1.366808,16.699626,18.074470,17.366746,0.873389,16.659021
6559,17.774602,20.707912,18.787212,18.990389,18.361696,18.546046,20.343014,18.787212,2.188963,17.231409,18.978858,17.821680,1.628111,16.664502,18.134252,17.363573,1.084319,16.592895
6560,17.832813,20.806975,18.839091,19.030759,18.398429,18.555977,20.401250,18.839091,2.614948,17.276932,19.020836,17.853823,1.953501,16.686810,18.223414,17.386412,1.401085,16.549409
6561,17.878206,21.051188,18.909243,18.980840,18.382379,18.550703,20.595748,18.909243,3.135760,17.222738,18.972032,17.866433,2.055667,16.760834,18.287946,17.409932,1.632512,16.531918
6562,18.023365,21.078701,18.961407,19.058637,18.441061,18.714114,20.595895,18.961407,3.432474,17.326919,19.050939,17.907418,2.401428,16.763897,18.502976,17.475239,2.158278,16.447503
6563,18.387056,21.047296,19.071347,19.608094,18.804596,19.153373,20.662812,19.071347,4.195709,17.479883,19.600573,18.108116,3.934688,16.615659,19.017291,17.666786,3.560448,16.316281
6564,18.649623,21.098752,19.181843,19.939193,19.060527,19.452318,20.765258,19.181843,4.813720,17.598428,19.932806,18.297283,4.972135,16.661759,19.349170,17.850141,4.557181,16.351111
6565,18.759685,21.226922,19.264109,19.969904,19.113662,19.559068,20.904096,19.264109,5.153944,17.624123,19.962127,18.371256,4.999588,16.780385,19.470130,17.947749,4.784347,16.425368
6566,18.894255,21.346917,19.362155,20.079109,19.215741,19.698585,21.044871,19.362155,5.656208,17.679438,20.073304,18.465374,5.404827,16.857443,19.625567,18.058469,5.267575,16.491371
6567,18.961290,21.430449,19.434406,20.109785,19.259891,19.770774,21.138238,19.434406,5.918213,17.730575,20.104977,18.520440,5.503845,16.935904,19.690246,18.128198,5.425731,16.566150
6568,18.963336,21.393460,19.431684,20.035398,19.218396,19.779024,21.093945,19.431684,5.631894,17.769423,20.030540,18.507769,5.159285,16.984999,19.682997,18.140865,5.224884,16.598734
6569,18.781875,21.222660,19.291361,19.597603,18.907104,19.618718,20.913181,19.291361,4.442062,17.669542,19.591685,18.308095,3.515670,17.024506,19.462543,18.003969,3.994943,16.545395
6570,18.623949,21.169396,19.176658,19.294100,18.668470,19.521396,20.934530,19.176658,3.836464,17.418786,19.286440,18.127746,2.528789,16.969052,19.291528,17.861002,3.122048,16.430476
6571,18.476832,21.009925,19.060797,19.103920,18.514905,19.358236,20.745613,19.060797,3.272892,17.375981,19.095511,18.006874,2.114766,16.918237,19.111861,17.751085,2.643418,16.390309
6572,18.398727,20.277471,18.832970,19.041476,18.435429,19.313787,19.966559,18.832970,1.861972,17.699382,19.031661,17.913726,1.836260,16.795791,19.046718,17.658165,2.280763,16.269612
6573,18.363762,20.395267,18.773456,19.156234,18.472629,19.247682,20.073382,18.773456,2.071551,17.473529,19.142795,17.886234,2.002444,16.629673,19.022480,17.610941,2.249415,16.199402
6574,18.196829,20.193640,18.655939,18.943738,18.325402,19.034962,19.805489,18.655939,1.512188,17.506389,18.931364,17.795185,1.494598,16.659006,18.796944,17.510984,1.691629,16.225024
6575,18.103760,20.078508,18.562464,18.895074,18.267680,18.842520,19.631426,18.562464,1.223924,17.493501,18.880556,17.731413,1.315727,16.582270,18.688386,17.435616,1.434376,16.182847
6576,18.073290,20.042525,18.497353,19.012714,18.305035,18.728942,19.556087,18.497353,1.111758,17.438619,18.995699,17.700705,1.359851,16.405711,18.674569,17.386114,1.352983,16.097660
6577,17.967688,19.908955,18.426897,18.902573,18.226016,18.564594,19.367320,18.426897,0.889406,17.486475,18.883888,17.650378,1.166594,16.416867,18.528210,17.327092,1.135960,16.125973
6578,17.903110,19.711665,18.359263,18.861577,18.185396,18.466562,19.131746,18.359263,0.682538,17.586780,18.840777,17.611938,1.085757,16.383100,18.446947,17.281582,1.029675,16.116216
6579,17.816120,19.502354,18.291683,18.700507,18.083811,18.346480,18.870022,18.291683,0.467293,17.713344,18.678527,17.563435,0.900986,16.448343,18.325040,17.234498,0.881149,16.143957
6580,17.735416,19.877281,18.307801,18.579822,18.015356,18.234394,19.312294,18.307801,0.912740,17.303309,18.559819,17.538951,0.927620,16.518083,18.196550,17.208407,0.897884,16.220264
6581,17.675466,20.406767,18.379456,18.654010,18.051860,18.257110,19.914014,18.379456,1.595818,16.844898,18.632451,17.543843,1.132065,16.455235,18.098143,17.192407,0.941893,16.286671
6582,17.728675,21.192140,18.825967,18.827266,18.231346,18.338623,20.972883,18.825967,5.049762,16.679052,18.818169,17.717876,2.588000,16.617583,18.106126,17.297303,1.902435,16.488479
6583,18.001068,21.654785,19.228091,19.228091,18.547374,18.627751,21.391902,19.228091,7.184748,17.064280,19.216209,17.962144,4.164014,16.708079,18.452577,17.485058,3.212565,16.517538
6584,18.433430,21.804566,19.561625,19.879012,19.054054,19.124465,21.557142,19.561625,8.593550,17.566107,19.863913,18.345428,6.539243,16.826943,18.994456,17.792257,5.177182,16.590058
6585,18.780825,22.041924,19.849279,20.277978,19.410334,19.496719,21.797964,19.849279,9.675684,17.900593,20.263899,18.663464,7.946536,17.063030,19.397629,18.075906,6.562666,16.754183
6586,19.263110,22.256555,20.167071,20.818736,19.894092,20.023894,22.017659,20.167071,11.087004,18.316483,20.806743,19.095521,10.252051,17.384299,19.949268,18.478929,8.808901,17.008591
6587,19.687041,22.535216,20.480537,21.270243,20.315448,20.466218,22.312628,20.480537,12.388197,18.648446,21.257754,19.490930,11.946878,17.724105,20.412726,18.857687,10.514828,17.302648
6588,19.953881,22.850184,20.762397,21.522938,20.565418,20.737538,22.664892,20.762397,13.409373,18.859902,21.508733,19.740018,12.466443,17.971304,20.692692,19.109527,11.158634,17.526362
6589,20.386025,23.121271,21.085933,21.976417,20.996174,21.189927,22.933154,21.085933,14.805835,19.238711,21.964455,20.148929,14.551794,18.333402,21.154736,19.507498,13.202934,17.860259
6590,20.727722,23.442907,21.401192,22.324001,21.337413,21.540030,23.275100,21.401192,16.037726,19.527284,22.316403,20.480797,15.709927,18.645190,21.511072,19.832466,14.366250,18.153859
6591,20.987954,23.705115,21.664725,22.591891,21.603365,21.807305,23.552247,21.664725,16.843034,19.777202,22.584884,20.744536,16.422073,18.904188,21.775633,20.087749,15.061591,18.399864
6592,21.197494,23.911786,21.876934,22.809363,21.813782,22.028230,23.783837,21.876934,17.342912,19.970030,22.800559,20.950352,16.827272,19.100144,21.992061,20.289418,15.485198,18.586776
6593,21.205358,24.076821,21.999053,22.812334,21.826855,22.041359,23.989066,21.999053,17.274196,20.009039,22.806345,20.969800,15.942019,19.133256,21.991503,20.306906,14.623047,18.622309
6594,20.505659,23.464788,21.358802,21.949936,21.038961,21.330147,23.355464,21.358802,11.437974,19.362139,21.942309,20.248532,9.702881,18.554754,21.241711,19.664457,9.035372,18.087203
6595,20.121162,23.307957,21.107502,21.514663,20.644437,20.910926,23.185118,21.107502,10.579212,19.029886,21.507932,19.888879,8.244212,18.269825,20.816088,19.326961,7.582627,17.837834
6596,19.586621,22.738503,20.546009,20.832886,20.035397,20.365009,22.556104,20.546009,6.894552,18.535913,20.822072,19.347056,5.059250,17.872040,20.236180,18.844268,4.774206,17.452355
6597,19.295315,22.595994,20.300998,20.505365,19.731682,20.039769,22.422609,20.300998,6.482771,18.179388,20.497910,19.061233,4.389896,17.624556,19.921569,18.579596,4.100518,17.237623
6598,19.012919,22.269263,19.994134,20.224925,19.462152,19.741114,22.057723,19.994134,5.036548,17.930544,20.217360,18.801344,3.456033,17.385328,19.612047,18.328200,3.133451,17.044354
6599,18.784750,22.117116,19.754700,19.975590,19.230254,19.450545,21.860140,19.754700,4.226730,17.649260,19.966662,18.585897,2.771925,17.205132,19.362140,18.124875,2.483843,16.887611
6600,18.578999,21.942779,19.507078,19.715189,18.997029,19.177359,21.605788,19.507078,3.216250,17.408369,19.703320,18.379024,2.029470,17.054727,19.139930,17.937934,1.842045,16.735939
6601,18.449469,21.843813,19.372325,19.589915,18.874091,19.020700,21.492737,19.372325,3.117762,17.251913,19.577647,18.258480,1.939647,16.939312,18.997203,17.823487,1.725780,16.649771
6602,18.406902,21.565871,19.229102,19.656598,18.865278,18.999284,21.188947,19.229102,2.693091,17.269257,19.643652,18.184201,2.005481,16.724751,18.986632,17.744353,1.707059,16.502073
6603,18.323975,21.398393,19.105660,19.584702,18.787797,18.913839,20.991059,19.105660,2.386625,17.220261,19.570157,18.103233,1.856900,16.636309,18.900109,17.665538,1.562777,16.430966
6604,18.248325,21.597332,19.134171,19.453337,18.711913,18.808795,21.255475,19.134171,3.212691,17.012867,19.441524,18.073503,2.071852,16.705482,18.785984,17.633859,1.744880,16.481734
6605,18.178646,21.552667,19.149496,19.409551,18.682976,18.778309,21.247957,19.149496,3.554528,17.051034,19.396028,18.059056,2.264661,16.722084,18.680187,17.605457,1.820456,16.530727
6606,18.308824,22.083861,19.611748,19.616972,18.900528,18.963279,21.921063,19.611748,7.346271,17.302433,19.610341,18.279440,4.233792,16.948539,18.790348,17.758511,3.282424,16.726675
6607,18.603388,22.393583,19.994047,19.994047,19.225593,19.276002,22.188167,19.994047,9.381152,17.799927,19.984695,18.561380,6.085508,17.138065,19.139143,17.991097,4.908572,16.843051
6608,19.038602,22.496098,20.282464,20.614580,19.729675,19.769857,22.291883,20.282464,10.534738,18.273045,20.602162,18.966250,8.576560,17.330338,19.662429,18.325656,7.008269,16.988883
6609,19.258666,22.663004,20.467278,20.847967,19.955120,19.991032,22.443659,20.467278,10.970426,18.490896,20.835258,19.185000,9.160193,17.534741,19.901919,18.523520,7.651164,17.145122
6610,19.400460,22.787419,20.595692,20.973871,20.090097,20.125310,22.538285,20.595692,11.209285,18.653099,20.961365,19.327737,9.426476,17.694108,20.047522,18.660962,8.000823,17.274402
6611,19.559725,22.931498,20.735608,21.136604,20.243366,20.281764,22.680410,20.735608,11.706146,18.790806,21.122572,19.474060,9.922719,17.825547,20.221495,18.803416,8.535695,17.385337
6612,19.664364,23.110216,20.879412,21.248432,20.346703,20.386378,22.894499,20.879412,12.245150,18.864324,21.231870,19.572183,10.085479,17.912495,20.334238,18.898795,8.722803,17.463352
6613,19.816793,23.175565,20.984098,21.422202,20.507394,20.544786,22.938321,20.984098,12.459201,19.029874,21.407137,19.720118,10.755630,18.033099,20.500483,19.035433,9.340464,17.570382
6614,19.955113,23.320878,21.117707,21.572516,20.650253,20.689611,23.101063,21.117707,12.992200,19.134352,21.562662,19.851895,11.206576,18.141129,20.651749,19.158958,9.778705,17.666166
6615,20.074170,23.429459,21.236795,21.709649,20.779575,20.819912,23.225975,21.236795,13.363819,19.247614,21.700264,19.973972,11.597662,18.247681,20.777830,19.269987,10.130071,17.762144
6616,20.160441,23.533134,21.341631,21.814845,20.875560,20.917808,23.360616,21.341631,13.644279,19.322646,21.803032,20.064022,11.752210,18.325012,20.869132,19.350509,10.262842,17.831885
6617,20.212135,23.672330,21.457885,21.891536,20.945903,20.989365,23.558222,21.457885,14.047889,19.357548,21.883728,20.125307,11.761021,18.366885,20.924646,19.397837,10.211905,17.871028
6618,19.618654,23.164136,20.909285,21.150387,20.295925,20.369019,23.019956,20.909285,9.185114,18.798615,21.140344,19.557058,6.890070,17.973772,20.252557,18.894195,5.911254,17.535833
6619,19.386222,23.049833,20.729204,20.866035,20.041402,20.114880,22.895985,20.729204,8.828964,18.562423,20.857692,19.327149,6.236491,17.796605,19.996256,18.689040,5.326504,17.381823
6620,18.924936,22.480858,20.204568,20.272754,19.528413,19.634528,22.241030,20.204568,5.324401,18.168106,20.258640,18.889465,3.579756,17.520290,19.465337,18.307334,3.027640,17.149331
6621,18.709288,22.353541,19.979104,20.004045,19.284424,19.388620,22.125578,19.979104,4.998901,17.832630,19.994010,18.663536,3.098528,17.333061,19.233336,18.110376,2.615250,16.987416
6622,18.502793,22.020098,19.704363,19.793124,19.079768,19.174660,21.741229,19.704363,3.779412,17.667497,19.783482,18.464019,2.448268,17.144556,19.004626,17.929269,1.995329,16.853912
6623,18.364292,21.903325,19.510173,19.593570,18.900732,18.973891,21.576835,19.510173,3.272924,17.443510,19.581967,18.304651,2.022855,17.027335,18.861630,17.795907,1.687761,16.730183
6624,18.286024,21.810310,19.364451,19.484627,18.788156,18.837377,21.446921,19.364451,2.966902,17.281980,19.472046,18.189751,1.826890,16.907456,18.797048,17.701996,1.560125,16.606943
6625,18.170079,21.702996,19.233901,19.297793,18.641284,18.686113,21.298851,19.233901,2.644307,17.168951,19.283646,18.079218,1.542351,16.874789,18.659098,17.611199,1.341905,16.563300
6626,18.077440,21.466543,19.113741,19.164060,18.532198,18.563523,21.037216,19.113741,2.326524,17.190266,19.149069,17.992436,1.398995,16.835804,18.549156,17.538337,1.222628,16.527518
6627,17.981249,21.232482,19.006173,19.045777,18.437641,18.441014,20.786106,19.006173,2.060986,17.226241,19.030406,17.918972,1.286931,16.807537,18.426013,17.472947,1.103556,16.519882
6628,17.982425,21.307362,19.047516,19.089642,18.463361,18.451530,20.967101,19.047516,2.927382,17.127930,19.077530,17.925963,1.756148,16.774396,18.428849,17.472226,1.458857,16.515603
6629,18.011201,21.014977,19.053658,19.251271,18.565882,18.553897,20.738016,19.053658,3.141916,17.369300,19.239212,17.976719,2.354990,16.714226,18.464557,17.493081,1.812143,16.521604
6630,18.141291,21.853043,19.487010,19.470817,18.775829,18.772624,21.682956,19.487010,6.703560,17.291064,19.463765,18.173884,3.937616,16.884004,18.591881,17.626330,2.947536,16.660779
6631,18.445429,22.216322,19.870540,19.863146,19.108137,19.101298,22.003229,19.870540,8.809628,17.737852,19.853451,18.455986,5.772596,17.058521,18.959209,17.858253,4.547785,16.757297
6632,18.805456,22.290206,20.101438,20.379871,19.523577,19.512979,22.068422,20.101438,9.518698,18.134454,20.366388,18.786117,7.647300,17.205847,19.396274,18.130236,6.126661,16.864197
6633,19.041181,22.512780,20.308784,20.607958,19.742448,19.756635,22.278703,20.308784,10.271056,18.338865,20.594397,18.996992,8.328789,17.399587,19.661496,18.332251,6.930615,17.003006
6634,19.342213,22.691567,20.524254,20.928269,20.034535,20.079154,22.444036,20.524254,11.180462,18.604472,20.915899,19.263341,9.624202,17.610782,20.001811,18.588388,8.231517,17.174965
6635,19.641364,22.859823,20.729668,21.270882,20.342111,20.392136,22.620806,20.729668,11.991216,18.838530,21.257477,19.541167,10.882680,17.824856,20.334693,18.848988,9.420472,17.363282
6636,19.777820,23.082064,20.906663,21.399879,20.471848,20.524408,22.876211,20.906663,12.578859,18.937115,21.384105,19.673622,10.924294,17.963139,20.474595,18.981507,9.535862,17.488419
6637,20.026953,23.209688,21.081611,21.677160,20.729569,20.786017,22.990290,21.081611,13.199016,19.172931,21.663187,19.912654,12.105392,18.162121,20.744991,19.206338,10.640185,17.667686
6638,20.197892,23.399865,21.253675,21.853674,20.903758,20.959988,23.196653,21.253675,13.812071,19.310696,21.844512,20.080597,12.539159,18.316682,20.924943,19.366976,11.075131,17.809010
6639,20.356667,23.551979,21.413402,22.029814,21.073050,21.129087,23.365197,21.413402,14.333091,19.461606,22.021260,20.243367,13.056027,18.465475,21.090410,19.518103,11.546301,17.945796
6640,20.477811,23.660164,21.532828,22.172935,21.204168,21.263797,23.501971,21.532828,14.561289,19.563684,22.162064,20.366009,13.281344,18.569955,21.219101,19.630623,11.746367,18.042146
6641,20.472992,23.833655,21.649397,22.164680,21.208143,21.265078,23.726698,21.649397,14.867355,19.572096,22.157393,20.377549,12.738433,18.597706,21.204322,19.637187,11.216066,18.070052
6642,19.793966,23.310214,21.060595,21.320227,20.464616,20.551788,23.172077,21.060595,9.633659,18.949114,21.310614,19.724368,7.237264,18.138123,20.440227,19.055383,6.318367,17.670539
6643,19.524074,23.174486,20.857925,21.001588,20.174937,20.259368,23.025625,20.857925,9.159137,18.690225,20.993440,19.458747,6.484506,17.924054,20.144496,18.815020,5.617406,17.485544
6644,19.042953,22.599809,20.319897,20.388515,19.640387,19.759535,22.369855,20.319897,5.602103,18.269939,20.374874,18.997710,3.763499,17.620546,19.597003,18.409754,3.244500,17.222506
6645,18.819050,22.461412,20.088575,20.116305,19.389479,19.507417,22.243275,20.088575,5.269237,17.933875,20.106808,18.761817,3.289125,17.416826,19.358934,18.202039,2.829141,17.045145
6646,18.618013,22.112032,19.808527,19.924927,19.193070,19.304473,21.849356,19.808527,4.027208,17.767698,19.915726,18.560747,2.673808,17.205767,19.143937,18.016958,2.223890,16.889979
6647,18.482723,21.980183,19.607247,19.753107,19.026859,19.116539,21.671764,19.607247,3.478281,17.542730,19.742531,18.400646,2.260797,17.058761,19.010590,17.879447,1.905741,16.748304
6648,18.364079,21.954611,19.455085,19.562619,18.862993,18.926830,21.599883,19.455085,3.135521,17.310286,19.550022,18.261843,1.883213,16.973664,18.887396,17.766002,1.639387,16.644608
6649,18.262745,21.794830,19.321651,19.454638,18.757718,18.801889,21.407477,19.321651,2.801132,17.235824,19.441289,18.159593,1.721236,16.877897,18.776053,17.676108,1.477156,16.576163
6650,18.128832,21.676807,19.199596,19.230730,18.594935,18.618341,21.246342,19.199596,2.473511,17.152850,19.215590,18.051863,1.406375,16.888135,18.603941,17.585851,1.230371,16.567761
6651,18.080401,21.316801,19.090635,19.260322,18.581597,18.573874,20.891850,19.090635,2.199587,17.289420,19.245556,18.000632,1.520262,16.755708,18.559626,17.532714,1.254033,16.505802
6652,17.983872,21.461443,19.126213,19.033602,18.457774,18.427067,21.118236,19.126213,3.020502,17.134189,19.021872,17.964188,1.603765,16.906504,18.404201,17.503496,1.365737,16.602791
6653,17.981009,21.301518,19.132383,19.165154,18.527636,18.500221,21.002683,19.132383,3.244906,17.262084,19.151782,17.981507,2.030388,16.811231,18.403848,17.497764,1.572025,16.591680
6654,18.200481,21.935819,19.567338,19.564858,18.849517,18.844168,21.767523,19.567338,6.819627,17.367153,19.558080,18.229525,4.117948,16.900971,18.665452,17.669085,3.088307,16.672719
6655,18.518866,22.305485,19.957415,19.957126,19.188866,19.186579,22.095279,19.957415,8.974362,17.819550,19.947545,18.525022,5.971489,17.102500,19.046198,17.916200,4.743523,16.786203
6656,18.882449,22.367035,20.187193,20.468841,19.605647,19.597858,22.148362,20.187193,9.659802,18.226024,20.455463,18.862058,7.848369,17.268653,19.482738,18.196404,6.335878,16.910070
6657,19.112460,22.574093,20.387585,20.692950,19.823346,19.831824,22.342896,20.387585,10.355944,18.432274,20.679631,19.074097,8.503417,17.468563,19.737793,18.397794,7.097058,17.057796
6658,19.369172,22.738247,20.577453,20.960540,20.072437,20.101617,22.488720,20.577453,11.078078,18.666187,20.947993,19.306325,9.515432,17.664657,20.023613,18.621239,8.128439,17.218864
6659,19.706077,22.919804,20.800995,21.347819,20.415908,20.460383,22.683178,20.800995,12.096139,18.918812,21.334550,19.612096,11.069614,17.889643,20.403487,18.909038,9.604311,17.414588
6660,19.949765,23.170767,21.032619,21.605929,20.656414,20.715070,22.975083,21.032619,13.094330,19.090156,21.590921,19.838719,11.811758,18.086518,20.667673,19.129300,10.370318,17.590927
6661,20.227666,23.335983,21.235884,21.900035,20.937565,21.002731,23.127513,21.235884,13.812119,19.344254,21.886776,20.107005,12.995367,18.327233,20.963707,19.386476,11.516477,17.809245
6662,20.451982,23.562200,21.449435,22.134287,21.166457,21.232533,23.372013,21.449435,14.653722,19.526856,22.125685,20.327132,13.708405,18.528580,21.199700,19.597447,12.212226,17.995195
6663,20.597958,23.725820,21.610830,22.289994,21.321715,21.383367,23.548711,21.610830,15.060814,19.672949,22.281876,20.481574,13.991578,18.681272,21.346658,19.742301,12.468736,18.137944
6664,20.661384,23.820578,21.701014,22.360178,21.389465,21.453090,23.666914,21.701014,15.018164,19.735114,22.349611,20.549338,13.752886,18.749064,21.409641,19.806235,12.248950,18.202829
6665,20.670632,23.992692,21.823869,22.368269,21.405278,21.471847,23.889923,21.823869,15.428616,19.757815,22.361254,20.568800,13.385465,18.776345,21.413363,19.821796,11.885305,18.230228
6666,19.996269,23.453050,21.230216,21.538968,20.666467,20.768778,23.322745,21.230216,10.158150,19.137688,21.529901,19.910961,7.859121,18.292021,20.663463,19.233763,6.940456,17.804063
6667,19.704357,23.313862,21.017826,21.195400,20.354947,20.451834,23.172243,21.017826,9.620018,18.863410,21.187676,19.626309,6.971899,18.064943,20.342663,18.974866,6.107560,17.607069
6668,19.200489,22.751795,20.472992,20.556754,19.795700,19.925829,22.536116,20.472992,6.029449,18.409868,20.543967,19.140966,4.100249,17.737965,19.773198,18.545965,3.586570,17.318732
6669,18.962612,22.604273,20.235093,20.276977,19.534874,19.659956,22.400129,20.235093,5.665423,18.070058,20.268216,18.893199,3.598117,17.518182,19.520611,18.324899,3.128917,17.129186
6670,18.792720,22.204758,19.948792,20.166853,19.385181,19.503045,21.965643,19.948792,4.393710,17.931940,20.158360,18.708650,3.158194,17.258939,19.356995,18.147834,2.634155,16.938674
6671,18.677106,22.022354,19.739767,20.053355,19.252479,19.350816,21.747423,19.739767,3.803318,17.732112,20.043837,18.560041,2.810915,17.076245,19.256176,18.015312,2.350703,16.774448
6672,18.515338,21.919930,19.533701,19.794101,19.035973,19.119036,21.573248,19.533701,3.058541,17.494153,19.782123,18.383091,2.098012,16.984060,19.080450,17.869497,1.815965,16.658544
6673,18.375345,21.904320,19.416689,19.574760,18.866794,18.933591,21.534134,19.416689,2.989541,17.299244,19.561734,18.258721,1.839675,16.955707,18.908944,17.765518,1.614360,16.622091
6674,18.253078,21.803047,19.293063,19.398594,18.724340,18.776852,21.390636,19.293063,2.649205,17.195491,19.384431,18.146761,1.563160,16.909090,18.763045,17.670259,1.380173,16.577474
6675,18.119123,21.602105,19.176371,19.198405,18.577346,18.601686,21.157235,19.176371,2.327092,17.195506,19.182706,18.047655,1.333443,16.912603,18.586852,17.584574,1.177462,16.582296
6676,18.146253,21.520473,19.211796,19.335037,18.654669,18.653727,21.195072,19.211796,3.172047,17.228520,19.323798,18.069181,2.006633,16.814563,18.631976,17.591141,1.664710,16.550305
6677,17.991327,21.374836,19.196977,19.060311,18.497150,18.482973,21.073115,19.196977,3.246571,17.320840,19.047007,18.016025,1.784069,16.985042,18.386013,17.540257,1.463542,16.694501
6678,18.245432,21.966865,19.626134,19.602549,18.893118,18.885559,21.801068,19.626134,6.838595,17.451201,19.595801,18.278270,4.142684,16.960739,18.708698,17.715986,3.121363,16.723274
6679,18.572867,22.350259,20.022706,20.012928,19.245994,19.239232,22.143423,20.022706,9.084352,17.901990,20.003515,18.583163,6.084253,17.162812,19.101122,17.969146,4.848957,16.837171
6680,18.992361,22.464043,20.288034,20.589485,19.714318,19.719691,22.252969,20.288034,10.057741,18.323100,20.576643,18.959785,8.276073,17.342926,19.608452,18.288257,6.757569,16.968061
6681,19.386475,22.651833,20.541304,21.043759,20.117989,20.146198,22.441422,20.541304,11.097673,18.641186,21.031559,19.318615,10.004482,17.605670,20.060516,18.616143,8.435888,17.171769
6682,19.737855,22.851653,20.779614,21.412808,20.467105,20.513737,22.629152,20.779614,12.061235,18.930075,21.401611,19.649412,11.426466,17.897213,20.444049,18.930775,9.868383,17.417502
6683,20.047610,23.086674,21.017825,21.729302,20.769118,20.828920,22.869908,21.017825,13.037957,19.165743,21.717158,19.939583,12.513449,18.162009,20.776722,19.214339,10.998584,17.651956
6684,20.230536,23.343280,21.233215,21.900901,20.940076,21.010727,23.158827,21.233215,13.818670,19.307603,21.886716,20.111766,12.737481,18.336817,20.965997,19.390009,11.309681,17.814021
6685,20.502964,23.522858,21.443884,22.182160,21.211147,21.291111,23.325832,21.443884,14.595461,19.561937,22.169621,20.372482,13.937729,18.575343,21.254201,19.644407,12.484774,18.034613
6686,20.787031,23.785157,21.701802,22.472624,21.492544,21.585855,23.609044,21.701802,15.757597,19.794560,22.464693,20.641913,15.059777,18.819132,21.555421,19.908870,13.603771,18.262319
6687,21.066477,24.025997,21.957536,22.767697,21.778002,21.878941,23.868656,21.957536,16.785145,20.046416,22.760445,20.918364,16.178779,19.076284,21.846287,20.175266,14.676387,18.504244
6688,21.260841,24.205526,22.145649,22.973878,21.976007,22.084851,24.073719,22.145649,17.241352,20.217579,22.964808,21.110807,16.579000,19.256807,22.047521,20.361777,15.074403,18.676034
6689,21.310284,24.395128,22.296367,23.027420,22.035520,22.141982,24.306693,22.296367,17.539990,20.286041,23.021382,21.172892,16.127982,19.324401,22.091633,20.417314,14.608347,18.742995
6690,20.515449,23.787067,21.621999,22.076946,21.173907,21.314544,23.673375,21.621999,11.443483,19.570624,22.069020,20.390683,9.362507,18.712346,21.222387,19.707520,8.450601,18.192653
6691,20.121075,23.599214,21.345645,21.630119,20.765833,20.888271,23.471027,21.345645,10.507982,19.220264,21.623121,20.015706,7.947133,18.408291,20.789158,19.357552,7.077927,17.925945
6692,19.539720,23.004620,20.751214,20.932775,20.141431,20.279493,22.809478,20.751214,6.684138,18.692949,20.921294,19.459052,4.748579,17.996809,20.141456,18.852021,4.187393,17.562586
6693,19.216619,22.841116,20.473753,20.566062,19.806530,19.915820,22.651493,20.473753,6.160044,18.296014,20.557818,19.149152,3.984611,17.740487,19.786319,18.565533,3.453164,17.344748
6694,18.949922,22.443272,20.145405,20.310335,19.551109,19.638998,22.212712,20.145405,4.687998,18.078099,20.302270,18.893843,3.193868,17.485415,19.498108,18.323423,2.663816,17.148737
6695,18.749615,22.185170,19.893807,20.044498,19.315031,19.375972,21.914654,19.893807,3.901170,17.872961,20.035033,18.685029,2.606132,17.335025,19.282762,18.140303,2.205474,16.997845
6696,18.485364,21.878833,19.640198,19.557959,18.963375,18.989077,21.540175,19.640198,2.930749,17.740220,19.546356,18.453267,1.686109,17.360178,18.951469,17.952673,1.540660,16.953878
6697,18.352852,21.488166,19.483154,19.416566,18.836246,18.814958,21.164823,19.483154,2.715269,17.801485,19.405116,18.338486,1.722211,17.271855,18.793358,17.849417,1.524112,16.905477
6698,18.183742,21.061844,19.322086,19.124602,18.634493,18.577471,20.732571,19.322086,2.240637,17.911602,19.113263,18.215569,1.426040,17.317875,18.566489,17.746317,1.302891,16.926146
6699,18.125739,20.770477,19.191326,19.144654,18.609395,18.527147,20.439355,19.191326,1.962588,17.943297,19.132997,18.151243,1.543857,17.169489,18.516056,17.679662,1.315270,16.843269
6700,18.026594,20.590766,19.092894,19.002182,18.505187,18.409395,20.260499,19.092894,1.847063,17.925290,18.990732,18.080335,1.440180,17.169938,18.387368,17.614281,1.222966,16.841194
6701,17.874233,20.336447,18.985704,18.828512,18.381294,18.280413,19.998971,18.985704,1.561253,17.972438,18.813916,18.002750,1.249853,17.191585,18.171211,17.534830,0.980543,16.898449
6702,17.697719,20.484469,18.951053,18.826208,18.356465,18.276362,20.144983,18.951053,1.836230,17.757123,18.812056,17.957822,1.313787,17.103589,17.914244,17.450263,0.713589,16.986283
6703,17.813650,21.085869,19.099560,19.033203,18.476467,18.417515,20.820146,19.099560,3.376482,17.378974,19.019071,18.001689,1.996512,16.984308,18.115820,17.468313,1.270668,16.820806
6704,17.908916,21.309248,19.188095,19.188095,18.573899,18.525351,20.982380,19.188095,3.951153,17.393811,19.172764,18.049892,2.472650,16.927020,18.266931,17.499755,1.689381,16.732579
6705,18.122034,21.680119,19.395622,19.403252,18.736128,18.746841,21.355617,19.395622,5.450588,17.435627,19.387550,18.166134,3.396660,16.944717,18.567118,17.613366,2.652309,16.659613
6706,18.411018,21.818436,19.585446,19.786013,19.022863,19.083843,21.500345,19.585446,6.477105,17.670548,19.773954,18.365659,4.763530,16.957364,18.949661,17.795426,3.904174,16.641192
6707,18.702201,21.905675,19.743702,20.188431,19.330929,19.415596,21.623823,19.743702,7.179269,17.863582,20.176121,18.591387,6.051334,17.006652,19.319479,17.996740,5.050898,16.674001
6708,18.865062,22.056486,19.878939,20.350733,19.481808,19.585431,21.791902,19.878939,7.723231,17.965977,20.340216,18.730701,6.498118,17.121186,19.506018,18.132540,5.545162,16.759063
6709,19.021688,22.211810,20.024139,20.510566,19.630010,19.748404,21.964550,20.024139,8.387085,18.083727,20.501117,18.867791,7.059762,17.234465,19.682281,18.266726,6.118485,16.851171
6710,19.157739,22.408768,20.184033,20.614389,19.740068,19.884634,22.176076,20.184033,9.142792,18.191991,20.606859,18.981626,7.459262,17.356393,19.829960,18.389486,6.611284,16.949011
6711,19.119771,22.157827,20.034666,20.553286,19.676509,19.869992,21.890268,20.034666,7.401453,18.179063,20.545454,18.916182,6.498686,17.286910,19.798308,18.344301,5.799606,16.890294
6712,19.131889,22.215572,20.067147,20.531340,19.673206,19.881203,21.957308,20.067147,7.812800,18.176986,20.523510,18.929190,6.589969,17.334870,19.800732,18.367498,5.924135,16.934264
6713,18.985536,22.262176,20.035461,20.292955,19.498120,19.728454,22.028033,20.035461,7.476375,18.042889,20.287103,18.807760,5.550679,17.328416,19.611876,18.269719,5.035938,16.927562
6714,18.720860,22.237151,19.904680,19.929775,19.208319,19.459153,22.062801,19.904680,6.484451,17.746559,19.922745,18.583196,4.024909,17.243647,19.288504,18.072123,3.654830,16.855741
6715,18.572512,22.132276,19.791943,19.792509,19.077972,19.294926,21.940814,19.791943,5.886022,17.643071,19.784584,18.459687,3.629056,17.134790,19.116347,17.950986,3.192068,16.785624
6716,18.285890,21.549478,19.403535,19.418037,18.764315,19.040226,21.244568,19.403535,3.156038,17.562503,19.405720,18.203086,2.061646,17.000453,18.778906,17.722444,1.811067,16.665982
6717,18.134752,21.407393,19.230798,19.234824,18.605164,18.839700,21.067873,19.230798,2.828667,17.393723,19.218727,18.068296,1.771395,16.917866,18.601833,17.600945,1.541135,16.600056
6718,17.982296,21.208802,19.073093,19.044902,18.455898,18.650198,20.814616,19.073093,2.308676,17.331570,19.031310,17.952411,1.430258,16.873513,18.409164,17.494446,1.212610,16.579728
6719,17.901021,21.170999,18.960129,18.882653,18.328325,18.477053,20.727051,18.960129,2.077376,17.193208,18.866924,17.857050,1.187313,16.847175,18.323957,17.417666,1.065530,16.511374
6720,17.810443,20.961813,18.847277,18.632693,18.162732,18.267372,20.467312,18.847277,1.712012,17.227241,18.617133,17.765131,0.900374,16.913129,18.212456,17.350999,0.910365,16.489543
6721,17.698613,20.668674,18.740806,18.415873,18.019431,18.092015,20.137419,18.740806,1.372689,17.344194,18.399374,17.686980,0.700191,16.974586,18.056539,17.289554,0.753847,16.522569
6722,17.552103,20.164532,18.628352,18.100158,17.829804,17.852029,19.625689,18.628352,0.968358,17.631015,18.082695,17.608524,0.460393,17.134353,17.834090,17.229832,0.586700,16.625574
6723,17.386899,19.563339,18.509248,17.771160,17.635450,17.594729,19.038198,18.509248,0.523921,17.980298,17.754680,17.531125,0.221430,17.307569,17.577156,17.169462,0.403818,16.761768
6724,17.247998,19.125344,18.408867,17.551714,17.498818,17.396675,18.638694,18.408867,0.246223,18.179039,17.536153,17.466149,0.074998,17.396145,17.364192,17.115205,0.266749,16.866219
6725,17.086341,18.654665,18.301252,17.381206,17.386628,17.264967,18.188486,18.301252,-0.125415,18.414019,17.362251,17.407959,-0.050835,17.453667,17.113724,17.055046,0.065260,16.996367
6726,16.995196,18.442399,18.229929,17.491625,17.433618,17.354832,18.097214,18.229929,-0.199895,18.362644,17.480836,17.392302,0.133350,17.303768,16.984988,17.006863,-0.032948,17.028738
6727,17.075465,19.188646,18.311893,17.776219,17.580729,17.515681,18.856542,18.311893,0.852196,17.767244,17.765412,17.419132,0.541815,17.072851,17.137169,17.004947,0.206883,16.872725
6728,17.284726,19.864835,18.428178,18.201782,17.820430,17.815923,19.463453,18.428178,1.784374,17.392902,18.192287,17.495055,1.201730,16.797823,17.485394,17.055391,0.741143,16.625387
6729,17.570958,20.489543,18.587506,18.678618,18.108306,18.189211,20.048290,18.587506,2.857197,17.126723,18.670021,17.616804,2.060024,16.563588,17.933250,17.156911,1.518469,16.380571
6730,17.815656,20.644758,18.690520,19.038506,18.347813,18.494019,20.178064,18.690520,3.295793,17.202976,19.031029,17.749999,2.838243,16.468968,18.288841,17.274874,2.246541,16.260906
6731,18.148840,20.680046,18.808654,19.563729,18.709710,18.889468,20.288965,18.808654,3.915812,17.328342,19.556364,17.968886,4.199295,16.381408,18.750463,17.461271,3.410249,16.172079
6732,18.354687,20.782751,18.912581,19.798607,18.903224,19.118853,20.425520,18.912581,4.382909,17.399642,19.791640,18.125860,4.825680,16.460080,19.007953,17.608097,4.055314,16.208240
6733,18.522777,20.912928,19.019388,19.936955,19.033282,19.300380,20.581879,19.019388,4.884664,17.456897,19.929183,18.249369,5.251438,16.569556,19.208764,17.738793,4.595426,16.268823
6734,18.642223,21.062673,19.125124,20.006314,19.114366,19.417738,20.749033,19.125124,5.361067,17.501215,20.000170,18.339287,5.483131,16.678403,19.341573,17.842965,4.947405,16.344358
6735,18.740360,21.144934,19.214619,20.099972,19.206854,19.526948,20.848139,19.214619,5.700229,17.581099,20.095240,18.429517,5.812602,16.763794,19.444804,17.935280,5.267543,16.425755
6736,18.788819,21.096664,19.231851,20.118310,19.236542,19.587805,20.800972,19.231851,5.495151,17.662730,20.113504,18.469201,5.758439,16.824899,19.492571,17.984531,5.281240,16.476492
6737,18.650746,20.905038,19.117283,19.847648,19.038517,19.467765,20.612611,19.117283,4.423314,17.621954,19.842035,18.335439,4.456645,16.828842,19.319473,17.886486,4.238903,16.453498
6738,18.280502,20.930831,18.961335,19.138702,18.540189,19.101343,20.667655,18.961335,3.388302,17.255014,19.130475,18.023688,2.197786,16.916902,18.842485,17.638237,2.391319,16.433988
6739,18.038132,20.733811,18.814271,18.814271,18.293997,18.825211,20.414913,18.814271,2.630832,17.213629,18.803996,17.847749,1.571698,16.891501,18.526990,17.479437,1.721769,16.431885
6740,17.860464,19.881396,18.570627,18.570627,18.104722,18.655417,19.476842,18.570627,1.166469,17.664411,18.557847,17.708237,1.093607,16.858628,18.306571,17.350628,1.230478,16.394684
6741,17.764112,20.099029,18.502339,18.501302,18.027452,18.506440,19.654571,18.502339,1.356281,17.350107,18.483189,17.628682,1.005832,16.774175,18.194501,17.272238,1.085586,16.349976
6742,17.613161,19.751692,18.386477,18.370100,17.927228,18.304386,19.228800,18.386477,0.838505,17.544153,18.353347,17.554373,0.795351,16.755400,17.982621,17.190922,0.788110,16.399222
6743,17.554760,19.567837,18.298293,18.249121,17.837216,18.126447,18.973094,18.298293,0.592364,17.623492,18.230562,17.493038,0.647424,16.755513,17.920930,17.136280,0.688794,16.351629
6744,17.522727,19.346446,18.221344,18.119665,17.747132,17.969773,18.691248,18.221344,0.372841,17.751440,18.098351,17.439815,0.522510,16.781279,17.896490,17.095569,0.635483,16.294649
6745,17.434193,18.939430,18.140240,17.944849,17.639765,17.810778,18.257821,18.140240,0.090054,18.022659,17.923382,17.391600,0.407284,16.859819,17.765181,17.055921,0.543213,16.346660
6746,17.348754,18.519006,18.062033,17.743739,17.521749,17.657917,17.842517,18.062033,-0.168828,18.281549,17.722656,17.345956,0.289717,16.969255,17.635253,17.021327,0.472165,16.407402
6747,17.264863,18.120741,17.986022,17.566818,17.416452,17.528488,17.451952,17.986022,-0.415407,18.520092,17.545063,17.303918,0.187567,17.062772,17.506090,16.989174,0.402064,16.472259
6748,17.199628,18.004384,17.936005,17.469887,17.355276,17.447038,17.391783,17.936005,-0.461590,18.480227,17.450610,17.271858,0.151611,17.093106,17.405892,16.963899,0.374883,16.521905
6749,17.068320,17.676303,17.869661,17.343491,17.276819,17.371589,17.120592,17.869661,-0.699544,18.618730,17.320557,17.238549,0.076586,17.156541,17.190745,16.928405,0.244996,16.666064
6750,16.997756,17.600564,17.812899,17.506120,17.365531,17.447790,17.255706,17.812899,-0.838732,18.370093,17.495148,17.252117,0.365831,17.009085,17.076174,16.908136,0.252945,16.740097
6751,17.064728,18.646087,17.947637,17.730245,17.485070,17.597977,18.295766,17.947637,0.517327,17.599508,17.719338,17.280085,0.652739,16.840833,17.197778,16.912672,0.423674,16.627566
6752,17.213069,19.004159,18.023938,18.007544,17.645509,17.781274,18.591525,18.023938,0.951081,17.456351,17.997431,17.337577,1.105689,16.677724,17.440044,16.953669,0.814999,16.467293
6753,17.479658,19.720891,18.193198,18.482668,17.933922,18.109585,19.278485,18.193198,2.120465,17.107911,18.474268,17.461120,1.979516,16.447972,17.852450,17.053610,1.560796,16.254770
6754,17.811782,19.830051,18.321320,19.004023,18.287387,18.506566,19.412987,18.321320,2.706931,17.229654,18.997264,17.666245,3.300439,16.335225,18.322530,17.228069,2.713861,16.133608
6755,18.086056,20.014154,18.456573,19.330892,18.536979,18.814559,19.648275,18.456573,3.371056,17.264871,19.323915,17.848409,4.173872,16.372904,18.684118,17.402555,3.625253,16.120993
6756,18.134658,20.174042,18.530103,19.261262,18.520031,18.843803,19.799654,18.530103,3.511488,17.260552,19.254206,17.877629,3.807517,16.501051,18.727331,17.457319,3.512764,16.187307
6757,18.168620,20.287771,18.586497,19.203485,18.496014,18.864607,19.911446,18.586497,3.648097,17.261547,19.194435,17.884895,3.605667,16.575356,18.760362,17.492343,3.491343,16.224324
6758,18.248244,20.424254,18.666124,19.239519,18.533915,18.944925,20.064811,18.666124,4.034554,17.267438,19.232727,17.922455,3.779520,16.612183,18.857581,17.551860,3.766393,16.246138
6759,18.234481,20.490620,18.706482,19.175963,18.501678,18.924135,20.128689,18.706482,4.074474,17.284275,19.169996,17.916900,3.589988,16.663804,18.823926,17.560830,3.618636,16.297735
6760,18.080903,20.525287,18.682628,18.821692,18.273103,18.735742,20.120962,18.682628,3.688247,17.244294,18.815289,17.798690,2.606814,16.782090,18.605590,17.481261,2.883059,16.356932
6761,17.964316,19.843110,18.502532,18.569866,18.098461,18.642340,19.470241,18.502532,2.241298,17.534823,18.562629,17.692314,2.015727,16.821998,18.452795,17.406055,2.424341,16.359315
6762,17.877909,19.714166,18.416094,18.450250,17.993314,18.630392,19.440864,18.416094,1.964212,17.391323,18.441616,17.601050,1.611141,16.760484,18.361661,17.325049,1.986908,16.288438
6763,17.773209,19.491501,18.322876,18.323321,17.896821,18.503131,19.195368,18.322876,1.536904,17.450385,18.314058,17.531739,1.378065,16.749419,18.224145,17.257854,1.702134,16.291562
6764,17.654708,18.491297,18.096511,18.096511,17.744034,18.368524,18.143541,18.096511,0.070553,18.049481,18.085290,17.445434,0.959888,16.805579,18.068388,17.181930,1.329833,16.295471
6765,17.602613,18.758280,18.059812,18.059812,17.699083,18.284585,18.375583,18.059812,0.429346,17.744041,18.044285,17.397031,0.880058,16.749776,18.013743,17.132749,1.197868,16.251756
6766,17.483636,18.354812,17.960639,17.960639,17.626509,18.116909,17.913576,17.960639,-0.055573,18.007702,17.946378,17.346624,0.708212,16.746870,17.844829,17.070845,0.913950,16.296860
6767,17.417847,18.123397,17.885138,17.885138,17.567682,17.936109,17.625888,17.885138,-0.270692,18.144387,17.869297,17.303769,0.590489,16.738240,17.762822,17.023591,0.771857,16.284361
6768,17.390233,18.022435,17.833657,17.833657,17.523161,17.804004,17.464948,17.833657,-0.343932,18.202366,17.814527,17.268215,0.509600,16.721903,17.741512,16.988771,0.702157,16.236030
6769,17.345940,17.838035,17.782358,17.782358,17.482920,17.724324,17.247830,17.782358,-0.471613,18.316885,17.761421,17.239231,0.460728,16.717041,17.684652,16.958840,0.640383,16.233028
6770,17.309872,17.639049,17.733237,17.733237,17.446295,17.659891,17.021919,17.733237,-0.600027,18.444554,17.711898,17.213894,0.420088,16.715890,17.639203,16.933493,0.595297,16.227783
6771,17.263371,17.413997,17.684186,17.684186,17.410414,17.595167,16.773535,17.684186,-0.739749,18.594836,17.661661,17.190574,0.382678,16.719486,17.573690,16.908720,0.540175,16.243750
6772,17.223295,17.747161,17.687513,17.680617,17.401776,17.556231,17.130507,17.687513,-0.470163,18.244518,17.659157,17.176569,0.407349,16.693980,17.514760,16.890192,0.527192,16.265625
6773,17.142398,18.610160,17.760803,17.732776,17.421248,17.576773,18.014849,17.760803,0.223174,17.506756,17.706979,17.171232,0.470642,16.635486,17.383669,16.866659,0.454182,16.349649
6774,17.260115,20.072048,18.180945,18.179792,17.719896,17.799590,19.822410,18.180945,3.450404,16.539480,18.169461,17.326527,1.771870,16.483593,17.532083,16.949294,1.225039,16.366504
6775,17.531869,20.990355,18.635469,18.635469,18.047387,18.105667,20.687060,18.635469,6.045770,16.583879,18.621700,17.544863,3.173297,16.468027,17.902684,17.108081,2.341591,16.313479
6776,17.898904,21.288239,18.984403,19.242935,18.496576,18.537006,20.994195,18.984403,7.448399,16.974611,19.225074,17.859140,5.062226,16.493206,18.381683,17.347156,3.834014,16.312629
6777,18.115356,21.496122,19.212338,19.495820,18.722039,18.762166,21.189070,19.212338,7.979155,17.235605,19.478005,18.060569,5.721533,16.643133,18.636921,17.519282,4.511394,16.401643
6778,18.284288,21.663743,19.393142,19.665576,18.887346,18.930987,21.327279,19.393142,8.414556,17.459005,19.648705,18.221157,6.210615,16.793610,18.825529,17.665727,5.045777,16.505924
6779,18.477833,21.854210,19.583330,19.885037,19.080873,19.128369,21.525430,19.583330,9.093111,17.641231,19.866630,18.393334,6.898126,16.920038,19.049170,17.824876,5.732276,16.600581
6780,18.611524,22.072325,19.765749,20.049275,19.223875,19.267247,21.793853,19.765749,9.724229,17.737644,20.027863,18.520386,7.227953,17.012910,19.199699,17.939325,6.043161,16.678951
6781,18.777150,22.175448,19.909125,20.241267,19.398992,19.441463,21.874513,19.909125,10.061714,17.943737,20.222130,18.678747,7.901280,17.135363,19.385068,18.082388,6.669012,16.779707
6782,18.921833,22.349560,20.066919,20.407680,19.553186,19.595372,22.072309,20.066919,10.610420,18.061530,20.395211,18.816414,8.353338,17.237617,19.547462,18.206829,7.093226,16.866196
6783,19.051101,22.475137,20.207995,20.567072,19.698420,19.741325,22.220742,20.207995,11.019667,18.195248,20.555378,18.948581,8.797116,17.341784,19.688536,18.322604,7.478392,16.956673
6784,19.180693,22.595891,20.346625,20.739045,19.847067,19.893100,22.384489,20.346625,11.448264,18.308761,20.724514,19.079300,9.242443,17.434087,19.833218,18.434950,7.855161,17.036681
6785,19.263932,22.767091,20.495310,20.858206,19.955056,20.003381,22.628564,20.495310,11.968867,18.362057,20.848765,19.173061,9.401733,17.497356,19.924452,18.509051,7.941274,17.093650
6786,18.680820,22.308789,19.975329,20.052056,19.292586,19.383608,22.118223,19.975329,7.189871,17.832436,20.038812,18.639638,4.694530,17.240464,19.229074,18.054244,3.941809,16.879413
6787,18.515173,22.208426,19.830792,19.851977,19.109966,19.202514,22.008723,19.830792,6.979238,17.652862,19.841125,18.470202,4.393159,17.099280,19.048173,17.906030,3.660029,16.763887
6788,18.145481,21.572292,19.351077,19.351077,18.691982,18.839393,21.243713,19.351077,3.678891,17.458440,19.331684,18.132243,2.331464,16.932802,18.606462,17.618644,1.920112,16.630826
6789,18.005315,21.477414,19.164916,19.164916,18.522138,18.674514,21.167473,19.164916,3.486059,17.162360,19.151616,17.971345,2.054622,16.791073,18.461855,17.483556,1.703027,16.505257
6790,17.853394,21.146192,18.939052,18.999939,18.368374,18.524170,20.758754,18.939052,2.480866,17.119350,18.986346,17.827648,1.579695,16.668950,18.287255,17.357553,1.267495,16.427852
6791,17.808811,21.048180,18.791375,18.954135,18.295948,18.424592,20.603877,18.791375,2.145866,16.978872,18.938796,17.733456,1.427032,16.528116,18.270922,17.280685,1.172366,16.290448
6792,17.761297,21.066922,18.684659,18.854093,18.204772,18.292727,20.559762,18.684659,1.952591,16.809556,18.836895,17.651664,1.234211,16.466432,18.236467,17.218245,1.060299,16.200023
6793,17.682754,20.930018,18.586540,18.733783,18.110141,18.176052,20.376552,18.586540,1.705679,16.796527,18.714226,17.581567,1.079296,16.448908,18.139159,17.161149,0.931932,16.183139
6794,17.592991,20.685881,18.493769,18.556334,17.992428,18.035315,20.097554,18.493769,1.442252,16.889985,18.536289,17.516550,0.917031,16.496811,18.015853,17.109721,0.814866,16.203590
6795,17.478109,20.342839,18.402209,18.337116,17.856186,17.864698,19.736355,18.402209,1.158133,17.068062,18.315826,17.454001,0.748125,16.592175,17.844549,17.059321,0.681634,16.274093
6796,17.465508,20.441926,18.438487,18.347487,17.863642,17.852166,20.000832,18.438487,1.871876,16.876142,18.332373,17.453502,1.052993,16.574631,17.822840,17.057129,0.917413,16.291418
6797,17.427017,20.393058,18.472278,18.360025,17.873887,17.872076,20.029120,18.472278,2.253120,16.915436,18.344036,17.462506,1.275784,16.580975,17.754295,17.052986,1.014960,16.351677
6798,17.670978,21.349609,18.942339,18.922422,18.269692,18.283711,21.154109,18.942339,5.994595,16.730570,18.914517,17.705470,3.276901,16.496423,18.075054,17.209178,2.346796,16.343303
6799,17.993494,21.734643,19.342357,19.341490,18.616656,18.636039,21.495615,19.342357,8.086534,17.189099,19.330625,17.991933,5.027440,16.653241,18.475827,17.442257,3.881559,16.408687
6800,18.354580,21.818425,19.593080,19.865533,19.034785,19.047514,21.573184,19.593080,8.844015,17.612977,19.850617,18.320932,6.832248,16.791248,18.917892,17.710794,5.391433,16.503696
6801,18.573107,22.017008,19.794073,20.087761,19.248079,19.267994,21.757952,19.794073,9.440967,17.830194,20.072736,18.526505,7.433203,16.980274,19.162230,17.899823,6.068772,16.637417
6802,18.745504,22.183964,19.957860,20.242304,19.405854,19.438303,21.896071,19.957860,9.903825,18.019648,20.227831,18.686624,7.875221,17.145418,19.348003,18.056934,6.597077,16.765864
6803,18.963707,22.370318,20.145644,20.475041,19.615591,19.662666,22.088538,20.145644,10.665052,18.202749,20.459238,18.877400,8.683123,17.295561,19.594726,18.242543,7.422481,16.890361
6804,19.270884,22.588025,20.394930,20.854087,19.939813,20.001932,22.365399,20.394930,11.873604,18.424461,20.836980,19.154792,10.136489,17.472604,19.947838,18.497223,8.741085,17.046607
6805,19.511594,22.727228,20.573734,21.113463,20.187345,20.250550,22.487391,20.573734,12.356022,18.660077,21.098193,19.390352,11.027112,17.682512,20.205538,18.718516,9.601346,17.231493
6806,19.713065,22.929013,20.764224,21.329828,20.395414,20.459626,22.709243,20.764224,13.047872,18.819205,21.319891,19.586496,11.628224,17.853101,20.421583,18.903329,10.184983,17.385075
