,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
6807,19.860613,23.083523,20.921519,21.491213,20.553077,20.615882,22.879950,20.921519,13.467217,18.963087,21.481881,19.740374,11.975534,17.998866,20.573566,19.045809,10.505668,17.518053
6808,20.073354,23.225442,21.097340,21.747867,20.782469,20.854242,23.059451,21.097340,14.112039,19.135228,21.736437,19.947746,12.864747,18.159056,20.807136,19.234747,11.309049,17.662357
6809,20.136596,23.427135,21.255072,21.815706,20.856738,20.929767,23.316645,21.255072,14.583659,19.193499,21.808175,20.024231,12.619702,18.240287,20.866728,19.302160,11.067826,17.737592
6810,19.433084,22.960819,20.686315,20.900429,20.070455,20.180558,22.814540,20.686315,9.350795,18.558091,20.890255,19.353130,6.753680,17.816004,20.061760,18.714598,5.919035,17.367436
6811,19.171424,22.829474,20.492795,20.600234,19.795695,19.895917,22.671122,20.492795,8.833538,18.314467,20.591602,19.099276,6.051672,17.606949,19.773179,18.483704,5.229068,17.194230
6812,18.712909,22.249589,19.966236,20.003027,19.280549,19.423111,22.002631,19.966236,5.290386,17.929841,19.988431,18.661153,3.448159,17.333875,19.247787,18.101621,2.977645,16.955455
6813,18.513823,22.130617,19.752791,19.753735,19.051262,19.197340,21.898339,19.752791,5.028265,17.607243,19.743864,18.445236,3.043439,17.146608,19.038470,17.914227,2.634755,16.789983
6814,18.338001,21.777846,19.485571,19.585103,18.875188,19.025656,21.498112,19.485571,3.805528,17.473030,19.575187,18.262689,2.481812,16.950191,18.853874,17.748432,2.090289,16.642990
6815,18.229057,21.624983,19.289287,19.459444,18.740785,18.869212,21.294938,19.289287,3.224343,17.283636,19.448178,18.121816,2.132298,16.795454,18.755436,17.627481,1.813334,16.499526
6816,18.078628,21.564193,19.102489,19.201827,18.535804,18.631239,21.142953,19.102489,2.560973,17.062025,19.187043,17.965969,1.532562,16.744895,18.584355,17.500653,1.360147,16.416951
6817,17.967319,21.498642,18.995381,19.065280,18.421058,18.477580,21.058594,18.995381,2.492972,16.932167,19.050202,17.870556,1.425361,16.690911,18.448376,17.417539,1.245556,16.386702
6818,17.900638,21.232758,18.886241,19.005013,18.356054,18.392353,20.778700,18.886241,2.209084,16.993782,18.989607,17.801696,1.386659,16.613785,18.377322,17.355856,1.192366,16.334391
6819,17.886030,20.602009,18.773800,19.078040,18.382119,18.384621,20.195593,18.773800,1.854332,17.352007,19.063686,17.785749,1.666713,16.507811,18.371165,17.331590,1.355835,16.292016
6820,17.812042,20.735634,18.808904,18.902015,18.296872,18.262161,20.415162,18.808904,2.653210,17.202645,18.891072,17.776946,1.840307,16.662821,18.240800,17.322034,1.517614,16.403267
6821,17.731744,20.582905,18.808311,18.801021,18.243084,18.199157,20.301663,18.808311,2.813240,17.314959,18.788633,17.765729,1.926991,16.742825,18.108224,17.301481,1.519778,16.494737
6822,17.901535,21.517620,19.240044,19.175772,18.526521,18.502835,21.342365,19.240044,6.368831,17.137723,19.168716,17.964600,3.647782,16.760484,18.315276,17.428687,2.685860,16.542097
6823,18.216331,21.929323,19.628389,19.598960,18.872392,18.853361,21.708972,19.628389,8.510448,17.547806,19.588943,18.245411,5.495603,16.901879,18.705576,17.657195,4.288313,16.608813
6824,18.603486,22.090665,19.893932,20.154227,19.312164,19.303772,21.862207,19.893932,9.474139,17.925657,20.140250,18.587588,7.473616,17.034927,19.182913,17.941283,5.976487,16.699654
6825,18.965861,22.283545,20.140101,20.573955,19.680258,19.699205,22.054200,20.140101,10.439065,18.226002,20.560712,18.909861,9.003368,17.259011,19.605471,18.234878,7.474903,16.864286
6826,19.300580,22.470966,20.369135,20.932692,20.013390,20.053267,22.228580,20.369135,11.329023,18.509691,20.920479,19.219687,10.362401,17.518896,19.977077,18.527440,8.832190,17.077804
6827,19.574128,22.685191,20.584716,21.214980,20.280878,20.330500,22.446963,20.584716,12.139866,18.722468,21.201590,19.475255,11.253864,17.748920,20.272937,18.775489,9.761762,17.278042
6828,19.721161,22.925137,20.776416,21.353654,20.419068,20.474532,22.720260,20.776416,12.781952,18.832573,21.337903,19.615087,11.328567,17.892270,20.424691,18.917128,9.913148,17.409564
6829,19.934715,23.065975,20.944924,21.579142,20.634822,20.693792,22.843735,20.944924,13.284080,19.046113,21.564978,19.820936,12.201321,18.076893,20.652028,19.114928,10.753554,17.577827
6830,20.105561,23.264486,21.123730,21.755767,20.807966,20.868248,23.058857,21.123730,13.931591,19.188602,21.746458,19.986784,12.668446,18.227111,20.832617,19.274639,11.216366,17.716662
6831,20.206886,23.397180,21.251601,21.863613,20.916722,20.973584,23.203480,21.251601,14.163674,19.299722,21.854739,20.095957,12.762485,18.337174,20.933282,19.376719,11.295096,17.820155
6832,20.237714,23.502805,21.338769,21.896310,20.951394,21.007309,23.334250,21.338769,14.190166,19.343289,21.884703,20.134749,12.444187,18.384795,20.959459,19.412863,10.998080,17.866267
6833,20.236098,23.637522,21.435507,21.909107,20.965054,21.019667,23.523997,21.435507,14.418367,19.347017,21.901367,20.145780,12.120098,18.390193,20.954804,19.414721,10.632313,17.874638
6834,19.560094,23.109007,20.844190,21.064571,20.226808,20.308888,22.960989,20.844190,9.229356,18.727391,21.054282,19.502768,6.764684,17.951254,20.188655,18.841738,5.872632,17.494820
6835,19.291086,22.969661,20.638554,20.747330,19.939447,20.016582,22.809562,20.638554,8.752717,18.467546,20.738611,19.240180,6.041132,17.741748,19.892597,18.603645,5.196588,17.314693
6836,18.826269,22.373358,20.103810,20.164728,19.430677,19.536833,22.124594,20.103810,5.233529,18.083026,20.150027,18.801245,3.493143,17.452464,19.360211,18.216050,2.963207,17.071889
6837,18.602797,22.242748,19.872552,19.887676,19.179860,19.282292,22.005595,19.872552,4.894934,17.739509,19.877369,18.569539,3.001225,17.261709,19.119371,18.012427,2.540229,16.905484
6838,18.395272,21.868135,19.590909,19.690707,18.983059,19.067594,21.577195,19.590909,3.637442,17.604622,19.680692,18.372630,2.395424,17.064569,18.889512,17.830426,1.939481,16.771340
6839,18.234623,21.652893,19.388443,19.452716,18.785811,18.822664,21.320275,19.388443,3.080486,17.456612,19.441435,18.212139,1.960228,16.982843,18.707551,17.694133,1.615990,16.680715
6840,18.105737,21.308294,19.224569,19.231632,18.617845,18.590796,20.959691,19.224569,2.647100,17.489448,19.219354,18.091524,1.720617,16.963693,18.552107,17.595600,1.459247,16.639093
6841,17.925472,21.005089,19.080380,18.922786,18.408911,18.326950,20.638380,19.080380,2.255438,17.522380,18.910285,17.970208,1.360902,17.030132,18.302521,17.494559,1.169647,16.686596
6842,17.904130,20.462185,18.947083,19.003648,18.429634,18.308455,20.126804,18.947083,1.871350,17.767361,18.991904,17.937647,1.672329,16.883391,18.297381,17.454699,1.336716,16.612017
6843,17.775197,20.048610,18.817269,18.768190,18.281583,18.121251,19.722598,18.817269,1.469759,17.911940,18.756987,17.865604,1.447117,16.974222,18.110439,17.392064,1.166248,16.673689
6844,17.699154,20.257900,18.839333,18.590016,18.176543,18.013958,19.986541,18.839333,2.247014,17.692126,18.580598,17.822995,1.483902,17.065392,17.995912,17.360002,1.245544,16.724092
6845,17.532858,20.230478,18.820934,18.305924,17.998985,17.831192,19.969554,18.820934,2.331778,17.672315,18.294593,17.740327,1.125200,17.186061,17.746614,17.288566,0.929869,16.830519
6846,17.857107,21.281197,19.247241,19.094025,18.502636,18.399616,21.113100,19.247241,5.918776,17.381382,19.087190,17.991151,3.476797,16.895111,18.219862,17.442530,2.465812,16.665197
6847,18.186431,21.766313,19.623174,19.550009,18.863875,18.785417,21.549182,19.623174,8.012716,17.697166,19.540220,18.272073,5.275836,17.003926,18.639581,17.668544,4.039780,16.697506
6848,18.575046,22.001552,19.881855,20.139137,19.316262,19.252415,21.769802,19.881855,8.985265,17.993909,20.124932,18.608675,7.216289,17.092419,19.129726,17.941126,5.656884,16.752525
6849,18.829569,22.216052,20.087057,20.402267,19.558374,19.523278,21.971765,20.087057,9.676872,18.202349,20.388132,18.832336,7.988103,17.276540,19.423390,18.150917,6.533402,16.878444
6850,19.120890,22.414276,20.293076,20.708971,19.835017,19.840092,22.152271,20.293076,10.512928,18.433881,20.695815,19.081820,9.126432,17.467824,19.757740,18.393062,7.716656,17.028383
6851,19.399344,22.610880,20.496438,21.014516,20.109146,20.132522,22.355317,20.496438,11.330882,18.637558,21.000153,19.329515,10.183452,17.658876,20.070765,18.632006,8.770020,17.193248
6852,19.498171,22.830283,20.655046,21.101304,20.199471,20.223650,22.606640,20.655046,11.790305,18.703452,21.084099,19.425422,10.020685,17.766745,20.169240,18.731234,8.687529,17.293228
6853,19.669096,22.950186,20.794634,21.279380,20.368937,20.399330,22.705684,20.794634,12.188925,18.883584,21.263760,19.585966,10.701185,17.908172,20.353392,18.887043,9.352564,17.420694
6854,19.913768,23.158936,21.005867,21.555786,20.621778,20.662855,22.941531,21.005867,13.219407,19.070203,21.546007,19.813078,11.834853,18.080148,20.625176,19.100731,10.411032,17.576286
6855,20.091888,23.320282,21.176766,21.755984,20.811375,20.854608,23.121290,21.176766,13.776577,19.232242,21.746800,19.992878,12.426195,18.238956,20.813189,19.267544,10.950591,17.721900
6856,20.238510,23.443145,21.312018,21.930654,20.969091,21.019118,23.275713,21.312018,14.101640,19.348322,21.919163,20.137777,12.792444,18.356391,20.971551,19.400749,11.280207,17.829946
6857,20.299591,23.630312,21.460465,22.009353,21.047850,21.094927,23.519537,21.460465,14.617775,19.401393,22.001750,20.213188,12.697375,18.424625,21.031588,19.463022,11.135577,17.894455
6858,19.484177,23.090168,20.801220,20.960491,20.149083,20.221742,22.932384,20.801220,8.748115,18.670055,20.949531,19.448691,6.160726,17.947851,20.093572,18.787726,5.360304,17.481880
6859,19.243838,22.944181,20.611098,20.704888,19.903007,19.964638,22.779494,20.611098,8.521244,18.442701,20.695977,19.209157,5.842823,17.722337,19.836966,18.565976,4.994666,17.294986
6860,18.752913,22.316503,20.065407,20.097580,19.379777,19.448896,22.055041,20.065407,4.910234,18.075774,20.082257,18.765106,3.250609,17.447955,19.262884,18.170088,2.696921,17.077292
6861,18.512492,22.130594,19.819541,19.819541,19.128445,19.167506,21.879711,19.819541,4.491747,17.759370,19.808600,18.533310,2.780489,17.258020,18.995435,17.960557,2.256325,16.925678
6862,18.243224,21.402505,19.512572,19.457094,18.852135,18.821604,21.123701,19.512572,3.078054,17.901443,19.447598,18.331105,2.133055,17.214613,18.650403,17.777875,1.666961,16.905347
6863,18.086896,20.896402,19.292708,19.226030,18.671378,18.559379,20.611582,19.292708,2.462475,17.973834,19.216004,18.194830,1.906637,17.173657,18.460796,17.659581,1.495953,16.858365
6864,17.856986,20.386800,19.098940,18.727771,18.351743,18.168497,20.101395,19.098940,1.864092,18.096485,18.718021,18.031249,1.277071,17.344476,18.136704,17.537308,1.114593,16.937912
6865,17.600961,19.906721,18.918272,18.224577,18.027547,17.787816,19.617443,18.918272,1.285133,18.219102,18.214490,17.863972,0.644281,17.513454,17.768566,17.409412,0.660155,17.050258
6866,17.433370,19.450524,18.753528,17.926200,17.820495,17.550466,19.168222,18.753528,0.779403,18.338834,17.916510,17.736482,0.338355,17.556455,17.541134,17.310211,0.434011,17.079289
6867,17.295197,19.100046,18.609688,17.706398,17.661863,17.366336,18.818236,18.609688,0.392491,18.401141,17.696862,17.631239,0.123505,17.565615,17.357023,17.224539,0.249340,17.092054
6868,17.183285,18.842678,18.491999,17.534955,17.534657,17.229167,18.569813,18.491999,0.150950,18.414184,17.525316,17.542831,-0.033977,17.560346,17.210954,17.151664,0.115015,17.092374
6869,17.044748,18.493249,18.361947,17.366951,17.411605,17.105744,18.226802,18.361947,-0.268456,18.497092,17.355490,17.460706,-0.209004,17.565922,17.019231,17.073910,-0.108616,17.128590
6870,17.025264,18.781176,18.351633,17.830346,17.651228,17.325980,18.494488,18.351633,0.263647,18.208778,17.818454,17.504905,0.578675,17.191355,17.017090,17.034606,-0.032327,17.052122
6871,17.195258,19.656594,18.522764,18.190878,17.859699,17.584623,19.412943,18.522764,1.942320,17.632586,18.178120,17.581081,1.302707,16.984042,17.306736,17.067854,0.521227,16.828972
6872,17.381900,20.262720,18.670609,18.585258,18.095771,17.857567,19.943294,18.670609,2.921364,17.397923,18.570169,17.680674,2.041776,16.791178,17.603514,17.128625,1.090076,16.653736
6873,17.673478,20.883756,18.922060,18.962670,18.356143,18.210751,20.557116,18.922060,4.603638,17.287005,18.946857,17.839268,3.118512,16.731679,18.028760,17.267442,2.143557,16.506123
6874,17.934410,21.181100,19.115251,19.286748,18.597124,18.528825,20.837418,19.115251,5.501098,17.393085,19.273745,18.005081,4.052480,16.736417,18.383168,17.421542,3.071713,16.459916
6875,18.182974,21.387777,19.274437,19.603300,18.832033,18.821921,21.067334,19.274437,6.146404,17.481541,19.589320,18.169407,4.867741,16.749495,18.712200,17.578144,3.887769,16.444088
6876,18.379302,21.547918,19.411044,19.846097,19.024922,19.049155,21.247581,19.411044,6.667958,17.574507,19.834180,18.316821,5.509110,16.799462,18.958645,17.717195,4.507361,16.475745
6877,18.533711,21.701368,19.537466,20.018081,19.171632,19.220202,21.415286,19.537466,7.161065,17.659646,20.007168,18.440537,5.974347,16.873906,19.143392,17.836933,4.982178,16.530475
6878,18.621405,21.876266,19.652100,20.078540,19.239062,19.304992,21.596895,19.652100,7.588738,17.707306,20.069524,18.512408,6.075986,16.955292,19.239107,17.915460,5.164973,16.591813
6879,18.529133,21.612493,19.480757,19.964781,19.133489,19.226946,21.274623,19.480757,5.782945,17.686891,19.954916,18.414741,4.965111,16.874566,19.136081,17.835477,4.192801,16.534872
6880,18.494028,21.651178,19.477812,19.889823,19.084724,19.188998,21.317023,19.477812,5.995826,17.638602,19.879732,18.389092,4.859486,16.898452,19.084475,17.819232,4.124692,16.553989
6881,18.285386,21.712063,19.422099,19.539809,18.839098,18.962516,21.395137,19.422099,5.582066,17.449060,19.531949,18.232853,3.675367,16.933757,18.804139,17.692526,3.144947,16.580912
6882,18.053864,21.564579,19.268771,19.258192,18.610576,18.751717,21.321069,19.268771,4.505886,17.216472,19.248480,18.052410,2.626009,16.856340,18.512418,17.529801,2.157366,16.547185
6883,17.963801,21.442629,19.204943,19.144785,18.516919,18.631733,21.199605,19.204943,4.384181,17.210281,19.134750,17.976318,2.546183,16.817886,18.403671,17.461092,2.071747,16.518514
6884,17.696600,20.719249,18.894747,18.712206,18.210323,18.350398,20.361838,18.894747,2.189144,17.427656,18.697941,17.783657,1.364265,16.869372,18.042796,17.300948,1.106960,16.559100
6885,17.589186,20.518328,18.766290,18.505469,18.059405,18.167247,20.151278,18.766290,2.009700,17.381302,18.488131,17.684269,1.166451,16.880407,17.908659,17.224074,0.993374,16.539488
6886,17.438551,20.132025,18.628596,18.245199,17.889715,17.937806,19.734995,18.628596,1.482945,17.522197,18.231689,17.590488,0.859425,16.949286,17.693646,17.147013,0.732671,16.600380
6887,17.350179,19.891568,18.521172,18.031727,17.746835,17.724381,19.468997,18.521172,1.192266,17.573348,18.016857,17.510565,0.636865,17.004272,17.577968,17.089849,0.614003,16.601731
6888,17.254134,19.541132,18.412292,17.787392,17.592827,17.493287,19.092886,18.412292,0.806198,17.731697,17.773473,17.434761,0.401222,17.096048,17.443350,17.037886,0.480292,16.632422
6889,17.135985,19.121809,18.304456,17.570251,17.455593,17.297234,18.665758,18.304456,0.421297,17.943154,17.555775,17.367935,0.219031,17.180095,17.266865,16.986407,0.327029,16.705949
6890,17.028143,18.741584,18.203254,17.362495,17.325561,17.121785,18.280537,18.203254,0.089023,18.125971,17.348078,17.305858,0.048633,17.263639,17.106566,16.938516,0.193579,16.770466
6891,16.937619,18.420805,18.110817,17.217169,17.230047,16.990205,17.943335,18.110817,-0.186099,18.278298,17.202437,17.254206,-0.057524,17.305974,16.974431,16.895548,0.087652,16.816666
6892,16.877950,18.254045,18.042602,17.138475,17.171826,16.924163,17.780244,18.042602,-0.293521,18.304960,17.123294,17.214292,-0.101807,17.305290,16.892535,16.861282,0.034966,16.830028
6893,16.760026,17.907589,17.958833,17.031446,17.098955,16.863459,17.435707,17.958833,-0.587059,18.481959,17.012506,17.174597,-0.181901,17.336689,16.709897,16.817316,-0.120547,16.924735
6894,16.706902,17.838640,17.904262,17.175985,17.167024,17.018187,17.491275,17.904262,-0.629178,18.317249,17.164865,17.168912,-0.006165,17.172959,16.642979,16.779957,-0.208684,16.916935
6895,16.746677,18.428941,17.968646,17.320488,17.240324,17.106093,18.095485,17.968646,0.201845,17.841807,17.310057,17.179308,0.208066,17.048560,16.724290,16.772263,-0.076342,16.820236
6896,16.912769,19.105657,18.066661,17.752343,17.478252,17.361741,18.674614,18.066661,0.994775,17.458709,17.742318,17.247195,0.810156,16.752072,17.004627,16.807788,0.322083,16.610948
6897,17.113944,19.799170,18.204040,18.060424,17.660833,17.619292,19.298881,18.204040,1.926022,17.109199,18.050732,17.319672,1.286066,16.588612,17.327532,16.869844,0.805157,16.412155
6898,17.305299,20.101946,18.293535,18.321548,17.822644,17.872944,19.535130,18.293535,2.311878,17.051939,18.312642,17.393896,1.710727,16.475149,17.622712,16.942542,1.266494,16.262371
6899,17.569250,20.329325,18.404175,18.742000,18.085343,18.200882,19.817345,18.404175,2.915736,16.991005,18.732234,17.519313,2.502570,16.306393,18.018288,17.056064,1.985318,16.093841
6900,17.869068,20.362903,18.510823,19.257393,18.431392,18.574833,19.927243,18.510823,3.434919,17.094403,19.249154,17.715852,3.718366,16.182550,18.439036,17.217676,2.961886,15.996315
6901,18.015416,20.502602,18.608538,19.402988,18.559701,18.731205,20.096164,18.608538,3.868878,17.120912,19.393338,17.830269,4.065082,16.267201,18.618343,17.326357,3.360075,16.034372
6902,18.098636,20.630916,18.684535,19.438688,18.609957,18.810064,20.234561,18.684535,4.135207,17.134510,19.431166,17.891399,4.107840,16.351631,18.713501,17.395934,3.515048,16.078366
6903,18.076987,20.747057,18.732271,19.290486,18.533336,18.775987,20.343575,18.732271,4.223721,17.120966,19.284184,17.876344,3.690379,16.468505,18.663993,17.406123,3.297263,16.148253
6904,18.030801,20.790062,18.747508,19.140998,18.441961,18.725034,20.373427,18.747508,4.128125,17.121590,19.134232,17.836225,3.295576,16.538217,18.590533,17.391108,3.045280,16.191683
6905,17.770634,20.377704,18.562564,18.616870,18.093942,18.468298,19.910864,18.562564,2.546718,17.214265,18.608094,17.644059,1.820905,16.680024,18.230578,17.244984,1.861626,16.259389
6906,17.625719,20.243007,18.460333,18.479382,17.969377,18.402850,19.884929,18.460333,2.127563,17.035737,18.468063,17.533026,1.396432,16.597988,18.050128,17.140681,1.358214,16.231234
6907,17.505784,20.018223,18.364449,18.364449,17.876781,18.259664,19.624891,18.364449,1.706573,17.104007,18.352106,17.460873,1.206683,16.569640,17.888496,17.068400,1.110368,16.248303
6908,17.356692,18.950958,18.146427,18.138372,17.722250,18.114170,18.449067,18.146427,0.321157,17.843787,18.122867,17.371711,0.797115,16.620555,17.680333,16.986817,0.735949,16.293301
6909,17.295816,19.217548,18.097069,18.059767,17.654599,17.991719,18.674908,18.097069,0.565464,17.519229,18.037444,17.319609,0.702461,16.601774,17.607043,16.940128,0.652632,16.273212
6910,17.191500,18.748990,17.998684,17.895826,17.551224,17.835611,18.130155,17.998684,0.113062,17.867213,17.876539,17.266572,0.524555,16.656606,17.453745,16.891792,0.483264,16.329839
6911,17.154459,18.462350,17.922711,17.707197,17.436147,17.645303,17.794449,17.922711,-0.101692,18.050974,17.685971,17.217551,0.371385,16.749130,17.412208,16.859889,0.437903,16.307570
6912,17.120657,18.280467,17.865173,17.490666,17.308532,17.450941,17.567063,17.865173,-0.221991,18.163283,17.466181,17.170590,0.220115,16.874998,17.371259,16.834255,0.399885,16.297252
6913,17.022281,17.903987,17.799843,17.241877,17.168501,17.258623,17.209569,17.799843,-0.450535,18.390117,17.218272,17.124952,0.071228,17.031632,17.212109,16.805334,0.310477,16.398560
6914,16.917585,17.527695,17.731573,17.002028,17.032674,17.063090,16.874300,17.731573,-0.697225,18.588846,16.979091,17.079560,-0.081712,17.180028,17.041509,16.775958,0.215974,16.510408
6915,16.821559,17.197659,17.663771,16.835839,16.934655,16.907431,16.587199,17.663771,-0.932319,18.740343,16.814951,17.039396,-0.194371,17.263841,16.887176,16.746569,0.121766,16.605963
6916,16.758629,17.494136,17.654793,16.798503,16.902579,16.824382,16.983908,17.654793,-0.698655,18.325677,16.780727,17.009201,-0.237932,17.237675,16.790325,16.722405,0.070732,16.654485
6917,16.670340,17.920823,17.689155,16.819179,16.901029,16.800901,17.463842,17.689155,-0.261392,17.914467,16.799392,16.989963,-0.221087,17.180534,16.651835,16.691489,-0.046004,16.731143
6918,16.998981,19.802352,18.117349,17.874583,17.503756,17.446200,19.556938,18.117349,3.144544,16.677760,17.864554,17.188059,1.477692,16.511563,17.183019,16.788653,0.861427,16.394287
6919,17.342479,20.723941,18.576935,18.454389,17.910239,17.860634,20.433234,18.576935,5.803298,16.720637,18.441232,17.445621,3.112553,16.450010,17.664937,16.973954,2.160202,16.282972
6920,17.714677,21.096287,18.881390,19.081270,18.358241,18.328915,20.787907,18.881390,6.866185,16.974873,19.062472,17.742039,4.755447,16.421606,18.165412,17.199552,3.478476,16.233692
6921,18.026844,21.371986,19.148816,19.429870,18.654340,18.678642,21.063001,19.148816,7.827175,17.234632,19.411940,17.991439,5.808484,16.570938,18.552117,17.426532,4.602560,16.300948
6922,18.351763,21.573870,19.394355,19.801642,18.976725,19.037158,21.255418,19.394355,8.718757,17.533291,19.785711,18.268862,7.106170,16.752014,18.936873,17.683065,5.873870,16.429257
6923,18.748008,21.804800,19.677362,20.276224,19.385329,19.467535,21.515549,19.677362,9.970680,17.839175,20.259947,18.620038,8.895182,16.980129,19.397481,18.005753,7.549001,16.614025
6924,19.018302,22.119136,19.961360,20.559754,19.650660,19.750254,21.884126,19.961360,11.138342,18.038594,20.541603,18.871086,9.677094,17.200569,19.692941,18.247287,8.374490,16.801633
6925,19.355486,22.358910,20.238492,20.900395,19.976047,20.104937,22.117132,20.238492,12.211897,18.359852,20.884951,19.180756,11.077939,17.476561,20.059384,18.551032,9.804876,17.042681
6926,19.706076,22.670041,20.554680,21.275885,20.330237,20.475445,22.460062,20.554680,13.583861,18.649298,21.266427,19.511072,12.514292,17.755716,20.438956,18.868499,11.196111,17.298043
6927,20.007377,22.940188,20.842238,21.605522,20.645673,20.793563,22.754260,20.842238,14.622835,18.930216,21.596941,19.813314,13.640890,18.029687,20.754753,19.153232,12.248179,17.551710
6928,20.217352,23.142067,21.053544,21.830606,20.860513,21.018367,22.986662,21.053544,15.086249,19.120425,21.819888,20.021060,14.038236,18.222231,20.974084,19.352515,12.654889,17.730945
6929,20.261791,23.357804,21.217422,21.866138,20.908159,21.071118,23.252552,21.217422,15.349466,19.182292,21.858955,20.076213,13.445898,18.293470,21.010801,19.405780,12.105469,17.800760
6930,19.491799,22.865582,20.605952,20.825677,20.015987,20.258447,22.722338,20.605952,9.645185,18.489565,20.815720,19.316221,6.833793,17.816722,20.141621,18.749145,6.346048,17.356668
6931,19.184740,22.729851,20.397880,20.487842,19.705312,19.922305,22.572767,20.397880,9.036330,18.222993,20.479306,19.028066,6.029684,17.576827,19.800138,18.481428,5.479043,17.162717
6932,18.720727,22.167092,19.877670,19.877670,19.180323,19.447003,21.926119,19.877670,5.543937,17.829221,19.863460,18.582577,3.466591,17.301695,19.275382,18.086837,3.216687,16.898292
6933,18.501397,22.032975,19.661014,19.661014,18.967711,19.196025,21.805746,19.661014,5.213660,17.516281,19.651371,18.369508,3.116099,17.087646,19.039866,17.886004,2.804939,16.732142
6934,18.282378,21.657248,19.372365,19.481021,18.780237,18.971259,21.373431,19.372365,3.791090,17.371299,19.471068,18.175759,2.454008,16.880451,18.796501,17.694808,2.087197,16.593115
6935,18.179403,21.456517,19.166029,19.413519,18.677647,18.828084,21.122223,19.166029,3.150648,17.209835,19.402145,18.043711,2.187896,16.685277,18.712387,17.570279,1.839481,16.428170
6936,18.057714,21.319331,18.965752,19.211280,18.502367,18.640649,20.888042,18.965752,2.393767,17.043462,19.196293,17.895181,1.620233,16.594070,18.592627,17.446385,1.427379,16.300144
6937,17.960969,21.266189,18.858628,19.094505,18.399942,18.510535,20.816346,18.858628,2.348970,16.900910,19.079128,17.805654,1.527979,16.532181,18.480723,17.366965,1.336344,16.253206
6938,17.885243,21.161959,18.756417,19.005105,18.316431,18.414778,20.673800,18.756417,2.115051,16.839033,18.988630,17.728258,1.390306,16.467887,18.398759,17.298367,1.213835,16.197974
6939,17.807259,21.023037,18.662719,18.909438,18.234578,18.323157,20.497172,18.662719,1.881965,16.828266,18.891111,17.660111,1.262883,16.429110,18.305939,17.237339,1.096277,16.168739
6940,17.770684,21.176220,18.702102,18.869403,18.212891,18.276254,20.758936,18.702102,2.654018,16.645268,18.855247,17.650829,1.554109,16.446412,18.248536,17.224567,1.321269,16.200598
6941,17.714852,21.086766,18.729953,18.864388,18.212078,18.271019,20.727755,18.729953,3.003084,16.732152,18.848666,17.655064,1.794216,16.461462,18.154874,17.211968,1.417371,16.269062
6942,17.875657,21.610599,19.169411,19.178825,18.484775,18.523089,21.424486,19.169411,6.532544,16.914335,19.171362,17.884011,3.729223,16.596659,18.323032,17.364370,2.777069,16.405708
6943,18.150535,21.907730,19.523125,19.522814,18.781673,18.811849,21.671927,19.523125,8.350715,17.374323,19.512116,18.142536,5.322489,16.772955,18.653228,17.576029,4.186231,16.498830
6944,18.577705,22.060587,19.833323,20.109915,19.257968,19.293991,21.831066,19.833323,9.726346,17.835581,20.095864,18.524810,7.648944,16.953755,19.172132,17.898359,6.201582,16.624585
6945,18.951492,22.269635,20.105010,20.534187,19.637886,19.694078,22.041624,20.105010,10.795547,18.168396,20.521010,18.865153,9.230478,17.209297,19.600557,18.209704,7.753237,16.818850
6946,19.340983,22.463784,20.367005,20.962680,20.033280,20.106261,22.228172,20.367005,11.855695,18.505839,20.950794,19.230455,10.958621,17.510116,20.031933,18.551326,9.431518,17.070719
6947,19.710052,22.710624,20.637823,21.347667,20.395506,20.487409,22.485907,20.637823,12.984106,18.789738,21.335017,19.573435,12.376367,17.811852,20.432919,18.883917,10.882843,17.334915
6948,19.955349,22.992430,20.890164,21.578181,20.621725,20.737578,22.804224,20.890164,13.927332,18.976104,21.563682,19.797512,12.851236,18.031342,20.691615,19.113903,11.479951,17.536191
6949,20.299154,23.203003,21.143527,21.936731,20.964463,21.094027,23.005286,21.143527,14.888993,19.281768,21.924074,20.124804,14.389260,18.325533,21.056731,19.433351,12.982614,17.809971
6950,20.602884,23.478621,21.414939,22.247875,21.267438,21.406993,23.300962,21.414939,15.983526,19.528916,22.239849,20.416578,15.451716,18.593307,21.376083,19.719228,14.041388,18.062373
6951,20.842193,23.704290,21.646120,22.493736,21.510025,21.654997,23.541998,21.646120,16.703615,19.750242,22.486251,20.655827,16.126938,18.825402,21.621082,19.952034,14.705133,18.282986
6952,20.918282,23.820964,21.754488,22.568424,21.586427,21.734376,23.678925,21.754488,16.520942,19.830051,22.558651,20.735731,15.649439,18.912811,21.693869,20.031897,14.267729,18.369925
6953,20.887670,23.972627,21.853127,22.527390,21.557828,21.709205,23.875266,21.853127,16.563102,19.830989,22.520694,20.715320,14.787613,18.909945,21.653330,20.012631,13.438774,18.371932
6954,20.205059,23.399757,21.241181,21.680702,20.793054,21.010192,23.279225,21.241181,11.102640,19.203136,21.672322,20.023694,8.981215,18.375066,20.911824,19.397328,8.250505,17.882833
6955,19.879516,23.261458,21.021321,21.303008,20.449921,20.656707,23.129605,21.021321,10.493752,18.913037,21.295896,19.709692,7.895156,18.123488,20.554066,19.108602,7.194637,17.663139
6956,19.369937,22.705114,20.474799,20.643979,19.866384,20.133847,22.511224,20.474799,6.874005,18.438375,20.632594,19.195950,4.849429,17.759306,19.995366,18.655162,4.523896,17.314957
6957,19.106336,22.577167,20.243893,20.335116,19.581262,19.838300,22.394690,20.243893,6.536155,18.093096,20.327192,18.928574,4.250322,17.529957,19.712608,18.413454,3.948057,17.114300
6958,18.860045,22.253733,19.952731,20.098360,19.346507,19.580890,22.035887,19.952731,5.177715,17.869576,20.090989,18.695086,3.469537,17.299183,19.446870,18.189388,3.125489,16.931907
6959,18.714727,22.073306,19.739503,19.973535,19.200036,19.396494,21.824753,19.739503,4.531611,17.654252,19.964836,18.530836,3.116331,17.096835,19.310246,18.034135,2.773209,16.758025
6960,18.581646,21.885369,19.519298,19.806615,19.032309,19.222614,21.580957,19.519298,3.663345,17.457640,19.796295,18.363821,2.545351,16.931348,19.188779,17.887780,2.311735,16.586782
6961,18.423419,21.895196,19.400908,19.536196,18.831091,19.015949,21.569625,19.400908,3.606514,17.232190,19.524911,18.223998,2.163380,16.923086,18.994341,17.770936,2.034486,16.547532
6962,18.417151,21.619450,19.277359,19.663015,18.862793,19.043396,21.286167,19.277359,3.268682,17.268552,19.651672,18.172525,2.406831,16.693378,19.032496,17.713900,2.145586,16.395305
6963,18.319910,21.540432,19.170546,19.499392,18.737587,18.930353,21.180339,19.170546,3.018300,17.160753,19.487276,18.081608,2.111028,16.675940,18.918548,17.635753,1.926497,16.352958
6964,18.262618,21.754823,19.230177,19.389621,18.675349,18.846546,21.454643,19.230177,4.021486,17.005711,19.379129,18.059541,2.385608,16.739953,18.826665,17.617994,2.185086,16.409323
6965,18.289513,21.623084,19.266484,19.548195,18.773185,18.943881,21.366435,19.266484,4.424941,17.166533,19.537205,18.104668,3.018590,16.672131,18.860504,17.636953,2.578223,16.413401
6966,18.424905,22.141834,19.728895,19.743799,18.995730,19.120084,21.990571,19.728895,8.125909,17.467219,19.737597,18.346597,4.997683,16.955597,18.957785,17.815898,4.102652,16.674012
6967,18.730249,22.481005,20.124850,20.124850,19.335167,19.435200,22.286572,20.124850,10.227212,17.963129,20.116019,18.651921,6.926721,17.187823,19.304088,18.074434,5.817556,16.844779
6968,19.180493,22.599310,20.418330,20.751340,19.854444,19.937451,22.403107,20.418330,11.359922,18.433553,20.739395,19.080112,9.496949,17.420829,19.833142,18.434608,8.004550,17.036073
6969,19.468541,22.796620,20.642870,21.055973,20.144785,20.231930,22.590382,20.642870,12.062700,18.695358,21.043980,19.357989,10.442865,17.671998,20.147269,18.692852,9.008518,17.238435
6970,19.762548,22.966563,20.851340,21.357342,20.433626,20.535041,22.743711,20.851340,12.807457,18.958969,21.346113,19.635201,11.579351,17.924290,20.464703,18.960085,10.183172,17.455466
6971,20.137067,23.182396,21.106558,21.761202,20.806194,20.925780,22.970796,21.106558,13.972660,19.242320,21.749294,19.980981,13.253690,18.212668,20.874425,19.294372,11.842667,17.714318
6972,20.367711,23.436580,21.338250,21.992018,21.029533,21.159777,23.258568,21.338250,14.841388,19.417932,21.978282,20.199376,13.748469,18.420470,21.116273,19.512211,12.397174,17.908148
6973,20.750463,23.651089,21.604119,22.395786,21.413356,21.558742,23.466117,21.604119,15.986218,19.742122,22.383965,20.564073,15.624714,18.744182,21.523814,19.866634,14.227748,18.209455
6974,20.896113,23.850703,21.773897,22.538314,21.563801,21.697063,23.674208,21.773897,16.280467,19.873587,22.530314,20.718102,15.525704,18.905890,21.666340,20.015854,14.140146,18.365369
6975,21.020351,24.000833,21.919619,22.674152,21.699491,21.824308,23.834984,21.919619,16.580861,20.004255,22.666540,20.853323,15.696599,19.040105,21.789638,20.141165,14.270439,18.492693
6976,20.980873,24.073506,21.963197,22.635528,21.669567,21.779409,23.925022,21.963197,16.172670,20.001371,22.625281,20.833318,14.772378,19.041355,21.737053,20.116668,13.357948,18.496282
6977,20.921415,24.172173,22.018438,22.575332,21.616208,21.730073,24.070316,22.018438,16.135839,19.966560,22.568390,20.783048,14.039815,18.997707,21.671640,20.064015,12.642263,18.456389
6978,20.279234,23.589819,21.413944,21.790263,20.903298,21.076031,23.466264,21.413944,10.939465,19.361624,21.781659,20.134732,8.778604,18.487805,20.975075,19.483987,7.947930,17.992900
6979,19.988813,23.439729,21.197992,21.454224,20.594627,20.763778,23.306694,21.197992,10.430919,19.089290,21.446993,19.848807,7.905598,18.250621,20.660051,19.221684,7.115036,17.783317
6980,19.498204,22.858250,20.646712,20.839381,20.042188,20.263188,22.663684,20.646712,6.814851,18.629740,20.827885,19.354703,4.977519,17.881520,20.124229,18.782747,4.532536,17.441265
6981,19.236184,22.721233,20.408506,20.531632,19.758610,19.969416,22.537647,20.408506,6.467144,18.279365,20.523710,19.089147,4.357404,17.654583,19.843107,18.542558,3.950343,17.242009
6982,18.992620,22.384433,20.111498,20.306218,19.529646,19.716383,22.166788,20.111498,5.117119,18.056208,20.298778,18.856656,3.590496,17.414533,19.582000,18.319042,3.144426,17.056084
6983,18.778397,22.272974,19.886400,20.028036,19.285452,19.436928,22.011929,19.886400,4.427543,17.760871,20.019050,18.643554,2.865202,17.268057,19.346589,18.129035,2.536203,16.911481
6984,18.694774,22.004072,19.668380,20.015785,19.206838,19.335292,21.701336,19.668380,3.634516,17.635424,20.005411,18.508087,2.676913,17.010763,19.301538,18.001329,2.324510,16.701121
6985,18.520583,22.023050,19.542083,19.708438,18.984086,19.105419,21.691738,19.542083,3.536163,17.392429,19.697318,18.360007,2.199865,17.022696,19.083505,17.877244,1.984289,16.670983
6986,18.460271,21.830761,19.416933,19.702807,18.935962,19.052060,21.482612,19.416933,3.220650,17.351255,19.690655,18.275605,2.206239,16.860555,19.040668,17.796960,1.939095,16.553252
6987,18.391453,21.676011,19.306074,19.651470,18.872115,18.985679,21.307870,19.306074,2.960344,17.304278,19.639034,18.201060,2.126539,16.763086,18.973670,17.726062,1.845019,16.478453
6988,18.359290,21.818886,19.349405,19.613025,18.851198,18.944260,21.514343,19.349405,3.859694,17.184468,19.602464,18.193841,2.511321,16.785218,18.924038,17.713864,2.157522,16.503691
6989,18.297988,21.763676,19.361831,19.574002,18.827015,18.920104,21.483791,19.361831,4.127410,17.239871,19.561992,18.183911,2.680496,16.805830,18.829443,17.690610,2.215136,16.551778
6990,18.440937,22.220475,19.799624,19.805079,19.061540,19.124212,22.061036,19.799624,7.713073,17.538212,19.798565,18.416643,4.713368,17.034721,18.952560,17.856225,3.739306,16.759890
6991,18.733317,22.522900,20.166096,20.166096,19.380786,19.429344,22.317274,20.166096,9.672335,18.014917,20.156804,18.701771,6.542256,17.246739,19.290837,18.096151,5.371660,16.901466
6992,19.164645,22.629547,20.444006,20.763814,19.872669,19.913057,22.422960,20.444006,10.792511,18.465051,20.751201,19.103953,8.983502,17.456705,19.803157,18.434917,7.461895,17.066677
6993,19.394172,22.803146,20.631590,20.999719,20.102358,20.142266,22.581759,20.631590,11.285656,18.681421,20.986849,19.328429,9.597294,17.670010,20.051319,18.643146,8.149113,17.234974
6994,19.562302,22.941398,20.775552,21.151062,20.260605,20.304242,22.692365,20.775552,11.647787,18.858739,21.138579,19.492378,10.003377,17.846176,20.225652,18.804187,8.637732,17.382723
6995,19.812684,23.114164,20.965332,21.422678,20.508188,20.561946,22.871567,20.965332,12.501415,19.059097,21.409023,19.719957,11.077184,18.030891,20.503095,19.023643,9.702498,17.544191
6996,20.156409,23.343759,21.226851,21.819780,20.860548,20.934703,23.151884,21.226851,13.844523,19.301819,21.804934,20.034211,12.734757,18.263488,20.887802,19.320530,11.271569,17.753259
6997,20.554703,23.553881,21.493800,22.234496,21.255249,21.352475,23.356431,21.493800,15.027656,19.631169,22.221874,20.409452,14.622566,18.597030,21.315184,19.685581,13.147597,18.055977
6998,20.894304,23.843316,21.782127,22.578699,21.591302,21.703024,23.667809,21.782127,16.299515,19.896445,22.570754,20.734282,15.874154,18.897809,21.672453,20.004990,14.413264,18.337528
6999,21.194209,24.102180,22.051475,22.880959,21.888809,22.015018,23.944760,22.051475,17.329373,20.158190,22.873718,21.027014,16.903013,19.180310,21.982079,20.293786,15.453065,18.605493
7000,21.392686,24.285117,22.240531,23.077955,22.080932,22.224449,24.152604,22.240531,17.730829,20.328457,23.068803,21.216546,17.176143,19.364289,22.186593,20.485364,15.775650,18.784135
7001,21.421677,24.456759,22.372370,23.103231,22.114157,22.260709,24.366946,22.372370,17.857605,20.377795,23.097102,21.254080,16.500729,19.411059,22.209095,20.521771,15.106756,18.834447
7002,20.659528,23.868913,21.726403,22.190028,21.283510,21.472461,23.757191,21.726403,12.018666,19.695614,22.182254,20.497108,9.973072,18.811962,21.381051,19.834931,9.150285,18.288812
7003,20.252747,23.648753,21.428848,21.736629,20.865788,21.036461,23.521304,21.428848,10.850882,19.336392,21.729698,20.109867,8.399986,18.490035,20.937031,19.470708,7.603932,18.004386
7004,19.681754,23.041789,20.832311,21.050018,20.245160,20.446531,22.852302,20.832311,7.038880,18.812319,21.038836,19.550694,5.185592,18.062552,20.311171,18.962421,4.699866,17.613671
7005,19.367513,22.875721,20.561412,20.704284,19.923443,20.095657,22.694196,20.561412,6.571870,18.428628,20.696569,19.246957,4.466771,17.797345,19.970600,18.678271,3.982130,17.385941
7006,19.089436,22.517718,20.240707,20.454660,19.669811,19.804027,22.299899,20.240707,5.145046,18.181515,20.447082,18.989699,3.641379,17.532317,19.669549,18.426450,3.105974,17.183352
7007,18.879658,22.367176,19.999763,20.190296,19.428557,19.538614,22.106852,19.999763,4.415516,17.892674,20.181546,18.769693,2.958613,17.357839,19.448438,18.229624,2.554089,17.010810
7008,18.740416,22.158006,19.769554,20.038724,19.262043,19.359386,21.844089,19.769554,3.591207,17.695019,20.027766,18.592036,2.485377,17.156307,19.324408,18.072997,2.166305,16.821586
7009,18.635954,22.042680,19.638321,19.938244,19.156846,19.238408,21.718421,19.638321,3.507527,17.558220,19.927305,18.482693,2.435948,17.038081,19.216962,17.971946,2.099383,16.726930
7010,18.493692,21.970516,19.505026,19.727409,18.989484,19.059453,21.608102,19.505026,3.161175,17.401950,19.714854,18.354786,2.044345,16.994718,19.047618,17.860634,1.784179,16.673650
7011,18.353070,21.860324,19.378126,19.526476,18.832647,18.887292,21.456029,19.378126,2.809187,17.300223,19.512777,18.237533,1.724046,16.962288,18.874143,17.757558,1.509549,16.640973
7012,18.282651,21.944459,19.401312,19.421105,18.763292,18.797032,21.610528,19.401312,3.603489,17.192095,19.409902,18.197509,1.977554,16.985116,18.774878,17.720105,1.720457,16.665333
7013,18.189615,21.717881,19.386023,19.327939,18.702113,18.731652,21.419550,19.386023,3.724082,17.352495,19.314872,18.165949,2.104071,17.017025,18.635059,17.680536,1.748057,16.726013
7014,18.409783,22.180529,19.800379,19.790175,19.058298,19.076972,22.013490,19.800379,7.221736,17.587267,19.783506,18.423741,4.437131,17.063975,18.896867,17.853115,3.405930,16.809363
7015,18.683125,22.464583,20.135550,20.123914,19.353916,19.363717,22.247659,20.135550,9.031642,18.023441,20.114091,18.688764,6.094878,17.263436,19.217528,18.072379,4.896799,16.927230
7016,19.110844,22.605802,20.419069,20.712723,19.834248,19.847549,22.389844,20.419069,10.315443,18.448295,20.699474,19.077175,8.491449,17.454876,19.732609,18.400255,6.973819,17.067900
7017,19.451604,22.795470,20.656312,21.089475,20.177377,20.208600,22.575930,20.656312,11.239606,18.736694,21.076737,19.390437,9.873503,17.704136,20.118331,18.689630,8.365221,17.260930
7018,19.790080,22.962362,20.876423,21.453794,20.517854,20.563160,22.730038,20.876423,12.114873,19.022809,21.442115,19.709126,11.326488,17.976137,20.489734,18.990475,9.798872,17.491217
7019,20.061910,23.167099,21.084543,21.730004,20.782523,20.836359,22.938036,21.084543,12.918571,19.231049,21.717098,19.964769,12.213468,18.212440,20.780712,19.240421,10.735596,17.700130
7020,20.253463,23.403511,21.291111,21.920529,20.965748,21.030569,23.210006,21.291111,13.731887,19.372217,21.905561,20.143411,12.610204,18.381260,20.983234,19.419439,11.190746,17.855644
7021,20.470236,23.549109,21.460053,22.141310,21.181829,21.249763,23.338308,21.460053,14.240934,19.581797,22.127816,20.354089,13.448394,18.580363,21.209940,19.624859,12.018077,18.039779
7022,20.558972,23.716660,21.589765,22.219854,21.269410,21.331370,23.514956,21.589765,14.522389,19.664574,22.210759,20.445729,13.314245,18.680698,21.296245,19.716373,11.917526,18.136502
7023,20.710295,23.855810,21.740157,22.392255,21.431637,21.494629,23.670815,21.740157,15.076654,19.809500,22.383722,20.598562,13.940452,18.813402,21.455933,19.858138,12.477312,18.260342
7024,20.710992,23.941278,21.803836,22.392498,21.437244,21.494723,23.778336,21.803836,14.925284,19.829335,22.381255,20.611235,13.379611,18.841215,21.448209,19.868458,11.941360,18.288708
7025,20.655029,24.037989,21.857286,22.343662,21.393967,21.449106,23.926077,21.857286,14.896918,19.788496,22.336031,20.569660,12.719262,18.803289,21.384840,19.820959,11.261177,18.257078
7026,19.982097,23.475189,21.252491,21.525758,20.664925,20.750788,23.333721,21.252491,9.748744,19.171262,21.515927,19.920299,7.474121,18.324672,20.635109,19.235798,6.554554,17.836486
7027,19.706616,23.328354,21.041352,21.205038,20.371310,20.453937,23.176704,21.041352,9.324884,18.906001,21.196800,19.649007,6.759070,18.101214,20.335623,18.987751,5.886033,17.639880
7028,19.209635,22.739130,20.491489,20.583798,19.825346,19.938897,22.506990,20.491489,5.746286,18.475988,20.570114,19.173675,3.981311,17.777236,19.773089,18.565688,3.442353,17.358288
7029,18.976158,22.589026,20.251083,20.307445,19.567569,19.678100,22.369230,20.251083,5.406239,18.132935,20.298185,18.928280,3.496467,17.558374,19.526745,18.346916,3.011329,17.167087
7030,18.745101,22.258557,19.962789,20.060141,19.332694,19.437074,21.992165,19.962789,4.153675,17.933412,20.050802,18.704349,2.755885,17.357896,19.272480,18.142382,2.313054,17.012285
7031,18.601044,22.106332,19.753713,19.889554,19.162738,19.238758,21.795448,19.753713,3.592418,17.711978,19.879094,18.535926,2.363293,17.192759,19.131064,17.995306,1.998357,16.859549
7032,18.450718,21.906370,19.584043,19.634481,18.963998,18.993762,21.564626,19.584043,3.156363,17.603459,19.622620,18.387704,1.968028,17.152788,18.955692,17.873605,1.724472,16.791517
7033,18.270791,21.480462,19.418084,19.329260,18.751804,18.737021,21.125258,19.418084,2.631914,17.710910,19.317262,18.257029,1.634539,17.196796,18.713541,17.764792,1.462666,16.816043
7034,18.186960,21.079838,19.271860,19.290121,18.693665,18.632110,20.723764,19.271860,2.222062,17.819957,19.277993,18.182378,1.676780,17.086764,18.620492,17.691495,1.421781,16.762498
7035,18.045546,20.590490,19.126912,19.032079,18.526584,18.431651,20.244750,19.126912,1.765701,18.009074,19.020210,18.094662,1.461966,17.169114,18.420399,17.617142,1.268799,16.813885
7036,17.885718,20.406759,19.020142,18.762273,18.349062,18.216879,20.053849,19.020142,1.593377,17.986434,18.750391,17.997899,1.159906,17.245407,18.193424,17.534055,1.016363,16.874687
7037,17.704202,19.887494,18.886015,18.473532,18.164661,18.031953,19.557259,18.886015,1.106837,18.214772,18.459072,17.907051,0.910248,17.355029,17.924544,17.452382,0.778564,16.980221
7038,17.572745,20.178287,18.858935,18.663372,18.241477,18.124141,19.827918,18.858935,1.503977,17.889952,18.649397,17.884546,1.187140,17.119695,17.745319,17.375519,0.573974,17.005719
7039,17.711856,20.831571,19.011769,18.903557,18.381682,18.298584,20.556917,19.011769,3.071818,17.466621,18.889004,17.937776,1.891081,16.986547,17.984114,17.400705,1.159840,16.817297
7040,17.857141,21.199677,19.131471,19.132925,18.524853,18.480087,20.863691,19.131471,3.879076,17.399250,19.117061,18.006672,2.486568,16.896283,18.211687,17.451945,1.701340,16.692203
7041,18.143725,21.562775,19.359182,19.475959,18.773860,18.795485,21.237885,19.359182,5.455276,17.480478,19.460259,18.173261,3.737116,16.886262,18.613654,17.606663,2.924046,16.599672
7042,18.450189,21.708901,19.553089,19.879297,19.083542,19.147538,21.388297,19.553089,6.440936,17.717881,19.867187,18.397853,5.156844,16.928520,19.010932,17.809339,4.217169,16.607747
7043,18.702865,21.848996,19.711813,20.183514,19.328552,19.424889,21.556970,19.711813,7.112880,17.866656,20.170771,18.591611,6.087491,17.012450,19.324368,17.992576,5.133911,16.660785
7044,18.864117,21.992566,19.843466,20.343307,19.475423,19.593072,21.717546,19.843466,7.614021,17.969386,20.332408,18.725561,6.528306,17.118715,19.509777,18.126219,5.621125,16.742662
7045,19.023121,22.137385,19.981258,20.497094,19.617843,19.760209,21.879300,19.981258,8.220939,18.083216,20.487267,18.857096,7.060714,17.226926,19.690576,18.260316,6.194846,16.830056
7046,19.117867,22.321130,20.114125,20.548227,19.684321,19.847125,22.072028,20.114125,8.779235,18.156222,20.540226,18.935403,7.196024,17.330580,19.788099,18.351888,6.439970,16.915677
7047,19.046682,22.042068,19.939025,20.448864,19.587681,19.797040,21.749419,19.939025,6.903580,18.128632,20.440470,18.841491,6.097393,17.242511,19.717938,18.279533,5.485076,16.841128
7048,18.988214,22.070370,19.925071,20.334553,19.509302,19.727767,21.776494,19.925071,7.030379,18.073648,20.325564,18.795072,5.811710,17.264581,19.635357,18.248623,5.265818,16.861890
7049,18.808671,22.100550,19.870248,20.048509,19.297844,19.541690,21.829961,19.870248,6.651343,17.910536,20.041896,18.646798,4.735021,17.251699,19.405680,18.126375,4.342013,16.847070
7050,18.580093,22.029987,19.739670,19.763444,19.061642,19.326716,21.831401,19.739670,5.762330,17.647940,19.755503,18.454513,3.583988,17.153522,19.130214,17.951382,3.247464,16.772550
7051,18.454867,21.924295,19.636824,19.655843,18.955180,19.189386,21.709127,19.636824,5.282435,17.564522,19.647120,18.349733,3.307124,17.052347,18.986788,17.846958,2.905503,16.707127
7052,18.199327,21.361565,19.287353,19.323498,18.677812,18.972276,21.029165,19.287353,2.858172,17.545542,19.310188,18.124483,1.945647,16.938778,18.684037,17.645373,1.704365,16.606708
7053,18.077769,21.297744,19.148780,19.183838,18.551306,18.799819,20.937194,19.148780,2.715200,17.360367,19.167030,18.012547,1.752756,16.858064,18.545165,17.543601,1.520591,16.542038
7054,17.943743,21.142068,19.011336,19.029977,18.426691,18.633570,20.727174,19.011336,2.254830,17.295498,19.015859,17.911169,1.451704,16.806479,18.376947,17.448653,1.219897,16.520358
7055,17.877556,21.124731,18.908490,18.886824,18.312406,18.476944,20.653590,18.908490,2.025775,17.163390,18.870691,17.823906,1.215146,16.777120,18.313538,17.379290,1.084509,16.445042
7056,17.810799,21.033967,18.808703,18.696421,18.178687,18.301775,20.496819,18.808703,1.713707,17.120586,18.679782,17.740229,0.953797,16.800675,18.241968,17.318036,0.937938,16.394104
7057,17.710497,20.764004,18.710003,18.491409,18.043591,18.142001,20.182088,18.710003,1.385456,17.237917,18.473714,17.667233,0.759021,16.860752,18.103521,17.261326,0.792634,16.419130
7058,17.598860,20.391834,18.611428,18.259660,17.898511,17.960236,19.783356,18.611428,1.052040,17.439499,18.240459,17.599305,0.575564,16.958152,17.940450,17.208471,0.657098,16.476492
7059,17.496377,20.059908,18.517249,18.107024,17.796546,17.812654,19.411640,18.517249,0.753487,17.622859,18.087114,17.542300,0.458984,16.997485,17.791577,17.159007,0.532915,16.526436
7060,17.362743,19.606552,18.433444,17.847905,17.646114,17.620434,19.009903,18.433444,0.526626,17.856985,17.829407,17.485732,0.313966,17.142057,17.580837,17.113493,0.426945,16.646148
7061,17.211393,19.164464,18.341877,17.744642,17.571989,17.535165,18.572824,18.341877,0.212386,18.110931,17.720850,17.441735,0.256683,17.162620,17.342211,17.061888,0.257794,16.781564
7062,17.078591,18.761413,18.275677,17.750044,17.573397,17.569229,18.357880,18.275677,0.110759,18.193475,17.737685,17.429645,0.415047,17.121606,17.132020,17.017529,0.154263,16.903038
7063,17.133579,19.437859,18.344420,17.953944,17.677413,17.679760,19.056562,18.344420,1.016626,17.632279,17.941888,17.445998,0.707914,16.950108,17.241095,17.010703,0.328900,16.780310
7064,17.260056,19.871881,18.411935,18.235145,17.834659,17.839068,19.411693,18.411935,1.571774,17.412177,18.224494,17.493554,1.149150,16.762614,17.456150,17.035949,0.660621,16.615749
7065,17.429898,20.348751,18.525381,18.444558,17.965641,18.017070,19.848940,18.525381,2.391068,17.201822,18.435121,17.554845,1.590257,16.674569,17.724485,17.093228,1.140394,16.461970
7066,17.670763,20.527881,18.617054,18.826332,18.205511,18.319534,20.005523,18.617054,2.874707,17.228586,18.818152,17.669450,2.378291,16.520747,18.087752,17.194203,1.850017,16.300655
7067,17.995433,20.589738,18.724248,19.373800,18.566413,18.711266,20.146853,18.724248,3.474810,17.301642,19.365599,17.867125,3.660125,16.368651,18.552403,17.358897,2.915220,16.165391
7068,18.235868,20.642007,18.818706,19.723790,18.827302,18.990603,20.247447,18.818706,3.917914,17.389965,19.716232,18.049489,4.570565,16.382747,18.866973,17.514605,3.708483,16.162237
