,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
7069,18.370652,20.784838,18.912895,19.826324,18.931564,19.128768,20.412769,18.912895,4.363697,17.413021,19.817690,18.156204,4.833885,16.494718,19.024928,17.622909,4.079001,16.220889
7070,18.516712,20.910654,19.014255,19.953087,19.050074,19.283395,20.564942,19.014255,4.857549,17.463568,19.946434,18.265759,5.264737,16.585085,19.198742,17.737249,4.578149,16.275755
7071,18.543772,21.025105,19.083171,19.896195,19.038390,19.305746,20.683128,19.083171,5.068548,17.483214,19.890874,18.292467,5.063638,16.694059,19.210321,17.782003,4.524809,16.353684
7072,18.567707,21.047301,19.118822,19.894383,19.049489,19.338237,20.708185,19.118822,5.077853,17.529458,19.888993,18.314923,5.028992,16.740853,19.228121,17.812949,4.521329,16.397777
7073,18.288911,20.745848,18.932728,19.370067,18.681020,19.055469,20.367180,18.932728,3.425036,17.498276,19.362986,18.084299,3.053117,16.805612,18.861702,17.634293,2.930680,16.406884
7074,17.894665,20.367067,18.710827,18.711620,18.227478,18.671809,20.017916,18.710827,2.046801,17.403739,18.700992,17.813152,1.390290,16.925313,18.325553,17.402222,1.445867,16.478891
7075,17.705663,20.332772,18.613835,18.563212,18.094831,18.439232,19.948941,18.613835,1.898678,17.278730,18.551096,17.695600,1.216616,16.840104,18.075630,17.282843,1.127436,16.490057
7076,17.503667,19.276631,18.380786,18.253025,17.883795,18.209897,18.798344,18.380786,0.476034,17.963228,18.238327,17.573580,0.757839,16.908834,17.794539,17.171241,0.710585,16.547944
7077,17.409879,19.393618,18.312556,18.064032,17.750973,18.026550,18.900012,18.312556,0.647096,17.725100,18.044001,17.494573,0.605208,16.945144,17.675187,17.106670,0.626234,16.538153
7078,17.299824,18.961883,18.205606,17.877432,17.628936,17.863626,18.408109,18.205606,0.199200,18.003104,17.860277,17.426514,0.426690,16.992751,17.520439,17.047692,0.465038,16.574945
7079,17.227692,18.620716,18.116238,17.602943,17.464572,17.625554,18.043133,18.116238,-0.068609,18.189344,17.585311,17.358925,0.212461,17.132539,17.423313,17.004124,0.393403,16.584936
7080,17.178970,18.434639,18.048867,17.439396,17.357976,17.432119,17.811297,18.048867,-0.207215,18.286437,17.417727,17.305694,0.097718,17.193661,17.362511,16.969209,0.343049,16.575908
7081,17.030791,17.944383,17.961553,17.139202,17.186309,17.162567,17.359250,17.961553,-0.558344,18.563856,17.119435,17.244824,-0.116238,17.370213,17.123539,16.924793,0.184240,16.726048
7082,16.903374,17.496528,17.869090,16.877623,17.032053,16.940522,16.955191,17.869090,-0.917490,18.782990,16.858910,17.183554,-0.325919,17.508198,16.922875,16.881087,0.041953,16.839298
7083,16.767570,17.105129,17.771696,16.633323,16.884276,16.726346,16.626256,17.771696,-1.294326,18.917136,16.617054,17.118095,-0.566167,17.619136,16.710682,16.832586,-0.137750,16.954491
7084,16.704353,17.341933,17.745270,16.620007,16.855221,16.652727,16.940695,17.745270,-1.088335,18.549846,16.606227,17.073092,-0.631521,17.539957,16.626012,16.793886,-0.227080,16.961760
7085,16.617771,17.626574,17.757112,16.615355,16.833388,16.618523,17.270590,17.757112,-0.741583,18.243634,16.600015,17.037590,-0.666976,17.475165,16.502086,16.749983,-0.377857,16.997880
7086,16.995988,19.557139,18.184547,17.804574,17.509137,17.366566,19.329639,18.184547,2.753510,17.039456,17.795353,17.258698,1.290452,16.722042,17.120780,16.853369,0.643023,16.585958
7087,17.337159,20.484446,18.615131,18.385935,17.912152,17.796466,20.202140,18.615131,5.227785,17.028122,18.373237,17.508703,2.847869,16.644170,17.605507,17.030477,1.894212,16.455447
7088,17.717187,20.992234,18.913014,19.099703,18.403187,18.297660,20.676225,18.913014,6.338800,17.149802,19.080348,17.810672,4.564527,16.540995,18.129233,17.246277,3.174252,16.363322
7089,17.952767,21.288274,19.146855,19.347637,18.622339,18.555440,20.958258,19.146855,7.094001,17.335451,19.328463,18.004481,5.185109,16.680500,18.419656,17.419179,3.918168,16.418703
7090,18.218539,21.509611,19.360252,19.635366,18.870361,18.853507,21.159571,19.360252,7.847667,17.560934,19.617822,18.216333,6.112546,16.814844,18.742817,17.619364,4.899905,16.495910
7091,18.546750,21.721054,19.591887,20.036859,19.202610,19.217870,21.393120,19.591887,8.818379,17.790655,20.018382,18.488809,7.488407,16.959235,19.138147,17.870867,6.204285,16.603587
7092,18.788811,21.990777,19.832534,20.321363,19.450830,19.480209,21.722770,19.832534,9.822401,17.942297,20.300617,18.707266,8.279671,17.113914,19.414593,18.073631,6.968154,16.732670
7093,19.001587,22.167361,20.020978,20.541875,19.662640,19.699995,21.879276,20.020978,10.370460,18.162680,20.523461,18.909422,9.007337,17.295384,19.645534,18.265648,7.700620,16.885763
7094,19.119670,22.394075,20.192362,20.649692,19.777753,19.814948,22.122671,20.192362,10.887312,18.262053,20.637410,19.025553,9.091180,17.413697,19.767658,18.379113,7.831654,16.990569
7095,19.164865,22.532518,20.305279,20.690086,19.827330,19.859837,22.272654,20.305279,11.003763,18.337905,20.678172,19.082843,8.922867,17.487514,19.805468,18.432749,7.677785,17.060029
7096,19.181430,22.610640,20.371871,20.719251,19.851221,19.885655,22.382293,20.371871,10.910421,18.361449,20.703503,19.105475,8.672386,17.507447,19.820443,18.451129,7.431176,17.081814
7097,19.231028,22.785300,20.510249,20.814371,19.931533,19.962725,22.635887,20.510249,11.538007,18.384610,20.804204,19.167945,8.881643,17.531686,19.876871,18.492921,7.512109,17.108970
7098,18.626497,22.302216,19.980927,19.998180,19.263431,19.319677,22.093994,19.980927,6.768754,17.867860,19.983722,18.633175,4.326186,17.282628,19.149322,18.028983,3.588763,16.908645
7099,18.461774,22.160160,19.824039,19.824039,19.095983,19.141313,21.943437,19.824039,6.517952,17.704642,19.812304,18.469201,4.130551,17.126098,18.972064,17.878586,3.362859,16.785109
7100,18.068928,21.444722,19.340113,19.340113,18.692060,18.743608,21.085737,19.340113,3.234620,17.594490,19.318949,18.143533,2.178032,16.968117,18.486520,17.591680,1.658128,16.696840
7101,17.911425,21.303471,19.151687,19.150502,18.524129,18.542368,20.968244,19.151687,3.057759,17.335131,19.136095,17.988659,1.931448,16.841222,18.311072,17.454687,1.441529,16.598301
7102,17.626678,20.475404,18.903973,18.586067,18.167969,18.116993,20.124314,18.903973,1.904071,17.683631,18.574168,17.812545,1.188343,17.050922,17.899556,17.314818,0.912353,16.730080
7103,17.472887,20.103110,18.734411,18.299476,17.967622,17.825712,19.730067,18.734411,1.463723,17.738755,18.286712,17.688417,0.879559,17.090123,17.696007,17.217892,0.702882,16.739776
7104,17.313367,19.587931,18.580194,17.926378,17.731848,17.509110,19.225509,18.580194,0.973021,17.934878,17.914079,17.572396,0.515198,17.230713,17.468700,17.135842,0.501890,16.802985
7105,17.178183,19.200894,18.445463,17.717290,17.586935,17.303098,18.834401,18.445463,0.581544,18.056525,17.705048,17.483587,0.331130,17.262126,17.278819,17.063171,0.322440,16.847522
7106,17.011001,18.640277,18.296335,17.327476,17.346843,17.043118,18.304132,18.296335,0.012683,18.288538,17.315803,17.374002,-0.094674,17.432202,17.032207,16.986764,0.073923,16.941321
7107,16.904403,18.353271,18.180345,17.198794,17.248979,16.897671,18.008068,18.180345,-0.272464,18.352622,17.187182,17.303052,-0.183254,17.418922,16.886455,16.924915,-0.060827,16.963376
7108,16.900172,18.582506,18.178269,17.192953,17.223423,16.922700,18.311830,18.178269,0.269956,18.044708,17.183612,17.258257,-0.150875,17.332902,16.904752,16.894939,0.019835,16.885125
7109,16.914643,18.806800,18.205021,17.367489,17.307440,17.027145,18.553203,18.205021,0.750262,17.856840,17.356626,17.264401,0.198728,17.172176,16.944327,16.880719,0.137061,16.817112
7110,17.323209,20.345312,18.681242,18.382625,17.933467,17.756193,20.168120,18.681242,4.624441,17.194364,18.375428,17.546750,2.577329,16.718072,17.565107,17.046753,1.612166,16.528400
7111,17.665197,20.974057,19.060078,18.888096,18.312695,18.181671,20.736348,19.060078,6.584325,17.383809,18.877314,17.818654,4.158376,16.759994,18.020643,17.258973,2.991809,16.497304
7112,18.032360,21.389637,19.328374,19.517288,18.766676,18.649730,21.119351,19.328374,7.563185,17.537396,19.500817,18.124303,5.812929,16.747790,18.505577,17.491541,4.282207,16.477506
7113,18.262380,21.666292,19.546192,19.745577,18.975944,18.897005,21.379304,19.546192,8.294535,17.713081,19.728891,18.317114,6.388064,16.905337,18.778860,17.672118,5.007827,16.565377
7114,18.528986,21.865370,19.744600,20.034168,19.228386,19.192084,21.557071,19.744600,9.014001,17.932129,20.018650,18.536905,7.369194,17.055161,19.094502,17.882682,6.026770,16.670862
7115,18.867171,22.080719,19.973322,20.431363,19.564708,19.564783,21.788678,19.973322,10.024789,18.157966,20.414907,18.820783,8.803095,17.226660,19.493733,18.151100,7.414309,16.808468
7116,19.103988,22.343629,20.202160,20.696073,19.800144,19.819276,22.101318,20.202160,10.963803,18.303001,20.677350,19.032588,9.495178,17.387826,19.759907,18.354366,8.114157,16.948826
7117,19.374452,22.521630,20.408521,20.984780,20.070242,20.104631,22.265092,20.408521,11.687712,18.551950,20.968377,19.284373,10.601348,17.600370,20.056094,18.595433,9.195332,17.134773
7118,19.500091,22.751174,20.582185,21.093010,20.188697,20.225574,22.508204,20.582185,12.188685,18.656165,21.082000,19.407056,10.599767,17.732113,20.183201,18.719395,9.263595,17.255590
7119,19.510921,22.878219,20.670787,21.084851,20.197338,20.230246,22.640509,20.670787,12.096891,18.701064,21.073943,19.430308,10.094247,17.786674,20.180471,18.745722,8.811397,17.310972
7120,19.530213,22.977227,20.750188,21.114252,20.222440,20.257110,22.770296,20.750188,12.151240,18.730080,21.099989,19.454584,9.897343,17.809180,20.197965,18.767068,8.607049,17.336171
7121,19.543459,23.116318,20.852408,21.158446,20.258330,20.293209,22.977520,20.852408,12.467031,18.727296,21.148911,19.479072,9.796161,17.809232,20.213363,18.777854,8.421452,17.342346
7122,18.935965,22.638005,20.318660,20.363162,19.590260,19.650879,22.453251,20.318660,7.738663,18.184069,20.350342,18.925188,5.166697,17.500034,19.499572,18.291842,4.378454,17.084113
7123,18.751582,22.509702,20.156259,20.156259,19.396216,19.451949,22.316101,20.156259,7.471319,17.996416,20.145864,18.740273,4.862214,17.334683,19.300704,18.124013,4.070405,16.947322
7124,18.344109,21.849659,19.648065,19.648065,18.961004,19.041484,21.535893,19.648065,4.023623,17.760237,19.629695,18.375900,2.672276,17.122105,18.816828,17.803857,2.158997,16.790886
7125,18.184030,21.730636,19.449537,19.449537,18.777935,18.852024,21.436858,19.449537,3.834339,17.462216,19.436883,18.201356,2.383825,16.965830,18.649195,17.652414,1.923190,16.655633
7126,17.996325,21.410578,19.223316,19.225967,18.588479,18.638351,21.061118,19.223316,2.897618,17.385514,19.214230,18.040947,1.849888,16.867663,18.421898,17.509956,1.437837,16.598014
7127,17.901464,21.241371,19.073434,19.073799,18.457217,18.456288,20.859072,19.073434,2.581416,17.287797,19.060595,17.929261,1.635520,16.797926,18.323562,17.419066,1.307589,16.514570
7128,17.812996,21.108918,18.956154,18.895738,18.322468,18.267917,20.697654,18.956154,2.330774,17.214654,18.881920,17.832948,1.403914,16.783976,18.222105,17.345443,1.173300,16.468781
7129,17.706438,20.840004,18.843468,18.722474,18.197766,18.108719,20.408966,18.843468,2.010782,17.277971,18.707731,17.751546,1.228159,16.795361,18.080289,17.279180,1.028974,16.478070
7130,17.608432,20.620408,18.743308,18.557220,18.081207,17.963600,20.169605,18.743308,1.745851,17.317011,18.542018,17.677996,1.057601,16.813975,17.949026,17.219180,0.893365,16.489334
7131,17.504112,20.366928,18.648137,18.374175,17.958554,17.818162,19.899295,18.648137,1.477905,17.396979,18.358489,17.608611,0.885777,16.858734,17.803064,17.162453,0.756709,16.521841
7132,17.539253,20.699547,18.709077,18.476293,18.009669,17.893089,20.329586,18.709077,2.419788,17.088567,18.463610,17.612470,1.270944,16.761331,17.868634,17.162817,1.053945,16.457000
7133,17.517083,20.686048,18.733115,18.511724,18.027115,17.943502,20.352848,18.733115,2.685779,17.113383,18.497594,17.615446,1.462745,16.733297,17.835075,17.153664,1.129890,16.472253
7134,17.824837,21.488862,19.181724,19.152521,18.474263,18.453282,21.301755,19.181724,6.281234,17.061693,19.144893,17.887461,3.725522,16.630030,18.251351,17.337393,2.707876,16.423436
7135,18.151069,21.874691,19.560652,19.556184,18.815574,18.811011,21.638495,19.560652,8.269817,17.482810,19.545478,18.176908,5.446913,16.808338,18.651071,17.579637,4.264308,16.508204
7136,18.488904,21.959207,19.786696,20.035170,19.202799,19.191532,21.711378,19.786696,8.908126,17.862015,20.020060,18.487695,7.092343,16.955330,19.059213,17.837122,5.656280,16.615032
7137,18.685555,22.138766,19.962348,20.229197,19.392057,19.385917,21.873314,19.962348,9.393623,18.051383,20.213767,18.673060,7.573564,17.132354,19.276533,18.010153,6.225072,16.743773
7138,18.831173,22.277610,20.095596,20.354732,19.523498,19.525621,21.978843,20.095596,9.710042,18.212350,20.339666,18.809351,7.890318,17.279037,19.431005,18.145650,6.627308,16.860294
7139,18.995135,22.440169,20.242567,20.522443,19.677018,19.687279,22.140535,20.242567,10.260767,18.344599,20.505569,18.952036,8.398686,17.398504,19.614384,18.287422,7.173803,16.960459
7140,19.112847,22.625460,20.394094,20.659925,19.797954,19.807141,22.369493,20.394094,10.840995,18.418696,20.640188,19.060999,8.666592,17.481811,19.744443,18.391023,7.427578,17.037602
7141,19.231386,22.683970,20.485027,20.787325,19.920517,19.924371,22.399732,20.485027,10.920957,18.570322,20.769104,19.178004,9.075205,17.586903,19.870621,18.500832,7.812905,17.131043
7142,19.329239,22.827989,20.601142,20.888748,20.020225,20.023478,22.561234,20.601142,11.338755,18.641050,20.876735,19.270778,9.290155,17.664821,19.976972,18.588973,8.029307,17.200974
7143,19.415438,22.916937,20.699553,20.995301,20.118765,20.120388,22.668157,20.699553,11.592111,18.730949,20.983817,19.361844,9.550973,17.739872,20.068289,18.669322,8.237807,17.270355
7144,19.508784,22.997690,20.796084,21.127682,20.230231,20.232678,22.788127,20.796084,11.872076,18.804041,21.113232,19.457604,9.867129,17.801975,20.172751,18.749965,8.479440,17.327180
7145,19.569467,23.133508,20.909674,21.227888,20.316528,20.321553,22.994965,20.909674,12.298528,18.824383,21.218434,19.527360,9.973528,17.836287,20.241803,18.801084,8.496996,17.360366
7146,18.953041,22.628315,20.368876,20.437588,19.652961,19.663631,22.442940,20.368876,7.519115,18.294812,20.424727,18.977666,5.246039,17.530604,19.511704,18.314569,4.339979,17.117434
7147,18.744679,22.468856,20.187994,20.199887,19.438871,19.431584,22.272856,20.187994,7.144960,18.103132,20.189281,18.782263,4.821942,17.375246,19.278316,18.134809,3.918873,16.991302
7148,18.296610,21.732540,19.668544,19.667914,18.989573,18.955918,21.414424,19.668544,3.680980,17.922663,19.649194,18.412404,2.607622,17.175615,18.727973,17.803624,1.948878,16.879276
7149,18.123604,21.558529,19.462076,19.449700,18.796624,18.741876,21.265206,19.462076,3.494333,17.658945,19.437352,18.235987,2.328157,17.034622,18.539214,17.648622,1.725901,16.758030
7150,17.850597,20.716328,19.192907,18.903158,18.440838,18.341989,20.418816,19.192907,2.272482,17.966997,18.892875,18.045306,1.571148,17.197737,18.157355,17.500018,1.218512,16.842681
7151,17.717077,20.397057,19.016760,18.669599,18.263382,18.103361,20.083504,19.016760,1.881185,17.950016,18.659069,17.917156,1.308351,17.175243,17.994278,17.400276,1.047512,16.806275
7152,17.540052,19.984364,18.857032,18.268454,18.003331,17.782094,19.667244,18.857032,1.406316,18.046820,18.257583,17.780862,0.827463,17.304141,17.746718,17.303862,0.768683,16.861005
7153,17.413362,19.653595,18.718432,18.078818,17.862942,17.599661,19.326420,18.718432,1.027455,18.110444,18.067778,17.683711,0.649044,17.299645,17.578035,17.225165,0.596325,16.872294
7154,17.260068,19.160993,18.569551,17.743624,17.648889,17.368867,18.848964,18.569551,0.493570,18.290138,17.733220,17.575100,0.279312,17.416979,17.358777,17.147258,0.373639,16.935738
7155,17.162065,18.917079,18.455379,17.621768,17.552336,17.240578,18.596347,18.455379,0.242181,18.314410,17.610664,17.501299,0.187887,17.391934,17.230206,17.084190,0.250853,16.938174
7156,17.178758,19.195824,18.477988,17.660307,17.557167,17.293334,18.938961,18.477988,0.990188,18.017015,17.651711,17.474442,0.380782,17.297172,17.276326,17.067251,0.449101,16.858176
7157,17.168813,19.296934,18.487199,17.759719,17.601220,17.353363,19.053493,18.487199,1.282331,17.920905,17.749112,17.471815,0.627918,17.194519,17.273842,17.048779,0.509639,16.823716
7158,17.549543,20.680004,18.948407,18.687660,18.186104,18.024031,20.509117,18.948407,5.070904,17.387697,18.680892,17.753165,3.014280,16.825438,17.839445,17.218226,2.018405,16.597007
7159,17.869132,21.207884,19.304132,19.132900,18.533408,18.408383,20.979400,19.304132,6.897537,17.628864,19.122533,18.017923,4.547983,16.913313,18.253380,17.429991,3.390116,16.606603
7160,18.215850,21.582671,19.547710,19.734839,18.969447,18.847953,21.320137,19.547710,7.762380,17.775283,19.718735,18.313820,6.152853,16.908905,18.707726,17.653706,4.616100,16.599687
7161,18.397112,21.780912,19.715521,19.917958,19.142581,19.034162,21.496515,19.715521,8.189612,17.934527,19.901488,18.478538,6.543208,17.055587,18.916907,17.803060,5.121841,16.689214
7162,18.531494,21.916222,19.835997,20.035819,19.261981,19.167335,21.594811,19.835997,8.447813,18.077183,20.019632,18.599037,6.823303,17.178442,19.065491,17.921212,5.496119,16.776934
7163,18.709057,22.103743,19.987832,20.219341,19.422203,19.352232,21.783138,19.987832,9.092507,18.192526,20.201283,18.740507,7.398243,17.279732,19.274202,18.063178,6.133352,16.852154
7164,18.810986,22.271870,20.120178,20.343685,19.528102,19.456654,21.995204,20.120178,9.541908,18.245152,20.322270,18.833204,7.577779,17.344138,19.388856,18.150564,6.301602,16.912272
7165,18.978093,22.379890,20.244305,20.522627,19.689777,19.636670,22.080221,20.244305,9.955838,18.408388,20.503452,18.977812,8.273269,17.452171,19.579968,18.290237,6.993978,17.000505
7166,19.130891,22.562677,20.395855,20.692261,19.844111,19.802261,22.286946,20.395855,10.610175,18.504763,20.679796,19.112887,8.791312,17.545979,19.754159,18.418584,7.493388,17.083009
7167,19.314633,22.727412,20.565874,20.914730,20.040190,20.013265,22.479720,20.565874,11.350381,18.652028,20.903355,19.284920,9.598395,17.666486,19.961351,18.575527,8.218856,17.189704
7168,19.425049,22.873716,20.701343,21.049433,20.160457,20.140727,22.664465,20.701343,11.752502,18.738221,21.034987,19.395242,9.816560,17.755497,20.080850,18.675562,8.412951,17.270274
7169,19.450672,23.011638,20.804421,21.102830,20.208977,20.187816,22.870003,20.804421,11.955222,18.738839,21.093190,19.435291,9.595626,17.777392,20.106261,18.701429,8.130917,17.296597
7170,18.795243,22.449261,20.236780,20.272064,19.517869,19.478909,22.253570,20.236780,6.946799,18.219990,20.258496,18.869821,4.783264,17.481147,19.318465,18.197274,3.861923,17.076083
7171,18.586221,22.251688,20.041508,20.041123,19.307073,19.247168,22.044631,20.041508,6.514657,18.038386,20.029904,18.674595,4.407805,17.319286,19.085118,18.016052,3.476871,16.946986
7172,18.117101,21.322997,19.516279,19.462667,18.843708,18.718286,20.997146,19.516279,3.051607,18.035411,19.443455,18.318929,2.317299,17.194402,18.484329,17.697412,1.621590,16.910495
7173,17.931427,21.048259,19.310272,19.194643,18.631388,18.463303,20.762781,19.310272,2.895438,17.857763,19.182401,18.149252,2.059484,17.116103,18.265696,17.549405,1.427859,16.833113
7174,17.601093,19.952355,19.010439,18.432428,18.159951,17.946197,19.690669,19.010439,1.437495,18.330209,18.423590,17.929266,1.044629,17.434943,17.783837,17.392244,0.827532,17.000651
7175,17.420089,19.451228,18.798539,18.049283,17.895134,17.633646,19.192588,18.798539,0.840744,18.404491,18.040423,17.768006,0.581231,17.495588,17.543300,17.279276,0.563324,17.015252
7176,17.308136,19.180820,18.647434,17.854820,17.744691,17.435414,18.911979,18.647434,0.543146,18.382888,17.845731,17.656280,0.388967,17.466829,17.405446,17.196925,0.428120,16.988403
7177,17.173484,18.797957,18.495927,17.599589,17.567756,17.240335,18.534351,18.495927,0.080417,18.457504,17.590798,17.547593,0.090424,17.504389,17.222846,17.117071,0.221378,17.011296
7178,17.075428,18.536834,18.371357,17.469838,17.465023,17.105169,18.265864,18.371357,-0.215246,18.476851,17.460474,17.469003,-0.017401,17.477531,17.096431,17.051425,0.091830,17.006418
7179,16.953959,18.185638,18.237645,17.231464,17.304523,16.937654,17.926829,18.237645,-0.660694,18.548461,17.222779,17.376049,-0.325804,17.529320,16.929270,16.982174,-0.112458,17.035079
7180,17.003964,18.672127,18.289563,17.409832,17.385580,17.047290,18.441245,18.289563,0.363442,18.137881,17.401911,17.371290,0.073370,17.340669,17.032015,16.971906,0.144025,16.911797
7181,16.959951,18.635312,18.274926,17.367185,17.348669,17.043646,18.429113,18.274926,0.412419,18.120740,17.358377,17.340174,0.048689,17.321971,16.976148,16.941441,0.092833,16.906735
7182,17.349311,20.110651,18.740316,18.344876,17.957879,17.731065,19.953348,18.740316,4.284898,17.527284,18.338495,17.624841,2.520904,16.911186,17.560787,17.107624,1.600748,16.654460
7183,17.664711,20.729562,19.087238,18.830120,18.319357,18.129956,20.508034,19.087238,6.048560,17.666443,18.820079,17.881225,3.996857,16.942370,17.979598,17.304841,2.872548,16.630085
7184,18.035944,21.260610,19.357248,19.511551,18.797660,18.620494,20.996563,19.357248,7.154487,17.717934,19.495446,18.187098,5.710042,16.878751,18.479327,17.529221,4.146562,16.579115
7185,18.225571,21.524480,19.535237,19.721590,18.982272,18.828271,21.232269,19.535237,7.612328,17.838205,19.704581,18.350251,6.075078,16.995921,18.707676,17.674594,4.634066,16.641512
7186,18.389475,21.751335,19.690835,19.869639,19.121010,19.004667,21.421140,19.690835,8.115152,17.960529,19.852996,18.480523,6.436916,17.108050,18.900008,17.806009,5.130868,16.712010
7187,18.649934,21.950679,19.874836,20.176826,19.372710,19.294843,21.630277,19.874836,8.920863,18.119394,20.158761,18.684916,7.489842,17.211070,19.216782,18.002108,6.172773,16.787434
7188,18.914728,22.194969,20.095266,20.505208,19.643880,19.595424,21.934292,20.095266,9.963803,18.256240,20.485071,18.907838,8.545412,17.330606,19.531457,18.209895,7.160191,16.888334
7189,19.140926,22.359389,20.266284,20.742262,19.863985,19.836571,22.078173,20.266284,10.503223,18.454395,20.724238,19.111264,9.350147,17.498289,19.783279,18.406809,7.979172,17.030339
7190,19.307786,22.597900,20.451263,20.908943,20.025017,20.011610,22.337214,20.451263,11.232690,18.565311,20.897159,19.261893,9.739614,17.626627,19.966086,18.555444,8.401756,17.144802
7191,19.364066,22.748867,20.569057,20.953195,20.079475,20.068149,22.499429,20.569057,11.408108,18.638686,20.941690,19.325037,9.554093,17.708384,20.015834,18.619189,8.253892,17.222543
7192,19.394352,22.844808,20.644856,20.994654,20.113529,20.109804,22.626404,20.644856,11.404256,18.663307,20.979607,19.355711,9.345884,17.731815,20.047277,18.648152,8.052280,17.249026
7193,19.428155,23.019435,20.774261,21.063235,20.172463,20.167543,22.875073,20.774261,11.959595,18.673449,21.053348,19.401689,9.402642,17.750029,20.084300,18.678275,8.004282,17.272250
7194,18.798965,22.517441,20.234812,20.254477,19.499729,19.493353,22.320012,20.234812,7.147162,18.149612,20.240796,18.851294,4.762610,17.461793,19.331459,18.190401,3.911051,17.049343
7195,18.619440,22.351149,20.063007,20.063007,19.317188,19.299451,22.144823,20.063007,6.825211,17.981191,20.051861,18.674349,4.516159,17.296836,19.138018,18.026779,3.643185,16.915540
7196,18.182842,21.583143,19.551269,19.549986,18.886226,18.837789,21.245318,19.551269,3.384031,17.857219,19.530125,18.322813,2.411725,17.115501,18.595368,17.711383,1.765847,16.827398
7197,18.024550,21.432264,19.361507,19.349015,18.709247,18.635413,21.126528,19.361507,3.293245,17.596486,19.336099,18.160751,2.193010,16.985403,18.423315,17.568819,1.594352,16.714322
7198,17.765294,20.660321,19.116979,18.821314,18.368977,18.250721,20.349493,19.116979,2.206890,17.884466,18.810643,17.982518,1.482807,17.154394,18.058114,17.430642,1.123527,16.803169
7199,17.650645,20.424146,18.960244,18.620357,18.211390,18.039581,20.090894,18.960244,1.885463,17.829593,18.609143,17.863355,1.243670,17.117567,17.923358,17.338974,0.974513,16.754590
7200,17.523008,20.017658,18.816224,18.290127,17.995820,17.787813,19.686164,18.816224,1.455806,17.946284,18.279015,17.748025,0.888589,17.217034,17.750874,17.262590,0.817122,16.774305
7201,17.442790,19.874120,18.708585,18.216386,17.921264,17.678894,19.515306,18.708585,1.252256,17.901864,18.204105,17.673779,0.823214,17.143452,17.655208,17.200027,0.706568,16.744846
7202,17.328692,19.518978,18.594130,17.971081,17.762692,17.505991,19.163144,18.594130,0.887452,18.025117,17.959215,17.590734,0.574694,17.222254,17.494522,17.139171,0.554217,16.783820
7203,17.255076,19.351682,18.503966,17.898773,17.698104,17.412596,18.977727,18.503966,0.704856,18.030205,17.885886,17.533795,0.523836,17.181705,17.400577,17.088789,0.463876,16.777000
7204,17.150841,19.049811,18.411906,17.667028,17.552968,17.273668,18.695425,18.411906,0.443095,18.128388,17.655145,17.463564,0.299412,17.271982,17.250160,17.037333,0.332614,16.824507
7205,17.062563,18.885671,18.332968,17.654006,17.523293,17.248804,18.515306,18.332968,0.273412,18.150629,17.637941,17.422976,0.322335,17.208012,17.127838,16.987963,0.209740,16.848088
7206,17.028806,19.135515,18.329346,18.047952,17.726317,17.493680,18.767374,18.329346,0.659912,17.891318,18.033307,17.457701,0.867180,16.882096,17.093201,16.955212,0.207888,16.817222
7207,17.186971,19.917860,18.489210,18.286021,17.869835,17.698014,19.623710,18.489210,2.147480,17.354710,18.270543,17.519216,1.422176,16.767890,17.359048,16.990311,0.697976,16.621575
7208,17.313742,20.307805,18.592468,18.555232,18.032970,17.860758,19.932265,18.592468,2.738779,17.252670,18.537546,17.591466,1.933951,16.645387,17.559019,17.033425,1.074404,16.507832
7209,17.519059,20.807953,18.793934,18.791807,18.203004,18.072710,20.424436,18.793934,4.097063,17.163433,18.773302,17.703992,2.686923,16.634682,17.857171,17.132646,1.820560,16.408120
7210,17.660973,21.046179,18.936364,18.936364,18.320004,18.223882,20.632584,18.936364,4.713428,17.240144,18.920787,17.794319,3.130209,16.667851,18.047040,17.219753,2.298850,16.392467
7211,17.760118,21.232554,19.035687,19.035687,18.394762,18.320921,20.823923,19.035687,5.032472,17.247452,19.017898,17.849518,3.288068,16.681138,18.179902,17.280365,2.531487,16.380829
7212,17.845357,21.396210,19.122938,19.122938,18.461485,18.415284,20.996272,19.122938,5.345411,17.249603,19.107142,17.896536,3.454370,16.685929,18.293866,17.332776,2.742395,16.371685
7213,17.911966,21.518615,19.192165,19.192165,18.514292,18.488683,21.122143,19.192165,5.559152,17.262186,19.177132,17.934307,3.579862,16.691481,18.381532,17.375319,2.898319,16.369106
7214,17.968856,21.618867,19.249784,19.249784,18.559348,18.549723,21.225622,19.249784,5.732313,17.273946,19.237218,17.966211,3.687453,16.695205,18.456387,17.411677,3.030921,16.366966
7215,17.833150,21.321692,19.056322,19.056322,18.408246,18.419590,20.815174,19.056322,3.957937,17.297471,19.041888,17.853809,2.673529,16.665731,18.282470,17.319641,2.166652,16.356812
7216,17.819322,21.308150,19.035599,19.035599,18.389175,18.421560,20.819519,19.035599,4.160989,17.251678,19.020737,17.836558,2.762094,16.652380,18.267604,17.306999,2.240608,16.346395
7217,17.788480,21.285821,19.029196,19.029196,18.380824,18.433245,20.877224,19.029196,4.238842,17.181167,19.019278,17.822176,2.745806,16.625074,18.227098,17.287202,2.155850,16.347306
7218,17.708507,21.239899,18.985223,18.985223,18.332045,18.403160,20.960642,18.985223,3.956585,17.009804,18.974176,17.770179,2.411496,16.566182,18.126110,17.231248,1.792327,16.336386
7219,17.678799,21.197590,18.952675,18.943759,18.296487,18.365706,20.910836,18.952675,3.818462,16.994514,18.932189,17.740247,2.324316,16.548305,18.094137,17.204127,1.735542,16.314116
7220,17.435587,20.466748,18.672177,18.566539,18.035102,18.131751,20.026747,18.672177,1.715581,17.317608,18.549100,17.585353,1.220600,16.621605,17.748869,17.077551,0.850235,16.406232
7221,17.343813,20.200166,18.553633,18.300774,17.864294,17.943993,19.752789,18.553633,1.495488,17.354477,18.280007,17.500546,0.972079,16.721086,17.626229,17.021051,0.754727,16.415874
7222,17.185395,19.662576,18.418981,17.932764,17.647299,17.673128,19.198000,18.418981,0.930706,17.639962,17.917135,17.411192,0.604457,16.905250,17.383954,16.958469,0.508333,16.532984
7223,17.108263,19.394694,18.318084,17.723512,17.512246,17.450772,18.900372,18.318084,0.655489,17.735796,17.706623,17.342166,0.410274,16.977709,17.278331,16.913900,0.410245,16.549469
7224,16.989507,18.858073,18.202709,17.363654,17.303450,17.151009,18.364655,18.202709,0.181721,18.040764,17.348554,17.263984,0.094897,17.179414,17.095871,16.867950,0.255752,16.640028
7225,16.867073,18.399170,18.093767,17.132296,17.161429,16.939843,17.899641,18.093767,-0.216022,18.287894,17.117289,17.200051,-0.092097,17.282813,16.906807,16.821662,0.094749,16.736517
7226,16.733382,17.872187,17.976767,16.808254,16.970136,16.713906,17.413540,17.976767,-0.680479,18.539993,16.793829,17.124405,-0.399395,17.454980,16.699126,16.772532,-0.088687,16.845937
7227,16.638224,17.526394,17.876492,16.662098,16.872846,16.572433,17.080683,17.876492,-0.988157,18.672300,16.648565,17.069092,-0.522169,17.489619,16.558060,16.729839,-0.213299,16.901619
7228,16.533527,17.223224,17.776503,16.447485,16.736866,16.429714,16.826312,17.776503,-1.324747,18.726694,16.435152,17.000866,-0.788713,17.566580,16.403379,16.682269,-0.388825,16.961158
7229,16.416225,16.921039,17.677897,16.366666,16.672083,16.353018,16.542653,17.677897,-1.654417,18.813142,16.351613,16.952494,-0.875678,17.553376,16.228520,16.630744,-0.586169,17.032967
7230,16.345895,16.917914,17.589306,16.443614,16.688414,16.449021,16.643865,17.589306,-1.908071,18.534748,16.435139,16.910029,-0.958414,17.384919,16.150110,16.569650,-0.846706,16.989189
7231,16.335224,17.248264,17.610510,16.505796,16.710080,16.458409,16.986628,17.610510,-1.316067,18.234391,16.497708,16.895906,-0.839991,17.294103,16.154521,16.541742,-0.816835,16.928962
7232,16.379089,17.460444,17.618501,16.607822,16.758499,16.509514,17.140837,17.618501,-1.097147,18.096165,16.600523,16.896728,-0.680353,17.192933,16.241329,16.536528,-0.678043,16.831727
7233,16.551678,18.174168,17.741095,17.071130,17.023914,16.778924,17.732291,17.741095,-0.018281,17.749898,17.062804,16.989885,0.151418,16.916966,16.518375,16.589738,-0.148186,16.661100
7234,16.682000,18.568133,17.814158,17.351385,17.191431,16.975104,18.001061,17.814158,0.362334,17.627255,17.342643,17.059121,0.549642,16.775599,16.721834,16.636476,0.165478,16.551117
7235,16.786327,18.848636,17.875831,17.527673,17.297499,17.100311,18.246647,17.875831,0.677957,17.505015,17.516444,17.105921,0.750554,16.695398,16.883403,16.675382,0.380323,16.467361
7236,16.868776,19.055407,17.931075,17.607985,17.350448,17.198549,18.452515,17.931075,0.952520,17.409634,17.596749,17.134934,0.843602,16.673119,17.009021,16.708495,0.548975,16.407968
7237,17.017875,19.443838,18.016045,17.877056,17.505301,17.414472,18.832679,18.016045,1.473636,17.199411,17.862761,17.192523,1.209459,16.522285,17.243461,16.760064,0.872301,16.276667
7238,17.062466,19.500030,18.050126,17.911488,17.534809,17.454923,18.889289,18.050126,1.515592,17.210962,17.900108,17.215172,1.237046,16.530235,17.305030,16.785249,0.938764,16.265468
7239,17.051609,19.577323,18.065997,17.895546,17.528656,17.462494,18.938577,18.065997,1.507324,17.193417,17.885803,17.216152,1.156779,16.546500,17.283818,16.786227,0.859556,16.288636
7240,17.029407,19.481423,18.054821,17.842156,17.499426,17.455767,18.838556,18.054821,1.344901,17.271086,17.831976,17.208444,1.069989,16.584913,17.246444,16.781365,0.798083,16.316286
7241,16.891264,18.707195,17.917488,17.612781,17.363959,17.341803,18.096962,17.917488,0.270377,17.738015,17.601578,17.156043,0.671197,16.710508,17.027993,16.735002,0.441390,16.442011
7242,16.693021,18.167116,17.831153,17.179688,17.116317,17.100461,17.778439,17.831153,-0.075211,17.883867,17.167622,17.071425,0.137252,16.975228,16.711928,16.671413,0.057806,16.630898
7243,16.612239,17.829575,17.747333,16.974088,16.989877,16.945171,17.461836,17.747333,-0.430126,18.032830,16.962822,17.013551,-0.076427,17.064279,16.594194,16.632862,-0.058257,16.671530
7244,16.448733,16.770722,17.545583,16.542901,16.739827,16.661057,16.401601,17.545583,-1.712225,18.689565,16.531737,16.921906,-0.583975,17.312075,16.337633,16.575704,-0.356327,16.813775
7245,16.401873,16.832407,17.491457,16.438622,16.663013,16.540499,16.464901,17.491457,-1.539588,18.518012,16.423697,16.872415,-0.672970,17.321133,16.276672,16.544959,-0.402366,16.813245
7246,16.294707,16.417015,17.379053,16.189826,16.511723,16.330861,16.072371,17.379053,-2.092683,18.685735,16.179316,16.802579,-0.998170,17.425842,16.115438,16.499585,-0.615220,16.883732
7247,16.258185,16.207957,17.295232,16.087006,16.438248,16.189343,15.872031,17.295232,-2.328696,18.718433,16.076497,16.754780,-1.109833,17.433063,16.070846,16.472287,-0.656854,16.873729
7248,16.208667,16.080361,17.225905,15.945250,16.343498,16.039751,15.757588,17.225905,-2.506701,18.694222,15.934390,16.701468,-1.309549,17.468545,16.003551,16.443086,-0.750370,16.882620
7249,16.164381,15.928866,17.157173,15.900708,16.303581,15.965252,15.616126,17.157173,-2.717041,18.698220,15.890146,16.665337,-1.366748,17.440527,15.944424,16.415761,-0.831020,16.887098
7250,16.104931,15.806871,17.080048,15.766447,16.210174,15.874207,15.520644,17.080048,-3.004765,18.639452,15.756663,16.606997,-1.638480,17.457330,15.864959,16.379184,-0.990844,16.893410
7251,16.082580,15.707385,17.026752,15.772328,16.201192,15.849726,15.420215,17.026752,-3.086466,18.633290,15.762740,16.584837,-1.579406,17.406934,15.840451,16.359299,-0.996806,16.878147
7252,16.044065,15.947774,17.036410,15.710453,16.153905,15.809160,15.671364,17.036410,-2.721682,18.401456,15.700919,16.550267,-1.693464,17.399616,15.790739,16.333581,-1.082339,16.876423
7253,16.017509,16.205262,17.080842,15.801592,16.198025,15.849144,15.919035,17.080842,-2.245808,18.242649,15.789416,16.555558,-1.480975,17.321700,15.755120,16.317382,-1.086868,16.879643
7254,16.410266,18.286958,17.539404,16.983381,16.877709,16.628292,18.070962,17.539404,1.368718,17.007847,16.974593,16.792935,0.467753,16.611278,16.392882,16.430134,-0.095921,16.467386
7255,16.781580,19.543593,18.011738,17.659436,17.326241,17.133258,19.252446,18.011738,4.047780,16.771031,17.646264,17.046220,1.957630,16.446176,16.935432,16.605750,1.075580,16.276068
7256,17.180635,20.267123,18.344135,18.470595,17.865335,17.684570,19.920743,18.344135,5.279095,16.767526,18.449475,17.354212,3.667366,16.258948,17.498989,16.816803,2.284224,16.134616
7257,17.413317,20.627365,18.586281,18.748163,18.096149,17.948093,20.257015,18.586281,5.955395,16.915547,18.726603,17.544502,4.213647,16.362400,17.794997,16.977111,2.915385,16.159225
7258,17.627408,20.907355,18.797763,18.962804,18.285925,18.186213,20.504793,18.797763,6.613743,17.090734,18.942498,17.711424,4.769694,16.480350,18.058375,17.134874,3.578029,16.211373
7259,17.980357,21.130727,19.036475,19.423536,18.647071,18.594267,20.759025,19.036475,7.602356,17.313926,19.402567,17.986012,6.251871,16.569457,18.503533,17.382443,4.947852,16.261354
7260,18.297345,21.421979,19.302244,19.823411,18.975101,18.958497,21.125684,19.302244,8.758152,17.478804,19.800504,18.252873,7.433413,16.705243,18.885642,17.625007,6.054949,16.364371
7261,18.556778,21.634357,19.517731,20.089356,19.224582,19.236154,21.320279,19.517731,9.430508,17.715183,20.069155,18.485581,8.284892,16.902006,19.176529,17.848492,6.947976,16.520456
7262,18.760604,21.920864,19.750512,20.293896,19.423150,19.450160,21.635263,19.750512,10.326478,17.865760,20.281033,18.672503,8.813072,17.063973,19.400183,18.029656,7.509063,16.659129
7263,18.995892,22.157394,19.994180,20.571563,19.675569,19.711445,21.905578,19.994180,11.281055,18.082783,20.559917,18.901764,9.786408,17.243611,19.658501,18.238624,8.380107,16.818746
7264,19.151559,22.330422,20.169429,20.762354,19.846709,19.887955,22.118501,20.169429,11.658224,18.220358,20.747703,19.058338,10.104804,17.368974,19.827116,18.379492,8.658853,16.931868
7265,19.150889,22.561051,20.320439,20.761492,19.862353,19.895204,22.416034,20.320439,11.987744,18.224844,20.751615,19.084249,9.538079,17.416884,19.811439,18.395975,8.097089,16.980512
7266,18.379560,22.016333,19.694131,19.714851,19.015183,19.059283,21.788375,19.694131,6.269011,17.599887,19.699060,18.416792,3.838403,17.134524,18.871946,17.816834,3.158423,16.761721
7267,18.190199,21.862178,19.530570,19.530570,18.833109,18.850486,21.627840,19.530570,6.103766,17.433300,19.517918,18.233901,3.736925,16.949884,18.666725,17.645598,2.971826,16.624472
7268,17.764180,21.028111,19.042386,19.007119,18.411539,18.398509,20.641101,19.042386,2.808388,17.443672,18.984354,17.910326,1.886695,16.836299,18.119949,17.357586,1.339208,16.595223
7269,17.575804,20.734289,18.840171,18.739728,18.204312,18.134952,20.382686,18.840171,2.521907,17.297656,18.724854,17.748837,1.595722,16.772820,17.890441,17.216218,1.102308,16.541996
7270,17.224151,19.512249,18.553712,17.937583,17.723743,17.565634,19.183528,18.553712,1.073770,17.923895,17.926395,17.546422,0.647812,17.166450,17.361458,17.067230,0.501628,16.773001
7271,17.010693,18.840586,18.337057,17.438483,17.403953,17.168343,18.529325,18.337057,0.344339,18.144789,17.428151,17.382781,0.081254,17.337411,17.059231,16.955221,0.186274,16.851212
7272,16.874073,18.443941,18.175494,17.184898,17.224303,16.910806,18.132902,18.175494,-0.076376,18.218085,17.174211,17.268134,-0.168427,17.362058,16.876105,16.871751,0.007807,16.867398
7273,16.713641,17.968404,18.012205,16.868975,17.014548,16.669056,17.676852,18.012205,-0.641939,18.347558,16.859266,17.150420,-0.557331,17.441573,16.649764,16.786643,-0.262016,16.923522
7274,16.606007,17.677681,17.885534,16.725228,16.904815,16.515566,17.381405,17.885534,-0.948162,18.389663,16.715091,17.070823,-0.669057,17.426554,16.506052,16.720241,-0.402845,16.934430
7275,16.485345,17.309706,17.748603,16.490142,16.745770,16.349398,17.028571,17.748603,-1.427947,18.468636,16.480743,16.977669,-0.985489,17.474595,16.340381,16.651018,-0.616045,16.961654
7276,16.534003,17.796378,17.785185,16.692650,16.835896,16.462652,17.543423,17.785185,-0.532041,18.026947,16.684103,16.968714,-0.626338,17.253325,16.445871,16.634726,-0.415608,16.823580
7277,16.510035,17.873368,17.785782,16.707681,16.827995,16.499209,17.652125,17.785782,-0.337602,17.919439,16.698205,16.941560,-0.614685,17.184915,16.426781,16.605181,-0.450616,16.783581
7278,16.935427,19.542719,18.277328,17.813972,17.502666,17.261135,19.376277,18.277328,3.703781,17.178378,17.807280,17.236129,1.924942,16.664979,17.080096,16.770090,1.044813,16.460083
7279,17.275779,20.256411,18.652075,18.363886,17.900894,17.701783,20.022907,18.652075,5.605535,17.281244,18.353369,17.504979,3.469195,16.656588,17.542958,16.970432,2.341146,16.397906
7280,17.692242,20.900090,18.969058,19.119209,18.427108,18.257447,20.623617,18.969058,6.978753,17.314499,19.102278,17.836333,5.339622,16.570388,18.109203,17.215716,3.768632,16.322229
7281,17.953144,21.285314,19.214863,19.408726,18.671643,18.557416,20.984695,19.214863,7.816457,17.445031,19.391232,18.042002,5.958869,16.692772,18.433069,17.404658,4.541969,16.376248
7282,18.308955,21.528307,19.450730,19.825041,19.016163,18.970146,21.212001,19.450730,8.731185,17.689459,19.809088,18.322353,7.370222,16.835618,18.869538,17.668288,5.954980,16.467039
7283,18.677487,21.787500,19.706504,20.248417,19.377657,19.376875,21.488354,19.706504,9.825634,17.924654,20.231512,18.630534,8.828255,17.029556,19.303756,17.961752,7.400199,16.619747
7284,18.928167,22.080106,19.956800,20.521519,19.623777,19.644657,21.832131,19.956800,10.821349,18.081470,20.502322,18.855051,9.505360,17.207780,19.583623,18.179075,8.104761,16.774526
7285,19.187271,22.287368,20.174168,20.785236,19.875959,19.914774,22.022587,20.174168,11.532443,18.325750,20.768232,19.095220,10.438067,17.422207,19.864456,18.413346,9.053596,16.962237
7286,19.413854,22.567474,20.416783,21.019168,20.101242,20.151078,22.327149,20.416783,12.505735,18.506416,21.008301,19.307565,11.133439,17.606830,20.108980,18.619425,9.751005,17.129869
7287,19.631859,22.787673,20.642302,21.266063,20.332932,20.386493,22.570830,20.642302,13.289972,18.713774,21.256038,19.525214,11.927543,17.794390,20.340863,18.821569,10.469835,17.302276
7288,19.770136,22.940423,20.800058,21.431007,20.485179,20.538843,22.756536,20.800058,13.557131,18.843581,21.418297,19.668701,12.123571,17.919105,20.486000,18.952006,10.629586,17.418013
7289,19.757878,23.123649,20.922602,21.422474,20.489275,20.533860,22.997476,20.922602,13.701797,18.847728,21.413856,19.680267,11.448060,17.946678,20.460846,18.954485,9.947523,17.448124
7290,18.939807,22.618020,20.283902,20.344255,19.587494,19.650952,22.432842,20.283902,7.959976,18.134962,20.331423,18.936555,5.166785,17.541688,19.498625,18.301158,4.435588,17.103690
7291,18.712829,22.479790,20.105337,20.105337,19.356593,19.407578,22.286243,20.105337,7.726678,17.924431,20.094896,18.710578,4.904466,17.326260,19.255710,18.092393,4.121488,16.929076
7292,18.269334,21.788957,19.574000,19.574000,18.897617,18.954341,21.475248,19.574000,4.147013,17.672751,19.555577,18.321902,2.690898,17.088227,18.728636,17.744418,2.146782,16.760200
7293,18.080763,21.631095,19.355522,19.355522,18.695997,18.731628,21.334185,19.355522,3.857168,17.376860,19.343099,18.129782,2.365218,16.916465,18.525280,17.572744,1.856856,16.620209
7294,17.826122,21.051431,19.092189,18.952317,18.406683,18.401558,20.709978,19.092189,2.673481,17.474400,18.940588,17.939516,1.654325,16.938443,18.189402,17.410945,1.286441,16.632487
7295,17.708496,20.796869,18.925979,18.730387,18.234703,18.183902,20.431061,18.925979,2.322179,17.420897,18.718246,17.811603,1.398853,16.904959,18.056258,17.311054,1.149770,16.565849
7296,17.581573,20.517818,18.791036,18.456264,18.046199,17.933461,20.137755,18.791036,1.992954,17.444317,18.443301,17.698734,1.101855,16.954166,17.891101,17.227826,0.981554,16.564551
7297,17.432425,20.084292,18.655265,18.192871,17.871117,17.704670,19.702782,18.655265,1.551617,17.607749,18.180174,17.600693,0.858348,17.021211,17.679563,17.149980,0.784437,16.620397
7298,17.311563,19.744101,18.535077,18.001070,17.737782,17.524712,19.358563,18.535077,1.202340,17.711591,17.988017,17.518826,0.685048,17.049635,17.512389,17.082046,0.628327,16.651703
7299,17.197840,19.425590,18.424118,17.824752,17.616505,17.366214,19.035288,18.424118,0.882408,17.812948,17.811674,17.445732,0.528348,17.079789,17.353761,17.019644,0.482398,16.685528
7300,17.230872,19.759512,18.468260,17.927246,17.662039,17.443672,19.445634,18.468260,1.755484,17.490886,17.916873,17.439060,0.858212,16.961247,17.422972,17.011330,0.739360,16.599688
7301,17.198039,19.748132,18.477072,17.945183,17.665014,17.470960,19.465070,18.477072,1.966248,17.489074,17.932911,17.430605,0.999658,16.928298,17.378322,16.992001,0.768830,16.605681
7302,17.523578,20.854822,18.898744,18.728556,18.168494,18.054255,20.669391,18.898744,5.411556,17.128098,18.721286,17.684800,3.167770,16.648314,17.853195,17.146873,2.158703,16.440551
7303,17.834940,21.321302,19.248410,19.151366,18.503621,18.417769,21.079212,19.248410,7.261382,17.417609,19.140400,17.946439,4.735523,16.752479,18.252914,17.357257,3.552381,16.461600
7304,18.145537,21.563063,19.469084,19.654636,18.882017,18.792911,21.294252,19.469084,7.965080,17.643916,19.638129,18.220418,6.186928,16.802707,18.648767,17.570416,4.705949,16.492066
7305,18.309985,21.711032,19.619059,19.821864,19.043883,18.953663,21.421485,19.619059,8.303798,17.816634,19.805010,18.377897,6.574728,16.950784,18.833804,17.711334,5.171237,16.588863
7306,18.428474,21.822275,19.726271,19.921990,19.150305,19.065361,21.494743,19.726271,8.504208,17.957798,19.905523,18.489490,6.809403,17.073456,18.961194,17.819652,5.489434,16.678110
7307,18.576736,21.964736,19.847661,20.080002,19.288366,19.214679,21.634188,19.847661,8.949441,18.061134,20.061330,18.612022,7.260172,17.162715,19.133917,17.939957,5.981031,16.745997
7308,18.690442,22.163113,19.992594,20.210877,19.399214,19.334932,21.880105,19.992594,9.577929,18.105082,20.188957,18.708188,7.513967,17.227419,19.265328,18.033430,6.251104,16.801532
7309,18.838828,22.266466,20.108591,20.366753,19.542192,19.491952,21.957305,20.108591,9.911478,18.259877,20.346942,18.838035,8.089679,17.329128,19.433251,18.159487,6.829011,16.885722
7310,18.945517,22.423187,20.230862,20.478298,19.648514,19.603098,22.133077,20.230862,10.346063,18.328647,20.465172,18.933938,8.328318,17.402703,19.552328,18.252019,7.072322,16.951711
7311,19.039007,22.529003,20.337072,20.591827,19.751188,19.711206,22.258636,20.337072,10.646709,18.415508,20.579361,19.026536,8.603651,17.473712,19.654361,18.335744,7.305994,17.017127
7312,19.148260,22.649393,20.455211,20.739818,19.873690,19.845148,22.422569,20.455211,11.078555,18.487854,20.724163,19.129525,8.979702,17.534887,19.780020,18.426248,7.623340,17.072476
7313,19.231448,22.812901,20.589648,20.870957,19.983736,19.963440,22.663709,20.589648,11.616632,18.515587,20.860754,19.216345,9.210194,17.571935,19.877179,18.493469,7.750037,17.109759
7314,18.606248,22.300377,20.050855,20.058695,19.316001,19.289684,22.093592,20.050855,6.789676,18.008118,20.044368,18.678680,4.539293,17.312991,19.119466,18.019713,3.655375,16.919960
7315,18.433018,22.121741,19.874448,19.874448,19.140822,19.101981,21.904781,19.874448,6.427362,17.844115,19.862742,18.509141,4.285054,17.155540,18.931523,17.863297,3.381650,16.795071
7316,18.009487,21.320087,19.391864,19.360999,18.723932,18.634733,20.983105,19.391864,3.235102,17.800622,19.341191,18.183830,2.352993,17.026470,18.391895,17.572449,1.665991,16.753003
7317,17.839932,21.073486,19.199340,19.112221,18.526723,18.401068,20.774724,19.199340,3.062227,17.623955,19.099720,18.025350,2.088357,16.950980,18.193555,17.435792,1.472937,16.678028
7318,17.536055,20.082107,18.925769,18.421618,18.098825,17.926671,19.799028,18.925769,1.740848,18.052511,18.411925,17.824864,1.170311,17.237803,17.750418,17.291068,0.915717,16.831719
7319,17.373533,19.638970,18.734997,18.088049,17.867005,17.635505,19.352884,18.734997,1.216501,18.117109,18.078518,17.681931,0.780803,17.285344,17.535299,17.188657,0.682471,16.842015
7320,17.261125,19.329563,18.587821,17.851540,17.697084,17.424861,19.036599,18.587821,0.863362,18.139043,17.841605,17.570629,0.521305,17.299653,17.392232,17.111288,0.540481,16.830345
7321,17.148500,19.036906,18.458142,17.659985,17.558467,17.262212,18.737490,18.458142,0.525157,18.178794,17.649955,17.478414,0.322486,17.306874,17.242408,17.041178,0.378301,16.839948
7322,17.047100,18.744321,18.338534,17.498617,17.441687,17.116332,18.439932,18.338534,0.188003,18.237136,17.488591,17.400646,0.163060,17.312701,17.106630,16.979067,0.236517,16.851503
7323,16.943899,18.436214,18.222983,17.314101,17.314862,16.974487,18.137209,18.222983,-0.161332,18.308756,17.303831,17.324515,-0.038905,17.345199,16.964929,16.919863,0.084766,16.874797
7324,17.008638,18.951606,18.285282,17.497282,17.401836,17.105357,18.690060,18.285282,0.873002,17.880504,17.488625,17.325895,0.350968,17.163164,17.088094,16.917831,0.367214,16.747568
7325,17.006847,19.061722,18.308587,17.571907,17.436085,17.175049,18.815802,18.308587,1.164446,17.801372,17.561271,17.326548,0.538869,17.091825,17.094529,16.906639,0.431351,16.718749
7326,17.358017,20.373434,18.742855,18.448386,17.986774,17.809459,20.197101,18.742855,4.668654,17.288609,18.441445,17.588937,2.736858,16.736429,17.617459,17.061512,1.784792,16.505564
7327,17.659541,20.906962,19.077571,18.885195,18.320692,18.176740,20.666288,19.077571,6.360677,17.488854,18.874306,17.836280,4.155900,16.798254,18.012915,17.255685,3.031689,16.498455
7328,18.003913,21.346462,19.330514,19.491660,18.753176,18.619681,21.068380,19.330514,7.348981,17.592648,19.474579,18.121948,5.719925,16.769316,18.470422,17.470761,4.227305,16.471100
7329,18.219349,21.623972,19.536842,19.710279,18.951416,18.850393,21.327113,19.536842,8.067152,17.746572,19.693005,18.302526,6.265648,16.912047,18.727405,17.638715,4.905753,16.550025
7330,18.445924,21.807156,19.711453,19.950148,19.164194,19.096977,21.483519,19.711453,8.651734,17.939386,19.933872,18.490726,7.045849,17.047579,18.993955,17.819604,5.733516,16.645253
