,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
7331,18.604997,21.965123,19.848830,20.113343,19.312005,19.254426,21.635808,19.848830,9.016288,18.061851,20.094731,18.627120,7.404907,17.159508,19.173911,17.954809,6.151043,16.735706
7332,18.821110,22.188253,20.043171,20.382504,19.532864,19.497919,21.916490,20.043171,9.933200,18.169853,20.361430,18.807869,8.237696,17.254308,19.431006,18.124085,6.929894,16.817165
7333,18.973088,22.305776,20.168340,20.531908,19.678670,19.652205,22.005764,20.168340,10.186531,18.330916,20.512671,18.948919,8.669316,17.385166,19.595182,18.262125,7.390361,16.929067
7334,19.109938,22.495311,20.319435,20.675425,19.814792,19.795884,22.216611,20.319435,10.778734,18.422259,20.662805,19.072781,9.033659,17.482758,19.747057,18.381803,7.756638,17.016549
7335,19.183868,22.626711,20.434543,20.751606,19.892734,19.875742,22.364126,20.434543,11.049607,18.504961,20.739496,19.151817,9.091726,17.564137,19.820492,18.456297,7.811956,17.092103
7336,19.363556,22.794445,20.609675,20.986179,20.089551,20.088806,22.581551,20.609675,11.876317,18.637800,20.971475,19.317867,9.959441,17.664258,20.027620,18.604626,8.570484,17.181632
7337,19.342177,22.926179,20.693526,20.976975,20.088761,20.079982,22.778742,20.693526,11.854459,18.608309,20.966887,19.320401,9.360281,17.673914,19.994622,18.596526,7.948177,17.198430
7338,18.682157,22.379794,20.121442,20.132135,19.387196,19.372377,22.172772,20.121442,6.836655,18.070111,20.117799,18.747919,4.565523,17.378039,19.201885,18.088182,3.711737,16.974480
7339,18.501326,22.206481,19.937987,19.937987,19.200421,19.180286,21.989032,19.937987,6.505135,17.886942,19.926265,18.565308,4.316441,17.204350,19.009417,17.920651,3.453154,16.831884
7340,18.092908,21.486644,19.459754,19.456214,18.795858,18.748440,21.144253,19.459754,3.385488,17.775256,19.436106,18.235640,2.412684,17.035174,18.501702,17.625714,1.760552,16.749726
7341,17.945681,21.352357,19.282099,19.264168,18.627413,18.557668,21.044056,19.282099,3.329565,17.520142,19.251277,18.081532,2.210465,16.911786,18.343238,17.491330,1.609848,16.639422
7342,17.695773,20.613805,19.045146,18.757085,18.299574,18.187545,20.299228,19.045146,2.259212,17.791065,18.746308,17.908682,1.508972,17.071056,17.991539,17.357754,1.141755,16.723970
7343,17.584736,20.381363,18.891709,18.559851,18.145447,17.979214,20.042700,18.891709,1.929183,17.740717,18.548614,17.792676,1.267032,17.036738,17.860897,17.269124,0.991873,16.677352
7344,17.454902,19.963763,18.748118,18.228826,17.930335,17.720887,19.628172,18.748118,1.481727,17.868064,18.217403,17.679151,0.906244,17.140898,17.683437,17.193719,0.824527,16.704001
7345,17.356528,19.739472,18.631296,18.118426,17.837392,17.579772,19.382225,18.631296,1.193804,17.880367,18.106532,17.601894,0.802258,17.097257,17.556260,17.128263,0.680417,16.700266
7346,17.222423,19.300332,18.503150,17.829761,17.654961,17.373478,18.953169,18.503150,0.734326,18.053130,17.818198,17.512128,0.499434,17.206059,17.362428,17.062418,0.489547,16.762407
7347,17.126904,19.043031,18.398428,17.697034,17.557306,17.243741,18.690169,18.398428,0.467725,18.106687,17.685069,17.445514,0.384058,17.205960,17.232497,17.006227,0.362760,16.779957
7348,17.141953,19.288808,18.426808,17.705432,17.550623,17.288614,19.011581,18.426808,1.196706,17.842034,17.696291,17.423163,0.558942,17.150035,17.270354,16.995208,0.563071,16.720062
7349,17.122288,19.347428,18.434750,17.778757,17.582065,17.333681,19.088991,18.434750,1.431480,17.780508,17.767555,17.419761,0.760973,17.071968,17.248818,16.977682,0.593245,16.706547
7350,17.450455,20.557045,18.848041,18.597846,18.100749,17.930372,20.376269,18.848041,4.817955,17.319814,18.590765,17.671985,2.896584,16.753206,17.733980,17.126427,1.915399,16.518874
7351,17.749292,21.052896,19.178369,19.009632,18.421968,18.286817,20.811600,19.178369,6.540602,17.545138,18.998709,17.917319,4.330644,16.835929,18.122309,17.322988,3.201039,16.523668
7352,18.095253,21.465224,19.429745,19.599625,18.847166,18.726172,21.189869,19.429745,7.546002,17.669620,19.582709,18.203566,5.912660,16.824423,18.578298,17.543202,4.437661,16.508106
7353,18.305072,21.739975,19.634782,19.798881,19.032871,18.947754,21.445914,19.634782,8.270389,17.823650,19.781762,18.377590,6.412038,16.973419,18.825859,17.709886,5.096000,16.593914
7354,18.613892,21.927014,19.838226,20.153852,19.333575,19.295019,21.616767,19.838226,9.092959,18.059685,20.138236,18.629498,7.713565,17.120760,19.196174,17.948427,6.379219,16.700681
7355,19.003254,22.148616,20.083230,20.614052,19.723680,19.725107,21.859453,20.083230,10.245073,18.307008,20.597685,18.958927,9.452194,17.320168,19.654276,18.259229,8.046492,16.864182
7356,19.256431,22.429039,20.325206,20.885699,19.970869,19.993771,22.189553,20.325206,11.264944,18.460860,20.867118,19.186652,10.153881,17.506187,19.934715,18.481250,8.782277,17.027785
7357,19.531698,22.629941,20.540902,21.168304,20.239930,20.281015,22.375380,20.540902,12.038537,18.706423,21.151945,19.441918,11.221843,17.731890,20.232545,18.730731,9.855466,17.228917
7358,19.772616,22.907961,20.785215,21.416095,20.478831,20.531738,22.677747,20.785215,13.077047,18.892684,21.405671,19.667847,12.008051,17.930022,20.491331,18.951229,10.641824,17.411127
7359,20.003196,23.122539,21.010279,21.675727,20.723647,20.778708,22.915419,21.010279,13.895651,19.105139,21.666144,19.898961,12.889421,18.131778,20.735025,19.166820,11.438125,17.598615
7360,20.139989,23.260780,21.156530,21.836647,20.873292,20.928261,23.084735,21.156530,14.110666,19.228325,21.824462,20.041017,13.051308,18.257572,20.877560,19.297051,11.566216,17.716542
7361,20.147104,23.445956,21.287408,21.849221,20.895445,20.944499,23.326504,21.287408,14.385525,19.248313,21.841065,20.068028,12.508517,18.294991,20.875235,19.314955,11.007554,17.754674
7362,19.261866,22.938175,20.624695,20.698712,19.923852,19.988737,22.763205,20.624695,8.474951,18.486185,20.686589,19.256457,5.667638,17.826325,19.844464,18.596040,4.947526,17.347615
7363,19.001726,22.740133,20.400641,20.430820,19.659831,19.717495,22.552804,20.400641,7.962771,18.248479,20.420723,18.994051,5.278535,17.567379,19.570153,18.352096,4.506681,17.134039
7364,18.569812,22.153451,19.903936,19.903936,19.200083,19.273911,21.869982,19.903936,4.798625,17.937890,19.887302,18.598766,3.144993,17.310229,19.069536,17.998699,2.613644,16.927862
7365,18.375090,22.004439,19.685622,19.685622,18.992184,19.051195,21.736729,19.685622,4.481910,17.634515,19.674462,18.395190,2.795361,17.115918,18.864681,17.815557,2.292460,16.766433
7366,18.143755,21.437157,19.397270,19.402075,18.758406,18.778651,21.120636,19.397270,3.108188,17.673903,19.391215,18.204699,2.139947,17.018184,18.581660,17.643294,1.692395,16.704928
7367,18.045830,21.140458,19.213687,19.260919,18.628181,18.604436,20.802859,19.213687,2.685659,17.624514,19.249773,18.084288,1.969638,16.918804,18.486360,17.542367,1.595322,16.598375
7368,17.894802,20.967237,19.073193,18.932891,18.403366,18.331310,20.601629,19.073193,2.378767,17.544757,18.920442,17.950924,1.508899,16.981407,18.290564,17.442502,1.319874,16.594440
7369,17.715506,20.590671,18.935007,18.582680,18.175055,18.061006,20.216036,18.935007,1.954817,17.653979,18.570294,17.829222,1.130857,17.088149,18.036396,17.348775,1.049292,16.661155
7370,17.572294,20.257731,18.809075,18.343046,18.009876,17.850788,19.874205,18.809075,1.581997,17.743944,18.330077,17.729699,0.891718,17.129321,17.838605,17.267939,0.847588,16.697272
7371,17.419679,19.780784,18.676778,18.063186,17.829217,17.630232,19.408398,18.676778,1.119270,17.945158,18.050802,17.635330,0.635609,17.219859,17.618414,17.192554,0.651503,16.766693
7372,17.360343,19.732129,18.600610,18.048172,17.793462,17.578428,19.347648,18.600610,1.106652,17.853572,18.035542,17.581641,0.672403,17.127740,17.553104,17.140045,0.611900,16.726986
7373,17.234671,19.416125,18.504174,17.903446,17.692073,17.495306,19.037611,18.504174,0.800420,17.970737,17.887036,17.521480,0.548516,17.155923,17.371007,17.078858,0.438369,16.786709
7374,17.181180,19.586063,18.488162,18.272743,17.880244,17.705477,19.220608,18.488162,1.142025,17.755716,18.258289,17.549455,1.105209,16.840622,17.307144,17.037223,0.420859,16.767301
7375,17.325054,20.248844,18.641805,18.495274,18.018083,17.879221,19.962669,18.641805,2.628858,17.320940,18.480353,17.613596,1.725070,16.746838,17.547392,17.070952,0.948237,16.594513
7376,17.472815,20.645714,18.762331,18.745814,18.175797,18.062643,20.291142,18.762331,3.394272,17.233519,18.729160,17.691604,2.303584,16.654048,17.776671,17.125551,1.445619,16.474431
7377,17.706155,21.077896,18.968564,18.994658,18.358624,18.313068,20.716137,18.968564,4.766094,17.220990,18.977214,17.817358,3.163232,16.657503,18.108639,17.246174,2.352169,16.383710
7378,17.977030,21.272971,19.142980,19.341224,18.615926,18.631423,20.903997,19.142980,5.620736,17.381963,19.327340,17.993439,4.257488,16.659537,18.472844,17.410386,3.391105,16.347928
7379,18.195842,21.433796,19.283960,19.615829,18.825552,18.874219,21.089843,19.283960,6.185755,17.478077,19.600856,18.147160,4.979397,16.693464,18.754840,17.556988,4.103044,16.359136
7380,18.399118,21.564996,19.418204,19.868799,19.028803,19.103614,21.247830,19.418204,6.745398,17.588579,19.856269,18.304771,5.720009,16.753272,19.006750,17.704681,4.800422,16.402612
7381,18.534490,21.704486,19.538359,20.008404,19.156230,19.243760,21.402049,19.538359,7.206727,17.674670,19.996925,18.420623,6.095424,16.844321,19.161481,17.817929,5.195402,16.474376
7382,18.528938,21.870003,19.613354,19.932185,19.122634,19.209362,21.560020,19.613354,7.339177,17.666688,19.922274,18.422949,5.652645,16.923624,19.135358,17.835885,4.899179,16.536412
7383,18.433551,21.615098,19.452183,19.796544,19.004225,19.127838,21.247881,19.452183,5.711151,17.656485,19.785942,18.320222,4.661667,16.854502,19.027842,17.754360,4.050262,16.480878
7384,18.340300,21.639548,19.422650,19.624496,18.884954,19.019010,21.263406,19.422650,5.716035,17.581895,19.613114,18.247813,4.239622,16.882512,18.899847,17.700818,3.723305,16.501788
7385,18.183165,21.651806,19.374659,19.394046,18.717767,18.865665,21.309638,19.374659,5.432190,17.439680,19.385951,18.133106,3.517193,16.880261,18.692176,17.601438,3.062099,16.510700
7386,18.051225,21.564691,19.289741,19.289741,18.612805,18.773782,21.326431,19.289741,4.896022,17.253051,19.280203,18.028831,3.008188,16.777459,18.536040,17.497151,2.497397,16.458262
7387,17.985369,21.502281,19.229170,19.229170,18.552572,18.701209,21.252258,19.229170,4.640438,17.206082,19.219364,17.969129,2.867714,16.718893,18.463465,17.438974,2.349916,16.414483
7388,17.773955,20.978393,18.935274,18.935274,18.318067,18.530108,20.601335,18.935274,2.520889,17.269214,18.920104,17.791284,1.707999,16.662464,18.200022,17.287022,1.381445,16.374022
7389,17.716896,20.955645,18.832934,18.832934,18.226090,18.431688,20.558104,18.832934,2.484461,17.107764,18.814943,17.710844,1.590041,16.606745,18.148212,17.223963,1.331034,16.299714
7390,17.627288,20.834189,18.722830,18.722771,18.135236,18.320141,20.381182,18.722830,2.091001,17.064479,18.707230,17.634742,1.352289,16.562255,18.037737,17.158202,1.108998,16.278667
7391,17.608783,20.892764,18.645983,18.643167,18.063214,18.221092,20.381787,18.645983,1.941071,16.910178,18.626270,17.570539,1.180576,16.514808,18.042216,17.113430,1.038619,16.184643
7392,17.605637,20.935220,18.572726,18.564957,17.994673,18.134749,20.345666,18.572726,1.721223,16.799786,18.546930,17.511448,1.005276,16.475967,18.069263,17.075779,0.964504,16.082295
7393,17.565494,20.848251,18.501457,18.490519,17.932874,18.068987,20.197985,18.501457,1.492471,16.804929,18.470892,17.462109,0.887447,16.453325,18.026175,17.039001,0.868438,16.051827
7394,17.532177,20.758002,18.434463,18.423471,17.877626,18.015279,20.041713,18.434463,1.287996,16.827214,18.402230,17.418597,0.788250,16.434964,17.992653,17.005918,0.790736,16.019184
7395,17.476046,20.583274,18.364760,18.332827,17.811697,17.942146,19.800429,18.364760,1.050069,16.929090,18.308739,17.376785,0.681645,16.444831,17.917362,16.971684,0.691682,16.026006
7396,17.411276,20.415343,18.313862,18.242627,17.752675,17.871928,19.632048,18.313862,0.963211,16.995676,18.219172,17.344490,0.639139,16.469808,17.820382,16.943725,0.640581,16.067069
7397,17.248759,19.907493,18.240986,18.115088,17.672552,17.804250,19.133154,18.240986,0.659377,17.348818,18.084276,17.312294,0.570551,16.540311,17.550626,16.903767,0.478076,16.256909
7398,17.064129,19.155646,18.187406,18.064209,17.662388,17.770909,18.663362,18.187406,0.549951,17.711451,18.049263,17.323872,0.838166,16.598481,17.231111,16.873292,0.413449,16.515472
7399,17.088036,19.823662,18.262781,18.122172,17.696049,17.799470,19.375858,18.262781,1.422238,17.149704,18.108909,17.334797,0.989125,16.560685,17.280699,16.867849,0.527521,16.454999
7400,17.146201,19.938514,18.293261,18.205338,17.747836,17.818820,19.414668,18.293261,1.622576,17.171855,18.193104,17.358226,1.207994,16.523349,17.378668,16.880523,0.720772,16.382379
7401,17.245665,20.279291,18.362157,18.325195,17.823830,17.884236,19.691832,18.362157,2.140341,17.032482,18.314574,17.394429,1.481131,16.474284,17.537056,16.912647,1.005093,16.288239
7402,17.302087,20.336217,18.378428,18.377729,17.859696,17.926813,19.656925,18.378428,2.131695,17.099932,18.367227,17.415606,1.586682,16.463984,17.622850,16.935501,1.146049,16.248151
7403,17.354233,20.439104,18.402302,18.402302,17.875380,17.948381,19.762024,18.402302,2.275474,17.042580,18.389930,17.425149,1.614546,16.460368,17.703915,16.954595,1.253975,16.205276
7404,17.399059,20.511770,18.427375,18.427375,17.892240,17.980917,19.847795,18.427375,2.424489,17.006956,18.415053,17.434780,1.673210,16.454507,17.771750,16.973126,1.363157,16.174502
7405,17.427443,20.558224,18.445415,18.445415,17.902473,17.997874,19.901561,18.445415,2.513098,16.989269,18.430335,17.440594,1.708150,16.450853,17.813652,16.986062,1.428301,16.158471
7406,17.445834,20.595586,18.455137,18.455137,17.909236,18.003882,19.936597,18.455137,2.547747,16.973677,18.442799,17.442368,1.720495,16.441938,17.841740,16.993369,1.458990,16.144998
7407,17.470390,20.597320,18.476401,18.484763,17.931740,18.050902,19.969237,18.476401,2.694461,16.983566,18.475185,17.456226,1.839148,16.437267,17.874715,17.008305,1.563807,16.141895
7408,17.498307,20.561625,18.492097,18.529354,17.963054,18.107895,19.961081,18.492097,2.772707,17.023114,18.520348,17.475421,1.972300,16.430495,17.911746,17.025806,1.672211,16.139867
7409,17.372354,19.966622,18.346248,18.346248,17.843031,18.038342,19.360499,18.346248,1.580685,17.331997,18.334874,17.412668,1.437234,16.490463,17.725555,16.968696,1.179546,16.211837
7410,17.269334,19.820795,18.277271,18.277271,17.780273,18.035033,19.369279,18.277271,1.383158,17.185262,18.263762,17.357219,1.148245,16.450676,17.583277,16.910541,0.852100,16.237806
7411,17.227133,19.586469,18.206439,18.206439,17.727884,17.984425,19.113442,18.206439,1.093046,17.299436,18.191877,17.321890,1.048438,16.451903,17.531337,16.879473,0.785574,16.227608
7412,17.125002,18.374094,18.007479,18.002446,17.598969,17.886750,17.799620,18.007479,-0.205815,18.215338,17.985055,17.261143,0.716793,16.537232,17.381562,16.831791,0.544364,16.282021
7413,17.105151,18.670071,17.969178,17.927411,17.540401,17.813481,18.047935,17.969178,0.072053,17.890420,17.902967,17.223155,0.621947,16.543344,17.366540,16.806421,0.512442,16.246303
7414,17.009698,18.134740,17.878774,17.733607,17.428272,17.643938,17.455468,17.878774,-0.353480,18.302079,17.712489,17.179581,0.445002,16.646674,17.216943,16.772847,0.370840,16.328752
7415,16.998138,17.862477,17.811420,17.548080,17.320181,17.463529,17.147130,17.811420,-0.527501,18.475710,17.526658,17.139513,0.307425,16.752369,17.211403,16.754406,0.362893,16.297409
7416,16.994877,17.794978,17.770060,17.367588,17.213555,17.303368,17.032003,17.770060,-0.547846,18.508118,17.341667,17.101457,0.178304,16.861246,17.217707,16.740215,0.354433,16.262724
7417,16.926656,17.517113,17.717908,17.245384,17.141129,17.191180,16.761069,17.717908,-0.719603,18.674748,17.220258,17.071891,0.111582,16.923523,17.106447,16.721180,0.289745,16.335912
7418,16.837579,17.191900,17.657761,16.987095,17.000233,17.004042,16.498102,17.657761,-0.949272,18.817420,16.963626,17.032264,-0.056186,17.100902,16.958055,16.699893,0.211327,16.441730
7419,16.754696,16.910151,17.597261,16.842182,16.915600,16.843436,16.259020,17.597261,-1.163787,18.935501,16.820389,16.998910,-0.155249,17.177431,16.822646,16.677038,0.126627,16.531430
7420,16.640811,16.628923,17.526592,16.597882,16.778148,16.653936,16.052912,17.526592,-1.450980,19.000272,16.578936,16.952459,-0.367769,17.325982,16.635587,16.646781,-0.011021,16.657975
7421,16.604230,17.020272,17.532075,16.644851,16.790747,16.619585,16.485317,17.532075,-1.108794,18.578832,16.626524,16.934441,-0.326166,17.242359,16.584103,16.627234,-0.045687,16.670364
7422,16.505643,17.386981,17.558994,16.583919,16.747563,16.585590,16.906421,17.558994,-0.771616,18.211568,16.563679,16.908463,-0.407680,17.253247,16.427221,16.595268,-0.198702,16.763315
7423,16.855236,19.506840,17.973027,17.729497,17.389173,17.312870,19.223146,17.973027,2.526192,16.722909,17.718075,17.101384,1.246187,16.484693,17.003524,16.685764,0.642117,16.368004
7424,17.260503,20.669307,18.458297,18.400073,17.841756,17.820514,20.332348,18.458297,5.419463,16.584246,18.384843,17.366554,2.944730,16.348266,17.590357,16.883526,2.044045,16.176695
7425,17.661953,20.953984,18.773834,19.021938,18.295119,18.306868,20.616992,18.773834,6.511250,16.930677,19.001280,17.677229,4.677424,16.353177,18.125531,17.132151,3.509275,16.138770
7426,18.081882,21.155256,19.061054,19.568871,18.738944,18.779126,20.837951,19.061054,7.581488,17.284157,19.550447,18.028878,6.492081,16.507309,18.647181,17.435827,5.168488,16.224472
7427,18.382292,21.307235,19.262585,19.896351,19.036284,19.100352,20.968763,19.262585,8.060296,17.556407,19.879220,18.298715,7.466596,16.718209,18.992172,17.685286,6.173971,16.378399
7428,18.688191,21.622640,19.542744,20.215839,19.333238,19.411147,21.306352,19.542744,9.377703,17.779136,20.197943,18.576622,8.621111,16.955302,19.333485,17.950712,7.352672,16.567939
7429,18.886409,21.924365,19.791877,20.424873,19.529462,19.612619,21.659723,19.791877,10.298839,17.924031,20.404275,18.764000,9.044073,17.123724,19.547222,18.131194,7.807622,16.715167
7430,19.063608,22.115698,19.983467,20.596919,19.705181,19.784925,21.827847,19.983467,10.794378,18.139087,20.578428,18.941090,9.582649,17.303751,19.730029,18.301985,8.357738,16.873941
7431,19.210883,22.336835,20.171116,20.754972,19.859496,19.933885,22.069419,20.171116,11.385796,18.272812,20.742841,19.086569,9.934117,17.430298,19.886883,18.438311,8.688362,16.989739
7432,19.368304,22.502927,20.348061,20.945649,20.036000,20.106306,22.259056,20.348061,11.934661,18.437067,20.934435,19.249869,10.520556,17.565304,20.054804,18.583732,9.187231,17.112660
7433,19.353958,22.613184,20.423265,20.922132,20.025270,20.088695,22.394685,20.423265,11.718124,18.451845,20.907004,19.253752,9.826933,17.600500,20.025712,18.586239,8.556230,17.146766
7434,19.301406,22.754962,20.504443,20.876985,19.989970,20.048728,22.603899,20.504443,11.799510,18.404987,20.866613,19.222907,9.238071,17.579202,19.961011,18.547572,7.943912,17.134132
7435,18.649772,22.259266,19.948744,19.984073,19.255670,19.362313,22.046855,19.948744,6.902897,17.850632,19.969369,18.631183,4.402705,17.292996,19.186834,18.035986,3.786352,16.885138
7436,18.478923,22.126792,19.791931,19.805234,19.078456,19.181650,21.906787,19.791931,6.715779,17.677075,19.793396,18.452883,4.256832,17.112371,19.008248,17.873980,3.601894,16.739713
7437,18.121621,21.513013,19.340169,19.340169,18.685453,18.833394,21.168226,19.340169,3.697152,17.512112,19.319962,18.130257,2.406118,16.940552,18.584194,17.592965,2.004709,16.601737
7438,17.987673,21.432870,19.166430,19.166430,18.523888,18.675509,21.109531,19.166430,3.550581,17.223328,19.152936,17.973471,2.155208,16.794005,18.450118,17.459164,1.810747,16.468209
7439,17.824919,21.108775,18.943329,18.993163,18.364602,18.511158,20.707306,18.943329,2.525186,17.179352,18.979550,17.826522,1.650595,16.673493,18.260277,17.327366,1.335490,16.394455
7440,17.762343,20.987960,18.797700,18.917725,18.276456,18.374580,20.530454,18.797700,2.182770,17.064945,18.902605,17.728576,1.478937,16.554547,18.214481,17.245615,1.220491,16.276749
7441,17.694903,20.899716,18.688463,18.756940,18.154041,18.201404,20.395687,18.688463,1.953758,16.981239,18.740110,17.641231,1.257564,16.542351,18.145315,17.180146,1.104545,16.214977
7442,17.597289,20.559466,18.582528,18.596143,18.041983,18.045480,20.045264,18.582528,1.639753,17.119792,18.579009,17.572086,1.128778,16.565163,18.011668,17.123713,0.995413,16.235758
7443,17.495020,20.246231,18.484057,18.408092,17.918893,17.883318,19.717228,18.484057,1.344423,17.250885,18.390789,17.505984,0.964629,16.621178,17.866643,17.070308,0.868177,16.273973
7444,17.380719,19.907048,18.388699,18.229189,17.802459,17.715424,19.368209,18.388699,1.043807,17.409189,18.210849,17.445118,0.815995,16.679387,17.698376,17.017682,0.725376,16.336988
7445,17.346096,20.205795,18.428834,18.184086,17.774404,17.675540,19.774851,18.428834,1.800769,17.082818,18.169938,17.428311,0.992185,16.686685,17.647248,17.001922,0.863349,16.356597
7446,17.284324,20.073288,18.446854,18.146095,17.753283,17.662321,19.716973,18.446854,2.051942,17.176735,18.130787,17.422968,1.143518,16.715148,17.545473,16.985866,0.904073,16.426260
7447,17.551716,21.067481,18.871495,18.799617,18.186492,18.149558,20.857952,18.871495,5.471351,16.885038,18.791419,17.657180,3.124063,16.522942,17.920965,17.129717,2.179356,16.338469
7448,17.865400,21.496976,19.234749,19.217449,18.521308,18.502082,21.231904,19.234749,7.394972,17.237594,19.205483,17.922655,4.749995,16.639827,18.321149,17.344545,3.616125,16.367941
7449,18.189807,21.605517,19.459830,19.695084,18.897372,18.871625,21.328741,19.459830,8.079891,17.590918,19.678074,18.214257,6.328540,16.750440,18.722550,17.580959,4.935455,16.439368
7450,18.370049,21.788056,19.632082,19.870163,19.069415,19.046435,21.492299,19.632082,8.559988,17.771865,19.852931,18.383839,6.760185,16.914747,18.923489,17.737546,5.457243,16.551603
7451,18.656374,21.996180,19.846258,20.166521,19.334530,19.357335,21.685960,19.846258,9.533069,18.006555,20.150886,18.620219,7.931694,17.089551,19.258228,17.968541,6.682966,16.678855
7452,18.782626,22.135463,19.970789,20.295698,19.459931,19.468477,21.814718,19.970789,9.718161,18.126861,20.277540,18.744523,8.079552,17.211505,19.389799,18.088714,6.857181,16.787630
7453,18.859523,22.315706,20.104453,20.381916,19.539878,19.538569,22.036832,20.104453,10.156870,18.172074,20.360291,18.822017,8.085399,17.283742,19.469716,18.162160,6.872708,16.854604
7454,18.981736,22.388265,20.201988,20.510439,19.662008,19.661823,22.080390,20.201988,10.320795,18.323586,20.490631,18.936963,8.536554,17.383296,19.603146,18.271552,7.316384,16.939958
7455,19.064566,22.518383,20.305399,20.598855,19.749267,19.744062,22.227287,20.305399,10.631781,18.383511,20.585718,19.017372,8.676006,17.449026,19.692938,18.346426,7.448832,16.999914
7456,19.136489,22.594481,20.392665,20.692378,19.835492,19.825992,22.321922,20.392665,10.819723,18.463409,20.679778,19.096742,8.878037,17.513706,19.768472,18.414223,7.594949,17.059973
7457,19.226123,22.677784,20.489605,20.822345,19.943422,19.936051,22.448394,20.489605,11.128597,18.530816,20.806470,19.188256,9.193664,17.570042,19.869932,18.490340,7.837965,17.110749
7458,19.285632,22.813862,20.603041,20.923918,20.029598,20.027077,22.661967,20.603041,11.558079,18.544115,20.913574,19.256119,9.304363,17.598664,19.938915,18.539023,7.858500,17.139130
7459,18.658469,22.308407,20.064008,20.096892,19.348828,19.357419,22.098375,20.064008,6.793621,18.029640,20.082363,18.706985,4.592976,17.331606,19.183853,18.058030,3.759603,16.932207
7460,18.484820,22.149290,19.892049,19.906853,19.168249,19.171013,21.929219,19.892049,6.486585,17.854879,19.895000,18.532341,4.338864,17.169682,18.997399,17.899016,3.497380,16.800632
7461,18.087201,21.460722,19.425905,19.425108,18.765657,18.754665,21.115467,19.425905,3.421719,17.736342,19.404845,18.206367,2.427168,17.007890,18.504889,17.609844,1.812653,16.714800
7462,17.926664,21.298729,19.241462,19.226914,18.592800,18.545438,20.983793,19.241462,3.271204,17.499131,19.213543,18.049650,2.185194,16.885757,18.325319,17.471059,1.603863,16.616798
7463,17.645113,20.360993,18.978596,18.652514,18.230964,18.111976,20.052162,18.978596,2.005419,17.905030,18.642278,17.871065,1.440624,17.099852,17.919248,17.331816,1.097321,16.744384
7464,17.460758,19.895986,18.788470,18.293358,17.987820,17.778235,19.581550,18.788470,1.450999,17.995390,18.282790,17.729721,1.011882,17.176651,17.667831,17.224105,0.811830,16.780379
7465,17.287167,19.420541,18.618104,17.908840,17.737099,17.459953,19.108727,18.618104,0.905684,18.127480,17.898489,17.595883,0.558605,17.293278,17.425165,17.129454,0.545878,16.833743
7466,17.148750,19.029978,18.468341,17.662795,17.565883,17.256654,18.719022,18.468341,0.464456,18.217661,17.652632,17.489978,0.301363,17.327324,17.236201,17.048806,0.347202,16.861411
7467,17.000683,18.578898,18.315628,17.392148,17.384487,17.037367,18.282241,18.315628,-0.064565,18.349014,17.382043,17.386627,-0.008865,17.391210,17.027984,16.969481,0.113138,16.910978
7468,16.869973,18.187240,18.170371,17.172341,17.232438,16.856863,17.902974,18.170371,-0.539782,18.437768,17.162993,17.293202,-0.262847,17.423411,16.847881,16.895220,-0.095559,16.942558
7469,16.896587,18.571270,18.195998,17.272580,17.266456,16.931914,18.329227,18.195998,0.316409,18.062768,17.264398,17.268256,-0.009162,17.272114,16.915979,16.874426,0.098684,16.832873
7470,16.864610,18.591962,18.186561,17.291092,17.262756,16.953957,18.371678,18.186561,0.481939,18.001445,17.281794,17.246097,0.092934,17.210401,16.881375,16.845449,0.093529,16.809524
7471,17.242932,20.060176,18.632453,18.282655,17.875444,17.643084,19.887673,18.632453,4.208544,17.377233,18.275747,17.525178,2.516533,16.774609,17.454915,17.000665,1.523022,16.546416
7472,17.633363,20.927307,19.038090,18.911298,18.322150,18.161372,20.678870,19.038090,6.486141,17.397311,18.900065,17.816475,4.283523,16.732885,17.991440,17.224131,3.033238,16.456822
7473,17.995446,21.330661,19.303595,19.483610,18.740982,18.619877,21.048632,19.303595,7.423294,17.558557,19.466399,18.106243,5.786027,16.746088,18.467910,17.455487,4.306790,16.443065
7474,18.252603,21.624236,19.531088,19.749183,18.975349,18.901575,21.326922,19.531088,8.243625,17.735255,19.731840,18.313420,6.511143,16.894999,18.777907,17.652255,5.167213,16.526603
7475,18.471845,21.808033,19.702477,19.974522,19.178581,19.137191,21.479895,19.702477,8.732035,17.925058,19.957929,18.496651,7.178912,17.035372,19.032327,17.831294,5.900387,16.630262
7476,18.625958,21.997320,19.848527,20.121096,19.313955,19.288271,21.661608,19.848527,9.155840,18.035446,20.102122,18.624308,7.462786,17.146493,19.205888,17.963180,6.275525,16.720472
7477,18.723810,22.209525,19.998572,20.226941,19.406907,19.386354,21.918282,19.998572,9.690631,18.078862,20.204309,18.709180,7.547364,17.214050,19.314420,18.048828,6.388667,16.783236
7478,18.877110,22.318124,20.123497,20.390024,19.555960,19.547649,22.000585,20.123497,10.030243,18.246408,20.369625,18.844003,8.152178,17.318381,19.487105,18.179974,6.984665,16.872844
7479,19.008028,22.505938,20.271030,20.528614,19.685067,19.686885,22.210565,20.271030,10.609789,18.331496,20.515232,18.958673,8.514811,17.402113,19.634994,18.291495,7.349313,16.947996
7480,19.207212,22.662212,20.445079,20.770258,19.894232,19.918835,22.398334,20.445079,11.354735,18.491824,20.758142,19.138310,9.416469,17.518478,19.863110,18.457614,8.170479,17.052119
7481,19.325533,22.735171,20.546116,20.936137,20.033880,20.059708,22.510813,20.546116,11.448737,18.581419,20.920590,19.258009,9.688238,17.595428,19.994965,18.560469,8.359133,17.125973
7482,19.356863,22.935131,20.687394,20.984171,20.086391,20.107828,22.785557,20.687394,12.007955,18.589232,20.973911,19.309810,9.523787,17.645709,20.020986,18.597866,8.144631,17.174746
7483,18.729163,22.438639,20.144892,20.156947,19.401474,19.442378,22.231853,20.144892,7.103628,18.057931,20.142636,18.752958,4.730206,17.363280,19.271369,18.109499,3.954790,16.947630
7484,18.551474,22.268686,19.971044,19.971044,19.222889,19.250720,22.051761,19.971044,6.746052,17.890328,19.959374,18.578464,4.477154,17.197554,19.079492,17.948025,3.668414,16.816559
7485,18.149769,21.580557,19.495279,19.495279,18.820766,18.833000,21.239018,19.495279,3.583141,17.751539,19.475260,18.248083,2.521677,17.020907,18.585788,17.651461,1.919910,16.717135
7486,18.007110,21.480033,19.318132,19.317853,18.658490,18.656349,21.166154,19.318132,3.497305,17.470110,19.304760,18.093004,2.293197,16.881248,18.437023,17.515781,1.743413,16.594538
7487,17.777621,20.895083,19.092536,18.911255,18.382329,18.335423,20.555812,19.092536,2.501107,17.629259,18.899791,17.929550,1.658386,16.959309,18.123796,17.381994,1.267926,16.640191
7488,17.640226,20.582949,18.933139,18.655894,18.198499,18.074451,20.225043,18.933139,2.086159,17.641234,18.644078,17.808618,1.349096,16.973158,17.948744,17.287635,1.067555,16.626526
7489,17.512261,20.212040,18.793053,18.378924,18.012562,17.817134,19.846089,18.793053,1.667948,17.740016,18.366655,17.702731,1.051617,17.038807,17.776402,17.210385,0.896538,16.644368
7490,17.375115,19.802494,18.659110,18.121434,17.842235,17.606570,19.436571,18.659110,1.231206,17.881648,18.109332,17.608524,0.793091,17.107717,17.582543,17.138054,0.703904,16.693564
7491,17.256647,19.458002,18.537604,17.915465,17.702469,17.429034,19.088205,18.537604,0.859156,17.987002,17.903360,17.526689,0.587755,17.150018,17.417372,17.072963,0.537413,16.728554
7492,17.134659,19.085341,18.420068,17.696185,17.558724,17.254096,18.722587,18.420068,0.482122,18.117549,17.683889,17.449205,0.374013,17.214521,17.242685,17.011200,0.368915,16.779716
7493,17.164232,19.396589,18.454318,17.773004,17.589042,17.325047,19.104411,18.454318,1.286084,17.804224,17.763425,17.436457,0.646842,17.109489,17.305833,17.002402,0.600278,16.698972
7494,17.130079,19.380419,18.453015,17.790094,17.590256,17.347127,19.114764,18.453015,1.438531,17.791266,17.778671,17.425393,0.767966,17.072116,17.259735,16.981900,0.603967,16.704065
7495,17.481391,20.663126,18.879680,18.665939,18.141542,17.985968,20.475656,18.879680,4.949702,17.283704,18.658633,17.689087,3.006915,16.719541,17.781470,17.138445,1.994254,16.495420
7496,17.869657,21.386316,19.285337,19.225680,18.558574,18.471959,21.134302,19.285337,7.238364,17.436372,19.214288,17.984824,4.813130,16.755360,18.299486,17.378423,3.605794,16.457361
7497,18.255582,21.671972,19.564577,19.776683,18.984563,18.931643,21.404074,19.564577,8.274529,17.725081,19.760216,18.305867,6.542037,16.851517,18.787196,17.648022,5.124298,16.508848
7498,18.621677,21.899326,19.816132,20.201989,19.349083,19.335695,21.630276,19.816132,9.241198,18.001989,20.186297,18.616521,7.996397,17.046745,19.223635,17.933725,6.570768,16.643815
7499,18.956372,22.103466,20.044891,20.559268,19.675165,19.693235,21.819145,20.044891,10.102580,18.270637,20.544901,18.914146,9.285498,17.283391,19.602222,18.218257,7.880277,16.834293
7500,19.250791,22.335986,20.272816,20.866837,19.959691,19.995144,22.059470,20.272816,11.001522,18.486161,20.851155,19.179661,10.292406,17.508167,19.927147,18.477814,8.924426,17.028481
7501,19.483601,22.623747,20.518722,21.113368,20.187345,20.237541,22.393732,20.518722,12.039429,18.643713,21.095511,19.392699,10.933747,17.689888,20.180599,18.687032,9.590189,17.193465
7502,19.724239,22.827063,20.730874,21.356177,20.424923,20.481316,22.579854,20.730874,12.752568,18.881894,21.340217,19.624041,11.836606,17.907865,20.434074,18.913000,10.490974,17.391925
7503,19.933738,23.055668,20.942617,21.584629,20.643567,20.697210,22.829076,20.942617,13.518809,19.056157,21.574400,19.829088,12.507307,18.083777,20.657309,19.106798,11.111323,17.556287
7504,20.064511,23.213118,21.097170,21.728183,20.785401,20.834056,23.001017,21.097170,13.837598,19.193324,21.718367,19.969056,12.714400,18.219745,20.789174,19.236325,11.286466,17.683476
7505,20.053892,23.303127,21.161451,21.714363,20.779912,20.821341,23.114107,21.161451,13.577530,19.208796,21.701269,19.973726,12.012238,18.246183,20.766729,19.239220,10.621331,17.711711
7506,19.892768,23.400287,21.175713,21.533185,20.627120,20.657128,23.263981,21.175713,13.171201,19.087445,21.523897,19.842440,10.605348,18.160982,20.577871,19.109794,9.259505,17.641718
7507,19.185026,22.847529,20.569862,20.643117,19.863318,19.912226,22.663852,20.569862,8.061187,18.475873,20.630362,19.192155,5.536635,17.753948,19.760174,18.527714,4.744577,17.295253
7508,18.951678,22.664640,20.363448,20.392763,19.624192,19.664229,22.470416,20.363448,7.664028,18.256480,20.382357,18.960798,5.170873,17.539240,19.510781,18.312702,4.357975,17.114623
7509,18.515056,22.037020,19.865047,19.863665,19.168934,19.209013,21.740678,19.865047,4.463001,17.989416,19.846283,18.576254,3.021992,17.306225,18.994391,17.967243,2.444064,16.940095
7510,18.299572,21.809692,19.632889,19.616084,18.947753,18.948084,21.529756,19.632889,4.039932,17.736023,19.604183,18.373378,2.621359,17.142573,18.752226,17.782253,2.065842,16.812279
7511,18.026175,20.975996,19.329980,19.159121,18.628745,18.575758,20.674660,19.329980,2.597007,17.985299,19.149226,18.173325,1.884776,17.197423,18.387565,17.613158,1.495627,16.838750
7512,17.902895,20.591342,19.138935,18.958362,18.468266,18.353068,20.285167,19.138935,2.172569,17.992703,18.948017,18.048483,1.704977,17.148950,18.245452,17.511401,1.391321,16.777350
7513,17.675062,20.243651,18.972572,18.477207,18.157424,17.959781,19.920602,18.972572,1.705383,18.024543,18.466587,17.886907,1.042770,17.307227,17.923777,17.390816,0.958728,16.857855
7514,17.514682,19.859082,18.821583,18.228787,17.979833,17.727929,19.532052,18.821583,1.263516,18.111114,18.217826,17.771588,0.793600,17.325351,17.706465,17.295502,0.730866,16.884539
7515,17.370491,19.458674,18.678795,17.966082,17.801043,17.519296,19.136084,18.678795,0.821248,18.221506,17.955423,17.665961,0.519848,17.376498,17.509145,17.212029,0.533593,16.914912
7516,17.245885,19.138861,18.551073,17.790029,17.672736,17.351252,18.812845,18.551073,0.465340,18.289301,17.779145,17.579627,0.354673,17.380109,17.341004,17.137177,0.362333,16.933351
7517,17.257868,19.387020,18.570465,17.831607,17.679013,17.398440,19.124776,18.570465,1.226892,18.016154,17.822924,17.553092,0.597237,17.283260,17.381214,17.116902,0.585018,16.852590
7518,17.222619,19.390624,18.561921,17.858934,17.681668,17.419661,19.148441,18.561921,1.401708,17.975402,17.848603,17.535601,0.748036,17.222598,17.339849,17.088641,0.600357,16.837433
7519,17.578243,20.679403,18.986113,18.745279,18.238555,18.064969,20.501074,18.986113,4.955468,17.471151,18.738258,17.801314,3.064762,16.864370,17.870256,17.244514,2.046815,16.618771
7520,17.943699,21.386495,19.369547,19.293114,18.643497,18.527794,21.140022,19.369547,7.113050,17.599073,19.281981,18.084825,4.809688,16.887669,18.359037,17.469027,3.575699,16.579017
7521,18.271218,21.659776,19.603417,19.789225,19.019367,18.925381,21.386091,19.603417,7.874524,17.820743,19.772429,18.360437,6.237129,16.948444,18.777711,17.692370,4.794228,16.607029
7522,18.453482,21.843400,19.766961,19.972320,19.191648,19.109978,21.548133,19.766961,8.292933,17.985789,19.955168,18.523568,6.665366,17.091968,18.986995,17.843753,5.322806,16.700510
7523,18.587871,21.980149,19.889695,20.088398,19.310618,19.240049,21.647706,19.889695,8.585411,18.131685,20.071593,18.644764,6.968055,17.217935,19.133689,17.964080,5.711899,16.794470
7524,18.766175,22.172747,20.038560,20.274918,19.470779,19.426514,21.838994,20.038560,9.211086,18.238126,20.256037,18.783677,7.532647,17.311318,19.344519,18.105210,6.340352,16.865901
7525,18.904714,22.407702,20.207319,20.430278,19.600958,19.576912,22.122896,20.207319,9.959746,18.291742,20.408118,18.894694,7.868816,17.381269,19.506480,18.216981,6.704552,16.927482
7526,19.058371,22.514654,20.329129,20.590683,19.748764,19.737937,22.202901,20.329129,10.272876,18.455357,20.570646,19.029617,8.448624,17.488589,19.678429,18.349733,7.284522,17.021036
7527,19.181087,22.696300,20.468039,20.717187,19.867662,19.867810,22.404785,20.468039,10.810527,18.531294,20.703988,19.135876,8.752889,17.567763,19.816532,18.454864,7.600556,17.093196
7528,19.286163,22.816530,20.585880,20.841616,19.979759,19.989024,22.545272,20.585880,11.158638,18.626489,20.829080,19.236603,9.069081,17.644125,19.931686,18.548423,7.877613,17.165160
7529,19.402348,22.937738,20.710282,20.994525,20.107823,20.129439,22.710665,20.710282,11.604392,18.709899,20.978801,19.345718,9.473658,17.712634,20.063881,18.646310,8.223446,17.228740
7530,19.487643,23.087672,20.845901,21.126137,20.220779,20.247472,22.939008,20.845901,12.130634,18.752795,21.116007,19.437454,9.728085,17.758900,20.161001,18.718091,8.362409,17.275181
7531,18.876114,22.597773,20.309816,20.318365,19.549783,19.601933,22.395841,20.309816,7.321601,18.223791,20.304398,18.889495,4.966076,17.474591,19.434688,18.237744,4.201072,17.040801
7532,18.716249,22.453064,20.145835,20.145835,19.381111,19.434225,22.242430,20.145835,7.052542,18.049240,20.134508,18.721889,4.751779,17.309270,19.267778,18.085930,3.975511,16.904082
7533,18.341566,21.845349,19.680975,19.680975,18.982327,19.059578,21.517981,19.680975,3.968486,17.843970,19.661793,18.387794,2.752223,17.113794,18.822386,17.792057,2.225821,16.761728
7534,18.195275,21.760764,19.503274,19.503274,18.816769,18.882390,21.457698,19.503274,3.861138,17.548849,19.490490,18.227263,2.495616,16.964036,18.670472,17.652192,2.011703,16.633911
7535,18.005902,21.449792,19.283232,19.276383,18.627049,18.664725,21.088044,19.283232,2.910606,17.478419,19.264391,18.069374,1.927194,16.874357,18.438400,17.511618,1.494613,16.584837
7536,17.893281,21.248236,19.133048,19.070835,18.468124,18.446766,20.855198,19.133048,2.560382,17.410898,19.057989,17.951992,1.644326,16.845995,18.309004,17.418169,1.324436,16.527333
7537,17.743717,20.800576,18.981318,18.709058,18.236170,18.147664,20.393910,18.981318,2.028654,17.568726,18.696619,17.833277,1.239864,16.969935,18.102384,17.333811,1.103765,16.565237
7538,17.601416,20.428652,18.846580,18.491273,18.085057,17.930565,20.007462,18.846580,1.609137,17.685699,18.478820,17.740515,1.023389,17.002210,17.902927,17.256832,0.895575,16.610736
7539,17.453318,19.939764,18.712171,18.174681,17.886972,17.699890,19.525106,18.712171,1.144209,17.899237,18.162074,17.646258,0.726013,17.130442,17.686907,17.186359,0.704523,16.685812
7540,17.353000,19.668104,18.602456,18.018293,17.775215,17.564230,19.239754,18.602456,0.864994,17.965158,18.005504,17.573711,0.586066,17.141918,17.550774,17.126973,0.575218,16.703172
7541,17.255024,19.404765,18.510387,17.858074,17.667275,17.439895,18.987009,18.510387,0.664287,18.033764,17.845751,17.511108,0.466404,17.176466,17.412460,17.075097,0.470195,16.737735
7542,17.129753,19.095354,18.412834,17.758045,17.590817,17.366086,18.675546,18.412834,0.363897,18.150121,17.741337,17.459112,0.390925,17.176886,17.227895,17.017592,0.291301,16.807289
7543,17.005013,18.872313,18.346031,17.749249,17.577547,17.423164,18.526158,18.346031,0.301687,18.165904,17.738960,17.436311,0.506894,17.133661,17.042352,16.962339,0.134009,16.882327
7544,17.055282,19.256248,18.382188,17.912401,17.659984,17.523881,18.930114,18.382188,0.978214,17.834262,17.902411,17.447861,0.811510,16.993310,17.144088,16.953791,0.339738,16.763494
7545,17.143712,19.657625,18.436409,18.139382,17.786447,17.642145,19.248391,18.436409,1.532167,17.624427,18.130216,17.485649,1.216265,16.841081,17.296780,16.968778,0.618924,16.640775
7546,17.304645,20.158828,18.535860,18.404971,17.943845,17.837890,19.681888,18.535860,2.316943,17.389833,18.396226,17.548012,1.714847,16.699799,17.554909,17.018628,1.084207,16.482348
7547,17.412779,20.264184,18.578514,18.486038,18.002617,17.956935,19.729175,18.578514,2.484064,17.427853,18.477959,17.586693,1.924080,16.695426,17.716543,17.065621,1.405220,16.414699
7548,17.545912,20.503719,18.641344,18.663227,18.109741,18.113064,19.969893,18.641344,2.876895,17.312795,18.653633,17.633835,2.208313,16.614037,17.919534,17.118915,1.733695,16.318295
7549,17.587781,20.687625,18.676281,18.708039,18.135792,18.159124,20.129059,18.676281,3.007188,17.223502,18.697616,17.644197,2.180532,16.590778,17.982451,17.136731,1.750603,16.291011
7550,17.580462,20.764354,18.686356,18.686998,18.119678,18.134473,20.184510,18.686356,2.989394,17.188203,18.673718,17.634893,2.072857,16.596067,17.971302,17.133787,1.671166,16.296271
7551,17.617467,20.779465,18.708512,18.712725,18.138950,18.163644,20.220692,18.708512,3.131270,17.196332,18.702399,17.645932,2.187625,16.589465,18.025750,17.150859,1.811637,16.275967
7552,17.591172,20.756056,18.708799,18.672583,18.117198,18.139071,20.197970,18.708799,3.087166,17.219628,18.664261,17.638517,2.126446,16.612773,17.982012,17.144496,1.736235,16.306981
7553,17.511179,20.562921,18.663466,18.540464,18.037507,18.043403,19.997878,18.663466,2.730520,17.329054,18.531683,17.605103,1.896000,16.678522,17.858234,17.114545,1.521761,16.370856
7554,17.287542,19.832252,18.467557,18.186046,17.812685,17.824225,19.252608,18.467557,1.304268,17.682507,18.175644,17.495096,1.130650,16.814548,17.524064,17.017231,0.842044,16.510397
7555,17.099090,19.363736,18.353339,17.872966,17.614957,17.636430,18.973131,18.353339,0.922220,17.733547,17.861094,17.399586,0.686702,16.938078,17.243274,16.934308,0.459727,16.625342
7556,16.950092,18.849529,18.226263,17.549329,17.418017,17.390611,18.465018,18.226263,0.360783,17.987508,17.537836,17.313176,0.339484,17.088515,17.021480,16.868506,0.231159,16.715532
7557,16.700045,17.675315,17.992072,16.995305,17.094291,17.001210,17.255029,17.992072,-1.014501,18.729116,16.982888,17.191768,-0.287513,17.400649,16.630412,16.779627,-0.205386,16.928841
7558,16.613950,17.564121,17.892326,16.786030,16.952155,16.799192,17.172117,17.892326,-1.059831,18.612535,16.770342,17.111240,-0.501652,17.452138,16.515868,16.726043,-0.309285,16.936218
7559,16.462391,17.028141,17.746467,16.473939,16.759710,16.521623,16.659671,17.746467,-1.702904,18.833263,16.462967,17.019359,-0.871812,17.575751,16.289726,16.659722,-0.579748,17.029718
7560,16.412133,16.794395,17.648075,16.340151,16.664573,16.360552,16.423027,17.648075,-1.899956,18.873123,16.328768,16.958401,-0.976512,17.588034,16.229074,16.621344,-0.608379,17.013613
7561,16.356483,16.540449,17.544747,16.167857,16.547964,16.197668,16.192130,17.544747,-2.239758,18.897364,16.157448,16.889665,-1.212456,17.621882,16.158575,16.582665,-0.702238,17.006755
7562,16.290295,16.302852,17.439785,16.075389,16.474100,16.092514,15.977892,17.439785,-2.597902,18.901678,16.065572,16.831562,-1.361227,17.597552,16.071054,16.540857,-0.834878,17.010660
7563,16.213385,16.094189,17.326875,15.920818,16.362290,15.979688,15.803707,17.326875,-3.018973,18.850044,15.912054,16.756246,-1.673218,17.600438,15.970519,16.490946,-1.031504,17.011372
7564,16.155089,15.935096,17.229010,15.851737,16.300170,15.907587,15.661583,17.229010,-3.300008,18.796436,15.843614,16.699657,-1.802283,17.555699,15.898958,16.447810,-1.155535,16.996662
7565,16.093719,15.857336,17.139844,15.757250,16.221043,15.842169,15.607974,17.139844,-3.540871,18.671715,15.749627,16.633532,-2.043118,17.517436,15.825687,16.400042,-1.327601,16.974396
7566,16.022397,15.729078,17.053004,15.716049,16.175024,15.813116,15.492544,17.053004,-3.789940,18.613463,15.706779,16.584739,-2.132328,17.462698,15.734506,16.351416,-1.498311,16.968327
7567,15.987838,15.807548,16.960220,15.827606,16.206481,15.929427,15.619155,16.960220,-4.099835,18.301284,15.821835,16.543047,-2.204851,17.264258,15.721249,16.292510,-1.746430,16.863771
7568,16.054751,16.312642,17.086644,16.072784,16.355138,16.077402,16.098713,17.086644,-2.665582,18.074574,16.066376,16.607805,-1.460854,17.149233,15.826587,16.315511,-1.319189,16.804435
7569,16.218109,16.820722,17.225503,16.533274,16.638698,16.367047,16.471131,17.225503,-1.654307,17.979875,16.525483,16.737760,-0.465515,16.950037,16.070229,16.387115,-0.694918,16.704001
7570,16.417441,17.610595,17.400981,16.909350,16.870670,16.658931,17.135145,17.400981,-0.535498,17.666817,16.900513,16.844558,0.112715,16.788603,16.375140,16.465784,-0.182594,16.556429
7571,16.584374,17.982241,17.501657,17.164922,17.033562,16.885897,17.408679,17.501657,-0.186312,17.594634,17.156314,16.926154,0.461205,16.695993,16.626995,16.535665,0.183012,16.444334
7572,16.812461,18.349495,17.610400,17.540397,17.262640,17.182696,17.779749,17.610400,0.342090,17.441050,17.529858,17.028823,1.012104,16.527788,16.975182,16.626494,0.704358,16.277807
7573,17.078765,18.694492,17.722902,18.043821,17.572914,17.550124,18.146396,17.722902,0.890388,17.299408,18.033826,17.169616,1.816986,16.305405,17.375920,16.739158,1.338781,16.102395
7574,17.115281,18.965988,17.799833,18.019952,17.573544,17.581548,18.379528,17.799833,1.139691,17.220138,18.006324,17.194861,1.595350,16.383399,17.415657,16.771995,1.265452,16.128332
7575,17.002824,18.994654,17.809976,17.712564,17.402321,17.393144,18.338231,17.809976,0.928382,17.281721,17.700602,17.141324,0.982903,16.582046,17.230535,16.742582,0.857553,16.254629
7576,16.906670,18.794437,17.784757,17.556383,17.311992,17.262775,18.133747,17.784757,0.608930,17.435767,17.546205,17.107056,0.766242,16.667908,17.076088,16.713050,0.633440,16.350013
7577,16.792577,18.449196,17.729236,17.333168,17.183523,17.099355,17.827610,17.729236,0.182214,17.630862,17.323797,17.060784,0.487167,16.797771,16.894760,16.675797,0.405576,16.456833
7578,16.632084,17.561484,17.567193,16.967804,16.969077,16.891520,17.087229,17.567193,-0.969496,18.047156,16.959339,16.977597,-0.036880,16.995855,16.644587,16.617795,0.054119,16.591002
7579,16.478667,17.202849,17.493409,16.682698,16.793313,16.720625,16.897562,17.493409,-1.129010,18.089257,16.673299,16.898325,-0.426379,17.123350,16.411807,16.555079,-0.271471,16.698350
7580,16.418455,16.977292,17.416091,16.557790,16.707210,16.616798,16.681425,17.416091,-1.437886,18.150757,16.549005,16.845640,-0.580572,17.142274,16.331576,16.517744,-0.364368,16.703912
7581,16.262646,16.029054,17.187600,16.177480,16.475159,16.346892,15.747378,17.187600,-2.944306,18.627822,16.168876,16.743156,-1.174025,17.317437,16.096932,16.452033,-0.725948,16.807135
7582,16.211637,16.124859,17.143862,16.078450,16.399854,16.238690,15.838932,17.143862,-2.629175,18.448791,16.067238,16.690892,-1.256539,17.314545,16.031432,16.417585,-0.778021,16.803737
7583,16.149773,15.844336,17.054500,15.949278,16.314094,16.126344,15.557230,17.054500,-3.005794,18.551771,15.940519,16.640972,-1.406171,17.341426,15.944943,16.383865,-0.881141,16.822786
7584,16.148575,15.703766,16.994924,15.908215,16.280086,16.057458,15.410167,16.994924,-3.101693,18.579681,15.899366,16.613216,-1.397150,17.327066,15.953013,16.372073,-0.820186,16.791134
7585,16.154562,15.655850,16.971293,15.908101,16.274834,16.001617,15.340952,16.971293,-2.987778,18.601634,15.897796,16.604742,-1.295555,17.311687,15.966207,16.369826,-0.739675,16.773444
7586,16.137942,15.558682,16.935799,15.893059,16.261212,15.964391,15.238882,16.935799,-3.064287,18.632716,15.882233,16.592819,-1.283174,17.303406,15.943225,16.360476,-0.753471,16.777728
7587,16.111026,15.466262,16.893594,15.840838,16.225580,15.915601,15.152665,16.893594,-3.195363,18.634523,15.830495,16.571279,-1.359662,17.312064,15.905689,16.345697,-0.807606,16.785704
7588,16.087899,15.402800,16.855970,15.802930,16.196959,15.884863,15.092698,16.855970,-3.280359,18.619242,15.792474,16.550884,-1.410932,17.309293,15.875086,16.331114,-0.848387,16.787142
7589,16.070691,15.712505,16.907218,15.805051,16.196277,15.871279,15.382825,16.907218,-2.670505,18.431612,15.794175,16.548117,-1.320792,17.302060,15.849469,16.323516,-0.830458,16.797563
7590,16.037204,16.061011,16.978563,15.862633,16.225497,15.911339,15.717477,16.978563,-2.118418,18.239650,15.847879,16.555913,-1.189382,17.263948,15.797215,16.311478,-0.863878,16.825741
7591,16.378644,18.041050,17.381225,16.943352,16.838230,16.637447,17.787923,17.381225,0.937591,16.974526,16.933459,16.754904,0.411635,16.576350,16.359491,16.400534,-0.094619,16.441577
7592,16.719020,19.498482,17.853387,17.590721,17.255339,17.106392,19.150082,17.853387,3.698421,16.556692,17.574997,16.975639,1.709482,16.376281,16.867199,16.549674,0.905642,16.232148
