,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
7593,17.055386,20.143062,18.159953,18.299117,17.719699,17.566113,19.738034,18.159953,4.732741,16.581872,18.274225,17.234489,3.118220,16.194752,17.347182,16.721905,1.875237,16.096627
7594,17.227027,20.396033,18.361485,18.492631,17.889431,17.742383,19.965517,18.361485,5.147817,16.757453,18.467544,17.383583,3.478755,16.299621,17.562797,16.843290,2.309111,16.123784
7595,17.369636,20.569186,18.512666,18.628764,18.016677,17.888337,20.094259,18.512666,5.434547,16.931073,18.604812,17.502060,3.789191,16.399307,17.736173,16.950738,2.698851,16.165302
7596,17.563128,20.805348,18.687807,18.849803,18.192787,18.097646,20.339970,18.687807,6.094574,17.035644,18.823427,17.640978,4.361871,16.458529,17.983169,17.083081,3.320285,16.182993
7597,17.760494,21.082166,18.880838,19.100884,18.381854,18.334550,20.690540,18.880838,6.881134,17.071135,19.070502,17.779287,4.909657,16.488073,18.237568,17.215267,3.887153,16.192965
7598,18.157890,21.302514,19.145150,19.606593,18.788176,18.803927,20.927879,19.145150,8.182480,17.362422,19.582395,18.093234,6.835045,16.604073,18.732267,17.501458,5.649244,16.270650
7599,18.471017,21.650042,19.456670,19.969801,19.115565,19.145877,21.332306,19.456670,9.667894,17.581034,19.955450,18.380666,8.117163,16.805883,19.089855,17.763774,6.835233,16.437694
7600,18.641809,21.869313,19.666976,20.160291,19.299518,19.330872,21.577411,19.666976,10.180991,17.756542,20.146807,18.558140,8.466246,16.969472,19.269035,17.924979,7.162679,16.580922
7601,18.574298,21.984392,19.718440,20.044520,19.220320,19.249273,21.709734,19.718440,9.616008,17.727147,20.025495,18.515791,7.290400,17.006087,19.169852,17.893665,6.162739,16.617479
7602,18.608755,22.177920,19.863454,20.120219,19.283501,19.314290,21.996699,19.863454,10.206946,17.730208,20.107843,18.562202,7.395435,17.016561,19.208673,17.923135,6.150919,16.637597
7603,18.053739,21.644424,19.350157,19.355968,18.673179,18.740383,21.380759,19.350157,5.495244,17.319555,19.337634,18.091780,3.371549,16.845926,18.521615,17.519022,2.713232,16.516429
7604,17.919471,21.525081,19.212147,19.212147,18.534997,18.594128,21.251452,19.212147,5.315893,17.172842,19.197571,17.955246,3.238390,16.712922,18.377489,17.396022,2.558406,16.414556
7605,17.581926,20.825198,18.797665,18.797665,18.198419,18.269209,20.374883,18.797665,2.492592,17.220447,18.771401,17.697060,1.697860,16.622718,17.942148,17.170245,1.219895,16.398341
7606,17.472214,20.769846,18.653975,18.651341,18.071073,18.116694,20.352827,18.653975,2.456839,16.955123,18.633677,17.578794,1.525548,16.523910,17.824670,17.069407,1.092242,16.314145
7607,17.211945,19.922059,18.442364,18.102318,17.739807,17.707197,19.485268,18.442364,1.402068,17.399460,18.087909,17.435218,0.877470,16.782526,17.433554,16.958677,0.638419,16.483800
7608,17.084432,19.534178,18.296045,17.824338,17.555497,17.422826,19.070847,18.296045,0.977934,17.521244,17.808881,17.333786,0.599653,16.858690,17.259363,16.884511,0.473129,16.509659
7609,16.961122,19.060382,18.167180,17.474235,17.341783,17.131879,18.603125,18.167180,0.559838,17.731236,17.459385,17.238880,0.283171,17.018376,17.080951,16.824174,0.329753,16.567396
7610,16.837749,18.654748,18.050294,17.276088,17.210501,16.929452,18.195282,18.050294,0.184953,17.905305,17.260648,17.166621,0.119945,17.072594,16.899290,16.767416,0.168224,16.635542
7611,16.682825,18.094534,17.919735,16.918497,16.996863,16.676301,17.673487,17.919735,-0.341391,18.165984,16.904720,17.077488,-0.239519,17.250256,16.663119,16.705347,-0.058545,16.747576
7612,16.571073,17.743436,17.810121,16.763651,16.890803,16.513475,17.321756,17.810121,-0.676986,18.298486,16.749538,17.014410,-0.367174,17.279282,16.500300,16.651956,-0.210230,16.803612
7613,16.576634,18.038631,17.811947,16.776482,16.876501,16.554923,17.717684,17.811947,-0.171669,17.906209,16.765959,16.973226,-0.377473,17.180494,16.533825,16.625557,-0.167060,16.717289
7614,16.565853,18.199694,17.828019,16.906997,16.934783,16.626603,17.912931,17.828019,0.172990,17.743107,16.894749,16.969813,-0.152927,17.044877,16.531876,16.604684,-0.148332,16.677493
7615,16.934435,19.721127,18.265454,17.899204,17.534746,17.321152,19.522805,18.265454,3.733834,17.008103,17.891478,17.222606,1.986287,16.553733,17.103942,16.740713,1.078644,16.377485
7616,17.317847,20.564191,18.670214,18.526622,17.976477,17.823416,20.292601,18.670214,5.975434,17.047827,18.514366,17.505824,3.714575,16.497281,17.636947,16.953161,2.518459,16.269375
7617,17.718877,21.054553,18.977502,19.150981,18.428571,18.334570,20.753419,18.977502,7.209090,17.201586,19.132475,17.812654,5.357634,16.492833,18.171720,17.201343,3.939115,16.230965
7618,18.101302,21.350841,19.251557,19.601118,18.799210,18.773209,21.048543,19.251557,8.266151,17.454571,19.583475,18.112978,6.764299,16.642481,18.646942,17.477714,5.378456,16.308487
7619,18.454037,21.568530,19.494858,19.992520,19.144218,19.159438,21.253044,19.494858,9.154223,17.736671,19.976579,18.415902,8.125864,16.855225,19.058151,17.763620,6.740140,16.469089
7620,18.770478,21.826431,19.743735,20.331905,19.450887,19.489945,21.523346,19.743735,10.146207,17.964125,20.314688,18.695062,9.234079,17.075435,19.415211,18.033641,7.876833,16.652070
7621,19.022948,22.138432,20.010118,20.605527,19.699734,19.756191,21.888375,20.010118,11.259297,18.131862,20.586083,18.924177,9.962375,17.262271,19.694120,18.255894,8.621512,16.817668
7622,19.263303,22.358654,20.234588,20.846577,19.936386,19.999514,22.090434,20.234588,11.975902,18.378742,20.829238,19.155141,10.803059,17.481045,19.948133,18.480640,9.469830,17.013148
7623,19.458240,22.602283,20.451480,21.054753,20.137935,20.199123,22.355354,20.451480,12.706003,18.547606,21.043577,19.345499,11.332571,17.647420,20.155529,18.661337,9.971883,17.167145
7624,19.574672,22.765017,20.607701,21.181675,20.265070,20.320671,22.532915,20.607701,12.981451,18.682488,21.170961,19.472415,11.453065,17.773869,20.271443,18.778362,10.067647,17.285280
7625,19.543034,22.861977,20.669394,21.139844,20.236670,20.284019,22.652926,20.669394,12.660017,18.685861,21.125352,19.459074,10.635119,17.792796,20.223480,18.765382,9.306404,17.307283
7626,19.421138,22.975599,20.707096,21.009926,20.128188,20.165589,22.826688,20.707096,12.413375,18.587503,20.999718,19.365599,9.570207,17.731480,20.078709,18.669629,8.252270,17.260548
7627,18.762831,22.460108,20.138101,20.151864,19.408232,19.472387,22.257602,20.138101,7.511831,18.018600,20.137824,18.769838,4.848348,17.401852,19.304249,18.144068,4.111857,16.983887
7628,18.577322,22.298764,19.960430,19.960430,19.218381,19.278154,22.087314,19.960430,7.215191,17.833547,19.949091,18.579010,4.647831,17.208929,19.110627,17.967831,3.876795,16.825035
7629,18.181734,21.659569,19.481041,19.481041,18.808039,18.874856,21.332036,19.481041,4.045786,17.630045,19.461971,18.235849,2.679979,17.009726,18.636931,17.661509,2.132015,16.686087
7630,17.998656,21.491396,19.272172,19.269036,18.617313,18.651722,21.179706,19.272172,3.708935,17.364638,19.255968,18.058489,2.328331,16.861011,18.433251,17.501977,1.810733,16.570702
7631,17.697911,20.709696,18.994700,18.724441,18.257202,18.227678,20.367137,18.994700,2.367087,17.622264,18.713020,17.858361,1.474060,17.003701,18.013138,17.337652,1.165035,16.662165
7632,17.527741,20.276059,18.808588,18.370189,18.014429,17.913201,19.925549,18.808588,1.875692,17.691627,18.358666,17.713222,1.083882,17.067779,17.789649,17.228418,0.942464,16.667187
7633,17.382700,19.876057,18.654010,18.080442,17.816516,17.633955,19.521585,18.654010,1.444580,17.786436,18.068971,17.595619,0.788169,17.122266,17.594472,17.140675,0.755608,16.686878
7634,17.216927,19.385784,18.500001,17.790031,17.623894,17.380634,19.039926,18.500001,0.921017,17.960077,17.778402,17.488699,0.494184,17.198996,17.357976,17.055729,0.515581,16.753482
7635,17.097285,19.061536,18.373132,17.582463,17.479681,17.206386,18.715703,18.373132,0.582228,18.030562,17.571205,17.399598,0.291660,17.227992,17.195595,16.984931,0.358042,16.774267
7636,16.983664,18.748841,18.255781,17.398235,17.351353,17.050302,18.402429,18.255781,0.248978,18.109132,17.386622,17.320493,0.112273,17.254364,17.039507,16.919843,0.203163,16.800180
7637,17.011904,19.075693,18.286884,17.508340,17.396017,17.124185,18.792134,18.286884,1.049994,17.781634,17.499098,17.305821,0.401661,17.112545,17.105603,16.904819,0.417261,16.704036
7638,16.974621,19.068203,18.284892,17.525734,17.395274,17.142475,18.813550,18.284892,1.219897,17.756233,17.514852,17.290644,0.517366,17.066437,17.058359,16.878921,0.414059,16.699482
7639,17.321313,20.369773,18.706295,18.436867,17.962939,17.783401,20.183932,18.706295,4.705283,17.228658,18.429649,17.554568,2.786546,16.679488,17.579694,17.026021,1.763077,16.472348
7640,17.702561,21.115458,19.103514,19.008469,18.382047,18.269494,20.861025,19.103514,6.947660,17.346004,18.996994,17.843968,4.558059,16.690942,18.094796,17.254292,3.322619,16.413788
7641,18.098470,21.512046,19.401015,19.585164,18.816543,18.756130,21.235669,19.401015,8.151895,17.566361,19.568172,18.158867,6.261952,16.749561,18.606545,17.517813,4.837550,16.429081
7642,18.489109,21.763600,19.670982,20.042664,19.202942,19.193438,21.488438,19.670982,9.226624,17.853525,20.026590,18.482249,7.840107,16.937909,19.078411,17.815621,6.410765,16.552832
7643,18.832478,21.964032,19.905446,20.418621,19.543529,19.560663,21.674402,19.905446,10.078768,18.136490,20.403959,18.790654,9.191932,17.177349,19.467615,18.106607,7.754449,16.745600
7644,19.121362,22.198294,20.132730,20.720626,19.823511,19.856004,21.915541,20.132730,10.941798,18.349920,20.704578,19.052576,10.138973,17.400574,19.786224,18.361518,8.743971,16.936812
7645,19.344504,22.482690,20.373641,20.958126,20.042656,20.087878,22.246313,20.373641,11.926381,18.500970,20.939728,19.257719,10.712119,17.575709,20.029163,18.562037,9.343608,17.094910
7646,19.580830,22.691559,20.586085,21.193924,20.273552,20.327980,22.437014,20.586085,12.639134,18.735156,21.177475,19.482619,11.573390,17.787762,20.279186,18.782709,10.218742,17.286232
7647,19.781755,22.926925,20.796893,21.409034,20.479741,20.535619,22.692553,20.796893,13.387095,18.901233,21.398393,19.675921,12.164048,17.953449,20.494219,18.967510,10.781574,17.440802
7648,19.882054,23.069870,20.932451,21.517256,20.589562,20.639587,22.847669,20.932451,13.544378,19.017233,21.507031,19.786776,12.165606,18.066521,20.592422,19.070204,10.765092,17.547986
7649,19.834922,23.154971,20.980199,21.456270,20.543312,20.586433,22.954382,20.980199,13.185037,19.006016,21.442355,19.756649,11.258375,18.070943,20.528300,19.042490,9.923327,17.556679
7650,19.733491,23.264298,21.023936,21.355793,20.456567,20.492814,23.123328,21.023936,13.049385,18.924544,21.346111,19.678215,10.367296,18.010319,20.410552,18.959707,9.018153,17.508861
7651,19.050875,22.740504,20.441059,20.482488,19.714320,19.773700,22.551596,20.441059,8.052851,18.330523,20.469424,19.053604,5.402127,17.637784,19.616755,18.404154,4.626736,17.191553
7652,18.841561,22.559992,20.247004,20.266868,19.503121,19.552975,22.361573,20.247004,7.674967,18.132435,20.256221,18.844157,5.125178,17.432093,19.395640,18.208328,4.309426,17.021016
7653,18.422629,21.941722,19.757763,19.757763,19.065295,19.118931,21.640269,19.757763,4.488798,17.875256,19.740130,18.474815,3.017117,17.209501,18.899807,17.877282,2.438191,16.854757
7654,18.235022,21.776959,19.544038,19.541628,18.866103,18.896898,21.492549,19.544038,4.165056,17.595528,19.529849,18.285325,2.660244,17.040801,18.697235,17.706778,2.117159,16.716322
7655,17.980230,21.066302,19.256632,19.143348,18.578627,18.562792,20.748263,19.256632,2.780073,17.765001,19.132689,18.093823,1.936219,17.054957,18.363256,17.542486,1.529735,16.721716
7656,17.886691,20.787148,19.082725,19.016253,18.459395,18.387690,20.452534,19.082725,2.426891,17.712915,19.005343,17.981690,1.813605,16.958038,18.269940,17.448692,1.455004,16.627445
7657,17.786950,20.650076,18.955917,18.807216,18.303551,18.194076,20.290813,18.955917,2.202722,17.621021,18.795254,17.873310,1.521305,16.951367,18.154023,17.367438,1.297948,16.580854
7658,17.668453,20.474560,18.841655,18.633610,18.172526,18.025326,20.089844,18.841655,1.925858,17.593466,18.621030,17.780085,1.297514,16.939139,18.000144,17.289378,1.096658,16.578611
7659,17.548503,20.187414,18.728906,18.425946,18.029384,17.849298,19.789990,18.728906,1.584570,17.667822,18.412832,17.693867,1.073666,16.974903,17.836966,17.218830,0.923093,16.600695
7660,17.446405,20.025649,18.633517,18.277233,17.919289,17.715391,19.602869,18.633517,1.356363,17.664165,18.263303,17.618276,0.902552,16.973250,17.702236,17.154027,0.767080,16.605818
7661,17.474410,20.375839,18.691301,18.348722,17.950582,17.782997,20.029085,18.691301,2.289708,17.353517,18.337507,17.612024,1.241713,16.886541,17.760317,17.147658,1.048607,16.534999
7662,17.454028,20.418632,18.712919,18.411854,17.978894,17.841001,20.096833,18.712919,2.554090,17.329005,18.398105,17.612083,1.450647,16.826061,17.735158,17.132736,1.111805,16.530313
7663,17.733710,21.247806,19.116541,19.039150,18.405298,18.339872,21.050072,19.116541,5.808121,17.183010,19.031466,17.857402,3.526764,16.683337,18.122647,17.289211,2.503552,16.455775
7664,18.049231,21.661106,19.470471,19.438437,18.734066,18.692064,21.407365,19.470471,7.717450,17.533577,19.426988,18.127759,5.176709,16.828529,18.517803,17.513721,4.000708,16.509640
7665,18.347855,21.787747,19.677675,19.877152,19.081989,19.030876,21.515048,19.677675,8.307474,17.840301,19.860396,18.400884,6.599019,16.941371,18.883165,17.736073,5.186443,16.588981
7666,18.534973,21.954189,19.839178,20.068326,19.263409,19.216175,21.662496,19.839178,8.766738,18.015860,20.051298,18.574007,7.102995,17.096716,19.094252,17.895796,5.762320,16.697341
7667,18.679019,22.104015,19.970241,20.190321,19.389527,19.355674,21.776452,19.970241,9.133126,18.164030,20.173745,18.703337,7.435131,17.232929,19.250510,18.025887,6.192315,16.801265
7668,18.851179,22.272020,20.115581,20.370460,19.548803,19.529192,21.943899,20.115581,9.704116,18.287264,20.351877,18.846114,7.992102,17.340350,19.448293,18.168763,6.791329,16.889233
7669,18.992099,22.498095,20.286303,20.528516,19.683849,19.679504,22.218995,20.286303,10.458660,18.353612,20.506777,18.963787,8.349810,17.420797,19.610243,18.285649,7.167973,16.961054
7670,19.166980,22.625857,20.424762,20.706810,19.848628,19.864395,22.322038,20.424762,10.886738,18.527486,20.687239,19.114844,9.022542,17.542449,19.806203,18.436440,7.859818,17.066678
7671,19.336979,22.817592,20.591921,20.892752,20.018818,20.046955,22.538891,20.591921,11.595719,18.644951,20.880109,19.265189,9.618103,17.650269,19.997765,18.581795,8.433197,17.165826
7672,19.504428,22.951781,20.748256,21.095690,20.201840,20.234341,22.698958,20.748256,12.158204,18.797553,21.084033,19.429920,10.309645,17.775807,20.180698,18.731549,9.032154,17.282401
7673,19.578095,23.052715,20.848755,21.190548,20.287869,20.319269,22.835476,20.848755,12.288061,18.862033,21.175470,19.511218,10.293560,17.846965,20.256316,18.802984,8.988996,17.349652
7674,19.609674,23.180257,20.950856,21.255238,20.344752,20.375209,23.034549,20.950856,12.557558,18.867164,21.245274,19.556796,10.175763,17.868318,20.290075,18.832073,8.786781,17.374071
7675,18.980852,22.679728,20.401783,20.434852,19.655677,19.713520,22.484560,20.401783,7.712040,18.319006,20.421359,18.985706,5.315889,17.550054,19.551213,18.329011,4.525532,17.106808
7676,18.810907,22.534697,20.233968,20.250154,19.475767,19.535305,22.331427,20.233968,7.454332,18.136509,20.239245,18.807724,5.087602,17.376202,19.374021,18.167348,4.288498,16.960674
7677,18.425415,21.950427,19.766002,19.766002,19.059890,19.145715,21.640523,19.766002,4.361978,17.891481,19.747871,18.457906,3.001728,17.167940,18.920301,17.859830,2.467699,16.799358
7678,18.279274,21.858754,19.582535,19.582535,18.886797,18.975730,21.570546,19.582535,4.216186,17.594525,19.570479,18.288575,2.718669,17.006672,18.773671,17.714248,2.246830,16.654826
7679,18.106611,21.559351,19.348969,19.388547,18.709157,18.796026,21.209790,19.348969,3.171346,17.488147,19.377024,18.124774,2.134175,16.872523,18.576807,17.569246,1.717158,16.561685
7680,18.052421,21.476114,19.200613,19.310486,18.614707,18.688100,21.085456,19.200613,2.868216,17.315770,19.297847,18.016960,1.949160,16.736074,18.550347,17.483363,1.623657,16.416380
7681,18.015109,21.491887,19.097304,19.211267,18.519877,18.584479,21.060611,19.097304,2.721704,17.133998,19.196863,17.927515,1.759679,16.658166,18.536578,17.419145,1.549081,16.301712
7682,17.953977,21.406467,19.003513,19.124921,18.440273,18.503092,20.944409,19.003513,2.508875,17.062617,19.109973,17.854286,1.623148,16.598600,18.472897,17.360925,1.437377,16.248953
7683,17.885737,21.294772,18.914376,19.043092,18.366708,18.408423,20.799227,18.914376,2.267160,17.029526,19.026501,17.789388,1.488040,16.552276,18.393059,17.305941,1.307620,16.218824
7684,17.816288,21.169760,18.831360,18.961265,18.297417,18.323659,20.640508,18.831360,2.041946,17.022212,18.944092,17.731576,1.368541,16.519060,18.307290,17.255142,1.187537,16.202993
7685,17.829436,21.380109,18.899965,18.994393,18.322101,18.349975,20.967156,18.899965,2.989476,16.832773,18.980717,17.745813,1.785860,16.510909,18.323001,17.265363,1.529507,16.207724
7686,17.796085,21.295922,18.926025,19.022937,18.341927,18.384623,20.926393,18.926025,3.226786,16.925657,19.007479,17.759569,2.013000,16.511658,18.262834,17.262657,1.613381,16.262481
7687,17.943943,21.642554,19.310498,19.317943,18.605977,18.627441,21.439907,19.310498,6.286805,17.181089,19.309932,17.990017,3.896880,16.670101,18.405351,17.416619,2.919103,16.427888
7688,18.227861,21.938818,19.659567,19.659567,18.910335,18.911483,21.687275,19.659567,8.179313,17.631859,19.648227,18.264680,5.580913,16.881134,18.738560,17.644205,4.414377,16.549851
7689,18.551405,21.994917,19.868162,20.117529,19.283978,19.267934,21.732413,19.868162,8.791007,18.003912,20.101475,18.568668,7.228062,17.035861,19.125646,17.895131,5.802583,16.664616
7690,18.751222,22.174798,20.042429,20.315039,19.476771,19.462819,21.895732,20.042429,9.348233,18.189125,20.298744,18.757544,7.773956,17.216344,19.346056,18.071412,6.429424,16.796767
7691,18.938140,22.343167,20.203065,20.479166,19.642274,19.648542,22.035814,20.203065,9.915084,18.370316,20.463608,18.923608,8.331327,17.383608,19.549773,18.239130,7.090513,16.928488
7692,19.296601,22.504886,20.421147,20.912566,20.011822,20.036402,22.218695,20.421147,10.979950,18.623600,20.896332,19.237875,10.130345,17.579418,19.965716,18.531899,8.758174,17.098082
7693,19.550920,22.753210,20.652556,21.197709,20.270159,20.304264,22.517816,20.652556,12.015848,18.787297,21.179320,19.474643,10.981385,17.769967,20.245737,18.756844,9.591330,17.267950
7694,19.804398,22.929891,20.849190,21.457417,20.522326,20.563198,22.677776,20.849190,12.696878,19.020604,21.441145,19.718359,11.962247,17.995574,20.514812,18.992497,10.570274,17.470181
7695,19.991215,23.137833,21.034524,21.653035,20.713268,20.753908,22.904176,21.034524,13.337664,19.164872,21.642441,19.900241,12.428449,18.158041,20.712589,19.166788,11.027381,17.620988
7696,20.080011,23.266181,21.153567,21.744482,20.808691,20.845138,23.044316,21.153567,13.485083,19.262817,21.734204,19.998867,12.376659,18.263530,20.797988,19.259467,10.972941,17.720946
7697,20.037144,23.337849,21.193559,21.691047,20.767352,20.797984,23.138625,21.193559,13.170802,19.248493,21.677215,19.971221,11.551953,18.265227,20.740172,19.233684,10.201023,17.727195
7698,19.925354,23.417190,21.217235,21.583402,20.672880,20.693359,23.276957,21.217235,12.958786,19.157513,21.573851,19.884530,10.628399,18.195210,20.611414,19.141285,9.249345,17.671157
7699,19.227082,22.823688,20.606483,20.727530,19.934749,19.959312,22.636056,20.606483,7.845095,18.576911,20.714531,19.252439,5.651560,17.790347,19.803107,18.568768,4.771208,17.334428
7700,18.984472,22.636233,20.392275,20.459062,19.684461,19.698868,22.436766,20.392275,7.430659,18.347785,20.448377,19.016034,5.205824,17.583690,19.540467,18.349048,4.330190,17.157629
7701,18.508198,21.953001,19.879775,19.873465,19.193428,19.187099,21.646274,19.879775,4.166497,18.113276,19.855514,18.614103,2.928015,17.372692,18.963834,17.987471,2.302867,17.011108
7702,18.265217,21.642174,19.637962,19.586067,18.950764,18.875473,21.359673,19.637962,3.732716,17.916251,19.574159,18.405292,2.534136,17.236425,18.677143,17.794445,1.913714,16.911747
7703,17.899767,20.615192,19.306611,18.881552,18.492411,18.343772,20.328783,19.306611,2.122372,18.284439,18.872222,18.160077,1.478651,17.447932,18.163461,17.598402,1.173251,17.033344
7704,17.708266,20.172117,19.089690,18.517240,18.230200,18.023695,19.877614,19.089690,1.592323,18.301766,18.507402,17.987647,1.050377,17.467893,17.919851,17.466454,0.916273,17.013058
7705,17.526514,19.672828,18.896961,18.145176,17.975955,17.707815,19.386691,18.896961,1.019797,18.407231,18.135887,17.836016,0.624441,17.536145,17.675931,17.355753,0.666728,17.035574
7706,17.367594,19.271657,18.728676,17.868337,17.778883,17.482319,18.989551,18.728676,0.549035,18.467800,17.858937,17.708835,0.315903,17.558733,17.463797,17.257648,0.433858,17.051499
7707,17.250703,19.006807,18.593268,17.689948,17.642728,17.324027,18.716213,18.593268,0.251535,18.470323,17.680475,17.609699,0.144803,17.538922,17.315019,17.177200,0.281967,17.039381
7708,17.117641,18.639055,18.450495,17.470413,17.488089,17.143938,18.353219,18.450495,-0.202072,18.547771,17.460949,17.511836,-0.105707,17.562723,17.135073,17.097718,0.077597,17.060363
7709,16.994817,18.322682,18.318211,17.278242,17.350114,16.988328,18.052866,18.318211,-0.581837,18.583556,17.269387,17.420750,-0.331902,17.572113,16.970583,17.022513,-0.113870,17.074444
7710,16.846041,17.953385,18.172878,17.079858,17.207459,16.850716,17.695116,18.172878,-1.095406,18.650640,17.068885,17.328710,-0.595723,17.588535,16.765232,16.938393,-0.397020,17.111554
7711,16.822049,18.219475,18.167125,17.529365,17.445851,17.066551,17.936124,18.167125,-0.483348,18.398127,17.518290,17.382466,0.284198,17.246642,16.753882,16.899954,-0.305642,17.046027
7712,17.025999,19.263662,18.371399,17.994974,17.714020,17.398691,19.005465,18.371399,1.458068,17.737332,17.981542,17.479938,1.153463,16.978335,17.095950,16.946054,0.344692,16.796159
7713,17.256885,20.014978,18.551288,18.461222,17.993714,17.745326,19.664404,18.551288,2.610642,17.438173,18.444852,17.598969,1.983891,16.753085,17.459787,17.024997,1.019733,16.590207
7714,17.533351,20.669923,18.797692,18.793461,18.224084,18.075476,20.297338,18.797692,4.151293,17.298047,18.775514,17.741583,2.862111,16.707652,17.863002,17.156607,1.955430,16.450213
7715,17.763505,20.923829,18.961626,19.089654,18.441284,18.350863,20.522948,18.961626,4.795151,17.400304,19.074606,17.887128,3.646997,16.699650,18.177050,17.290882,2.721609,16.404715
7716,17.933836,21.118975,19.082825,19.293758,18.592278,18.540339,20.729108,19.082825,5.200546,17.436543,19.276801,17.993319,4.054471,16.709838,18.403884,17.396638,3.181853,16.389392
7717,18.174937,21.292354,19.226734,19.613983,18.829787,18.832172,20.937045,19.226734,5.886145,17.516423,19.599981,18.155868,4.970006,16.711756,18.722786,17.548825,4.040263,16.374863
7718,18.291329,21.455320,19.335862,19.730708,18.933493,18.955443,21.108642,19.335862,6.256752,17.563082,19.717595,18.247404,5.188812,16.777213,18.860437,17.640920,4.304096,16.421403
7719,18.312570,21.615534,19.411666,19.703033,18.931067,18.958848,21.263438,19.411666,6.427417,17.559893,19.691837,18.265392,4.951125,16.838947,18.874146,17.670770,4.176862,16.467394
7720,18.074592,21.366255,19.206564,19.342037,18.662054,18.690299,20.902192,19.206564,4.463285,17.510937,19.328750,18.078695,3.290436,16.828639,18.563037,17.516368,2.755075,16.469699
7721,17.921505,21.298509,19.129913,19.120283,18.502531,18.510612,20.811084,19.129913,4.212272,17.448743,19.105640,17.974810,2.833360,16.843980,18.355055,17.426020,2.327753,16.496984
7722,17.812571,21.117948,19.073045,19.006179,18.417901,18.418006,20.708468,19.073045,4.009515,17.437622,18.996624,17.911519,2.660319,16.826413,18.208628,17.359936,2.080711,16.511244
7723,17.624493,20.638573,18.967014,18.647647,18.189042,18.189665,20.387685,18.967014,3.382276,17.546342,18.637736,17.796435,2.002936,16.955133,17.936739,17.267640,1.592963,16.598542
7724,17.526241,20.382359,18.884804,18.460238,18.062172,18.038671,20.136879,18.884804,3.042750,17.632729,18.450728,17.722187,1.770476,16.993646,17.802324,17.210716,1.437705,16.619109
7725,17.177714,19.232229,18.549577,17.825845,17.661483,17.565708,18.915004,18.549577,0.685751,18.184151,17.813300,17.528643,0.534182,17.243985,17.285747,17.054247,0.434427,16.822747
7726,17.008249,18.732871,18.366385,17.443251,17.412055,17.260101,18.440338,18.366385,0.149976,18.292431,17.430118,17.396250,0.068684,17.362382,17.048585,16.962150,0.175289,16.875715
7727,16.855357,18.293565,18.202940,17.201814,17.247413,17.024456,17.991385,18.202940,-0.414491,18.414494,17.191611,17.296241,-0.204998,17.400871,16.833639,16.880177,-0.091180,16.926715
7728,16.717776,17.844190,18.042615,16.875210,17.034753,16.743235,17.558165,18.042615,-1.002969,18.527066,16.865932,17.182470,-0.655336,17.499008,16.642010,16.804366,-0.336129,16.966722
7729,16.618900,17.491281,17.905714,16.689555,16.904083,16.541598,17.198650,17.905714,-1.431016,18.612779,16.680687,17.099553,-0.847736,17.518419,16.508843,16.744680,-0.477307,16.980517
7730,16.501795,17.124436,17.764775,16.438779,16.736225,16.364760,16.844006,17.764775,-1.940951,18.685543,16.430499,17.003735,-1.208363,17.576971,16.346300,16.679503,-0.702383,17.012707
7731,16.424494,16.856417,17.652756,16.336539,16.657007,16.252689,16.566314,17.652756,-2.215918,18.739198,16.328035,16.944856,-1.258074,17.561677,16.243680,16.631139,-0.790266,17.018599
7732,16.337461,16.600945,17.542278,16.157167,16.534429,16.134412,16.316699,17.542278,-2.545594,18.767856,16.148553,16.872070,-1.502783,17.595586,16.125570,16.579622,-0.943090,17.033674
7733,16.300774,16.516500,17.479417,16.155647,16.517947,16.102914,16.222041,17.479417,-2.517474,18.736793,16.146991,16.842533,-1.392591,17.538075,16.083500,16.549087,-0.932182,17.014674
7734,16.196504,16.280536,17.376879,15.999822,16.408849,16.029752,16.003077,17.376879,-2.922874,18.750681,15.988849,16.776348,-1.675467,17.563847,15.937610,16.492384,-1.180327,17.047159
7735,16.196936,16.471277,17.347309,16.257647,16.536872,16.239290,16.225085,17.347309,-2.690295,18.469533,16.250359,16.787571,-1.287851,17.324782,15.966279,16.460544,-1.184897,16.954810
7736,16.216449,16.863608,17.408058,16.317215,16.565121,16.298383,16.620025,17.408058,-1.909611,18.196091,16.309877,16.788459,-1.159731,17.267041,16.011294,16.450910,-1.065305,16.890526
7737,16.293302,17.221315,17.470004,16.550713,16.698708,16.418136,16.893761,17.470004,-1.382040,18.046246,16.543407,16.834597,-0.698380,17.125787,16.139339,16.469260,-0.791270,16.799181
7738,16.402749,17.666301,17.559852,16.758643,16.823252,16.557361,17.257542,17.559852,-0.724874,17.862161,16.751440,16.886088,-0.322859,17.020737,16.312616,16.505758,-0.463113,16.698899
7739,16.495328,17.925818,17.612812,16.965858,16.949451,16.690616,17.402246,17.612812,-0.472561,17.823377,16.957818,16.942130,0.035208,16.926443,16.453411,16.543233,-0.201582,16.633055
7740,16.523520,17.957027,17.632444,16.919588,16.928213,16.682604,17.438392,17.632444,-0.439726,17.826496,16.910297,16.943890,-0.076121,16.977482,16.493044,16.558351,-0.147988,16.623659
7741,16.554402,18.034604,17.651994,16.971909,16.959100,16.709204,17.502291,17.651994,-0.330607,17.801697,16.962068,16.956504,0.012289,16.950939,16.539505,16.571427,-0.070497,16.603349
7742,16.522874,17.904809,17.630314,16.844303,16.883785,16.632051,17.402767,17.630314,-0.532338,17.857861,16.832938,16.928276,-0.223041,17.023615,16.489478,16.561042,-0.167422,16.632606
7743,16.521037,17.892530,17.620511,16.842008,16.879111,16.614692,17.389944,17.620511,-0.539018,17.851078,16.832665,16.919752,-0.203591,17.006839,16.489608,16.556956,-0.157445,16.624304
7744,16.470411,17.739418,17.581367,16.705266,16.795248,16.548625,17.267780,17.581367,-0.780737,17.894955,16.698277,16.880097,-0.452678,17.061918,16.414700,16.534081,-0.297221,16.653461
7745,16.462713,17.726708,17.564439,16.710859,16.791614,16.566087,17.250391,17.564439,-0.774164,17.878487,16.703613,16.868615,-0.406748,17.033616,16.408591,16.524566,-0.285892,16.640542
7746,16.342938,17.075501,17.418131,16.441016,16.627007,16.434605,16.679031,17.418131,-1.823155,18.157231,16.433945,16.795937,-0.892934,17.157929,16.227344,16.475046,-0.611013,16.722749
7747,16.263222,16.857553,17.378440,16.352289,16.568465,16.383953,16.585761,17.378440,-1.723325,18.171119,16.344280,16.764627,-0.913854,17.184973,16.107914,16.440717,-0.723530,16.773519
7748,16.214249,16.657310,17.304218,16.206648,16.472301,16.294528,16.399338,17.304218,-2.069684,18.209098,16.198873,16.711550,-1.172619,17.224227,16.044212,16.408576,-0.833388,16.772939
7749,16.140561,15.968286,17.139440,16.048071,16.373816,16.180380,15.690833,17.139440,-3.078247,18.588047,16.039924,16.665972,-1.330334,17.292020,15.933601,16.377086,-0.942393,16.820571
7750,16.102374,16.028395,17.098756,15.909387,16.280796,16.083990,15.753467,17.098756,-2.882054,18.444046,15.898490,16.615314,-1.535674,17.332139,15.883977,16.351971,-1.002598,16.819965
7751,16.080456,15.802110,17.038540,15.898105,16.269634,16.039969,15.508732,17.038540,-3.065239,18.568348,15.889404,16.602336,-1.428484,17.315268,15.853443,16.339900,-0.974703,16.826357
7752,16.074213,15.693756,16.984099,15.784323,16.196568,15.954530,15.402916,16.984099,-3.201466,18.565281,15.775577,16.564936,-1.598238,17.354295,15.850989,16.329327,-0.968504,16.807664
7753,16.095168,15.674943,16.973688,15.842332,16.226574,15.920241,15.359150,16.973688,-3.016268,18.588226,15.831997,16.571829,-1.382150,17.311662,15.884735,16.335664,-0.842421,16.786592
7754,16.050001,15.606412,16.927120,15.724927,16.151117,15.838757,15.311356,16.927120,-3.225510,18.542884,15.715129,16.532607,-1.631912,17.350085,15.819256,16.313709,-0.987064,16.808161
7755,16.063845,15.554142,16.908997,15.785886,16.182326,15.853521,15.242154,16.908997,-3.154002,18.575839,15.775631,16.538185,-1.442905,17.300738,15.843813,16.315311,-0.892169,16.786809
7756,16.031889,15.495537,16.868800,15.694852,16.123681,15.808225,15.198477,16.868800,-3.316379,18.539123,15.685228,16.507328,-1.632258,17.329429,15.798974,16.298076,-0.990953,16.797179
7757,16.036167,15.820794,16.931229,15.773807,16.167856,15.826913,15.499878,16.931229,-2.629200,18.362580,15.763007,16.522099,-1.394351,17.281192,15.805718,16.299536,-0.907076,16.793353
7758,15.988981,16.101513,16.984506,15.754128,16.152145,15.838595,15.787657,16.984506,-2.256010,18.181354,15.741055,16.511850,-1.452916,17.282644,15.734303,16.280041,-1.028693,16.825779
7759,16.329885,18.081196,17.411857,16.863203,16.786128,16.561832,17.835059,17.411857,1.025356,16.988654,16.853420,16.727248,0.305696,16.601076,16.290326,16.375096,-0.205385,16.459866
7760,16.677585,19.398715,17.861923,17.530220,17.218344,17.042234,19.057465,17.861923,3.556542,16.666382,17.514827,16.958921,1.653729,16.403016,16.806790,16.529922,0.823637,16.253054
7761,17.024573,20.062954,18.161084,18.266815,17.700740,17.522572,19.656515,18.161084,4.569162,16.665653,18.241837,17.227281,3.099889,16.212725,17.301938,16.707585,1.815996,16.113232
7762,17.205902,20.356614,18.365285,18.476283,17.880340,17.715036,19.919889,18.365285,5.028855,16.810680,18.450856,17.381138,3.460338,16.311420,17.532106,16.833098,2.261161,16.134089
7763,17.351864,20.531797,18.513316,18.614649,18.009277,17.865767,20.048054,18.513316,5.294036,16.978579,18.590199,17.500970,3.757267,16.411740,17.710148,16.942397,2.648336,16.174646
7764,17.523483,20.724223,18.665651,18.814056,18.169675,18.045070,20.245116,18.665651,5.785362,17.086186,18.786830,17.629664,4.238542,16.472497,17.926735,17.062623,3.165126,16.198510
7765,17.691799,20.958887,18.844273,19.045741,18.346639,18.238770,20.558643,18.844273,6.519446,17.129902,19.014588,17.762183,4.762670,16.509779,18.139264,17.180411,3.646345,16.221559
7766,17.837558,21.102610,18.973643,19.193900,18.480596,18.396236,20.666085,18.973643,6.812540,17.281202,19.165682,17.881146,5.170610,16.596610,18.312495,17.294772,4.096613,16.277050
7767,17.947542,21.332562,19.121287,19.302059,18.582874,18.514970,20.922618,19.121287,7.352772,17.319955,19.283507,17.969821,5.362275,16.656135,18.442536,17.381835,4.329628,16.321133
7768,18.053758,21.490818,19.259449,19.438675,18.698992,18.646259,21.113248,19.259449,7.800200,17.405649,19.421298,18.066974,5.698567,16.712649,18.566074,17.468255,4.619273,16.370436
7769,18.180118,21.635773,19.403857,19.630921,18.848533,18.809313,21.323198,19.403857,8.318957,17.484517,19.609247,18.182909,6.182150,16.756570,18.718622,17.564685,5.001486,16.410748
7770,18.308638,21.838134,19.575237,19.837938,19.013539,18.995458,21.636109,19.575237,9.038131,17.514366,19.824071,18.304323,6.664987,16.784575,18.877284,17.658757,5.343955,16.440230
7771,17.784277,21.337828,19.108953,19.114201,18.452507,18.453543,21.035903,19.108953,4.650610,17.182003,19.093335,17.891782,2.899895,16.690229,18.201922,17.306969,2.159930,16.412016
7772,17.695051,21.270907,19.002950,19.002950,18.346301,18.358898,20.961801,19.002950,4.617237,17.044099,18.986402,17.786213,2.828982,16.586025,18.113109,17.217269,2.111599,16.321429
7773,17.409870,20.627932,18.654361,18.654361,18.066985,18.088180,20.142535,18.654361,2.229157,17.166186,18.625987,17.577858,1.570007,16.529729,17.734121,17.039296,1.040787,16.344472
7774,17.340462,20.628974,18.544373,18.544373,17.970958,17.980208,20.186245,18.544373,2.285911,16.902501,18.526175,17.485142,1.449388,16.444109,17.668961,16.965033,0.980051,16.261105
7775,17.185671,20.149698,18.381380,18.258996,17.783508,17.768160,19.641621,18.381380,1.488656,17.121139,18.242004,17.382323,1.015495,16.522643,17.448394,16.885417,0.665015,16.322440
7776,17.151557,20.063151,18.276638,18.132288,17.684633,17.631825,19.479026,18.276638,1.233704,17.074250,18.113376,17.309483,0.824830,16.505590,17.425380,16.838617,0.602045,16.251853
7777,17.103381,19.832777,18.189198,17.926878,17.554191,17.435511,19.211100,18.189198,0.989461,17.167296,17.906264,17.246127,0.639181,16.585990,17.366369,16.802824,0.545656,16.239278
7778,16.984050,19.351883,18.095248,17.663556,17.399882,17.218049,18.742163,18.095248,0.637198,17.448334,17.643798,17.186456,0.450472,16.729115,17.178195,16.762170,0.409776,16.346144
7779,16.865614,18.859584,18.000662,17.389294,17.240541,17.009472,18.272518,18.000662,0.277124,17.728807,17.369889,17.127362,0.247227,16.884834,16.991341,16.721925,0.274637,16.452509
7780,16.778816,18.539229,17.919647,17.240847,17.146770,16.877892,17.946434,17.919647,0.027076,17.892859,17.221550,17.081338,0.141725,16.941126,16.859616,16.686474,0.175011,16.513331
7781,16.827388,19.047863,17.972583,17.364032,17.205365,16.980473,18.589329,17.972583,0.807236,17.355838,17.349232,17.079482,0.353066,16.809732,16.950509,16.686679,0.345317,16.422850
7782,16.805040,19.117010,18.007709,17.426817,17.236621,17.043171,18.730252,18.007709,1.119041,17.285166,17.410397,17.084567,0.504630,16.758738,16.915160,16.679188,0.365462,16.443217
7783,17.113459,20.318157,18.425807,18.224102,17.734921,17.627221,20.090277,18.425807,4.402956,16.761338,18.215160,17.314712,2.381920,16.414264,17.376566,16.812766,1.491398,16.248966
7784,17.440611,20.863410,18.788213,18.692251,18.088328,18.013137,20.572839,18.788213,6.290727,17.003587,18.679175,17.571336,3.905082,16.463497,17.812946,17.015085,2.812424,16.217224
7785,17.745725,21.113376,19.013661,19.188995,18.455769,18.381723,20.793461,19.013661,6.951786,17.233860,19.169409,17.831335,5.226430,16.493261,18.207924,17.217497,3.868543,16.227070
7786,17.914489,21.296157,19.178523,19.354222,18.614439,18.545852,20.953028,19.178523,7.352938,17.404018,19.334183,17.984663,5.591947,16.635144,18.402064,17.357262,4.329300,16.312460
7787,18.034058,21.423506,19.298555,19.452420,18.720028,18.655050,21.038401,19.298555,7.585354,17.558710,19.432920,18.096247,5.827609,16.759573,18.531101,17.466009,4.643572,16.400917
7788,18.186959,21.577293,19.430908,19.618202,18.862763,18.806662,21.191319,19.430908,8.052048,17.670498,19.596331,18.220890,6.291212,16.845449,18.711279,17.587735,5.139043,16.464192
7789,18.361725,21.808757,19.616165,19.839110,19.041535,19.000891,21.488089,19.616165,8.937574,17.744241,19.814073,18.365565,6.915958,16.917057,18.921122,17.722413,5.723283,16.523704
7790,18.486428,21.910212,19.730674,19.960828,19.162271,19.123296,21.556826,19.730674,9.132877,17.904523,19.938035,18.483478,7.274470,17.028922,19.055469,17.836095,6.098285,16.616721
7791,18.659604,22.106303,19.901045,20.163270,19.341801,19.313387,21.786066,19.901045,9.903179,18.016024,20.148773,18.635700,7.949108,17.122627,19.256739,17.977164,6.722396,16.697590
7792,18.743786,22.219572,20.014812,20.260773,19.436715,19.406443,21.918997,20.014812,10.120146,18.110627,20.246867,18.727832,8.073195,17.208797,19.342552,18.059481,6.819124,16.776409
7793,18.812378,22.294773,20.103717,20.367659,19.525421,19.492003,22.037813,20.103717,10.250254,18.169621,20.349828,18.804065,8.192178,17.258303,19.417379,18.120948,6.870775,16.824518
7794,18.853335,22.410954,20.202936,20.457861,19.600102,19.565192,22.238973,20.202936,10.539432,18.166899,20.446143,18.859817,8.211531,17.273490,19.464497,18.154863,6.779249,16.845229
7795,18.240227,21.834862,19.665243,19.670711,18.962813,18.907227,21.591661,19.665243,5.801539,17.738825,19.653795,18.358204,3.901759,17.062614,18.704492,17.709639,2.996069,16.714785
7796,18.074165,21.649842,19.491251,19.489429,18.795363,18.723932,21.395208,19.491251,5.472391,17.587295,19.475889,18.199903,3.667464,16.923918,18.521344,17.563103,2.754195,16.604863
7797,17.676520,20.777305,19.049944,18.969581,18.395970,18.271492,20.399001,19.049944,2.602587,17.700886,18.947512,17.913372,1.995052,16.879232,17.995378,17.312111,1.318151,16.628844
7798,17.539051,20.591908,18.885783,18.751560,18.224846,18.072387,20.259182,18.885783,2.547451,17.512384,18.737532,17.776245,1.783045,16.814958,17.837824,17.197596,1.187529,16.557367
7799,17.221263,19.462132,18.609880,17.984250,17.763105,17.551006,19.161993,18.609880,1.105144,18.057767,17.974487,17.578145,0.793343,17.181803,17.361768,17.060686,0.602665,16.759604
7800,17.040433,18.887595,18.402183,17.570603,17.488795,17.213476,18.600063,18.402183,0.412924,18.204304,17.561091,17.425536,0.282867,17.289982,17.111773,16.958902,0.319003,16.806031
7801,16.916418,18.534984,18.244971,17.336311,17.320330,16.980130,18.247605,18.244971,0.005496,18.242338,17.327042,17.314458,0.026263,17.301874,16.948010,16.880313,0.141281,16.812617
7802,16.770821,18.109651,18.084833,17.047868,17.124888,16.763575,17.836862,18.084833,-0.544763,18.332805,17.038767,17.200243,-0.354741,17.361718,16.745693,16.799539,-0.118294,16.853386
7803,16.663597,17.807114,17.950582,16.899009,17.011750,16.611805,17.535363,17.950582,-0.915823,18.365801,16.890227,17.118084,-0.502570,17.345941,16.603427,16.732362,-0.284383,16.861297
7804,16.527142,17.425715,17.799730,16.637346,16.833920,16.423105,17.173845,17.799730,-1.485137,18.425615,16.628975,17.013246,-0.911821,17.397518,16.415324,16.654935,-0.568563,16.894546
7805,16.554636,17.827791,17.829260,16.788015,16.896361,16.500418,17.605101,17.829260,-0.602216,18.053419,16.780783,16.997491,-0.582198,17.214200,16.485811,16.633293,-0.396220,16.780776
7806,16.503254,17.801515,17.801415,16.734735,16.846982,16.490429,17.605490,17.801415,-0.599078,17.997340,16.726426,16.952470,-0.691173,17.178514,16.425508,16.592106,-0.509407,16.758705
7807,16.901489,19.364559,18.269167,17.766502,17.484035,17.215169,19.197028,18.269167,3.336760,17.341306,17.760026,17.242542,1.860969,16.725058,17.030413,16.754148,0.993499,16.477884
7808,17.290900,20.300547,18.672341,18.440707,17.952064,17.746831,20.046703,18.672341,5.548454,17.297979,18.429263,17.534515,3.612196,16.639768,17.571571,16.970134,2.428070,16.368696
7809,17.674822,20.864313,18.966542,19.108647,18.423977,18.250864,20.565474,18.966542,6.704162,17.367611,19.090249,17.840988,5.238026,16.591728,18.088443,17.202112,3.716301,16.315780
7810,17.917845,21.165437,19.181255,19.389557,18.662406,18.521815,20.843030,19.181255,7.346911,17.519479,19.370717,18.042634,5.871618,16.714551,18.386569,17.382161,4.440607,16.377754
7811,18.122805,21.344057,19.340730,19.606040,18.856220,18.742713,20.986430,19.340730,7.747598,17.695029,19.587916,18.215986,6.458744,16.844056,18.627468,17.546048,5.091088,16.464628
7812,18.404750,21.553654,19.533870,19.936079,19.130390,19.053149,21.207707,19.533870,8.566939,17.860033,19.916442,18.442595,7.543356,16.968749,18.967520,17.761585,6.172145,16.555651
7813,18.562686,21.815560,19.723483,20.107210,19.281334,19.220095,21.519198,19.723483,9.306654,17.927769,20.084066,18.578944,7.800601,17.073821,19.146283,17.895718,6.481309,16.645152
7814,18.792848,21.994501,19.905275,20.352753,19.503929,19.468614,21.678963,19.905275,9.966725,18.131587,20.332383,18.779032,8.728601,17.225682,19.407954,18.089871,7.406582,16.771789
7815,18.941119,22.222811,20.083261,20.501344,19.649371,19.621219,21.928877,20.083261,10.602727,18.237645,20.487994,18.915576,9.033255,17.343158,19.569171,18.223345,7.731529,16.877518
7816,19.004507,22.353865,20.201096,20.564630,19.719010,19.686392,22.074887,20.201096,10.766112,18.327305,20.551720,18.990389,8.970832,17.429058,19.627021,18.293063,7.664428,16.959106
7817,18.987600,22.413746,20.257098,20.553671,19.715130,19.667052,22.167070,20.257098,10.581147,18.347127,20.536543,18.996395,8.532344,17.456246,19.595360,18.293017,7.214914,16.990674
7818,18.997552,22.519396,20.342692,20.610466,19.758620,19.705508,22.353375,20.342692,10.814307,18.332008,20.599148,19.023158,8.476343,17.447168,19.608192,18.299678,7.037742,16.991164
7819,18.349753,21.900335,19.784882,19.787641,19.089678,19.002982,21.667870,19.784882,5.950994,17.901894,19.771585,18.493009,4.040811,17.214433,18.809017,17.824879,3.110269,16.840741
7820,18.148918,21.624142,19.584605,19.556448,18.887701,18.771059,21.382608,19.584605,5.464944,17.786601,19.543506,18.313871,3.737416,17.084235,18.578747,17.657685,2.799524,16.736623
7821,17.709000,20.591437,19.114476,18.958628,18.442832,18.238764,20.250647,19.114476,2.439384,17.978305,18.938693,18.008953,1.996175,17.079212,17.989786,17.388102,1.291829,16.786418
7822,17.543795,20.310991,18.929443,18.697949,18.244684,17.997872,20.018877,18.929443,2.308731,17.840008,18.685679,17.858814,1.752292,17.031949,17.791878,17.260272,1.126582,16.728665
7823,17.213057,19.162384,18.619633,17.892264,17.749593,17.467029,18.907116,18.619633,0.678505,18.332151,17.883989,17.631997,0.594742,17.380005,17.306007,17.106829,0.470094,16.907650
7824,17.029701,18.659285,18.402998,17.502882,17.479234,17.147824,18.414353,18.402998,0.027834,18.391643,17.494752,17.465655,0.071323,17.436558,17.060959,16.993978,0.164186,16.926997
7825,16.888882,18.252825,18.220231,17.249081,17.293788,16.904487,18.006879,18.220231,-0.521406,18.433584,17.241863,17.339222,-0.237934,17.436582,16.876980,16.902484,-0.062328,16.927988
7826,16.724722,17.796980,18.031285,16.934631,17.074980,16.669108,17.566323,18.031285,-1.211900,18.496248,16.927742,17.203813,-0.719565,17.479885,16.654001,16.805546,-0.394994,16.957091
7827,16.605622,17.488578,17.878860,16.767230,16.945003,16.507085,17.260167,17.878860,-1.625017,18.497553,16.760494,17.106448,-0.908659,17.452402,16.500043,16.726284,-0.594230,16.952525
7828,16.461898,17.114306,17.706603,16.491950,16.750197,16.316231,16.903493,17.706603,-2.278688,18.509714,16.485813,16.981532,-1.406515,17.477250,16.309717,16.635819,-0.925256,16.961920
7829,16.366603,16.914401,17.584236,16.380155,16.655301,16.205197,16.703978,17.584236,-2.506131,18.464493,16.373815,16.901600,-1.502627,17.429386,16.191392,16.566844,-1.068926,16.942295
7830,16.238610,16.647565,17.445256,16.179519,16.506671,16.090603,16.446908,17.445256,-2.976873,18.443604,16.171791,16.799692,-1.872274,17.427593,16.023906,16.483987,-1.371868,16.944067
7831,16.139819,16.620610,17.368735,16.206515,16.497512,16.115547,16.430095,17.368735,-2.941028,18.307376,16.200753,16.757176,-1.743432,17.313600,15.903676,16.409697,-1.585507,16.915718
7832,16.182305,16.921148,17.409515,16.341928,16.565683,16.215350,16.730007,17.409515,-2.128343,18.089022,16.336324,16.766372,-1.346989,17.196419,15.990020,16.402060,-1.290588,16.814101
7833,16.398679,17.763147,17.608143,16.926774,16.918569,16.580291,17.460126,17.608143,-0.389011,17.756160,16.920104,16.917225,0.007567,16.914346,16.321924,16.486400,-0.432268,16.650876
7834,16.629134,18.513568,17.802646,17.320497,17.165673,16.903233,18.126649,17.802646,0.834153,17.478643,17.313499,17.036326,0.713587,16.759154,16.671589,16.580613,0.234220,16.489637
7835,16.859422,18.975234,17.937040,17.718909,17.417118,17.229413,18.501901,17.937040,1.424990,17.372179,17.711956,17.159136,1.394614,16.606316,17.014814,16.681832,0.840022,16.348850
7836,17.207317,19.357123,18.083994,18.327336,17.802763,17.694435,18.904189,18.083994,2.165908,17.263800,18.319045,17.351015,2.556299,16.382986,17.528717,16.840002,1.818705,16.151288
7837,17.460725,19.759817,18.223377,18.763585,18.090337,18.036923,19.301075,18.223377,2.813964,17.145679,18.755361,17.508441,3.255818,16.261521,17.890531,16.969519,2.404844,16.048507
7838,17.599270,20.015722,18.329488,18.952671,18.228748,18.205868,19.555213,18.329488,3.189806,17.103762,18.942052,17.604607,3.480544,16.267161,18.075026,17.055549,2.653069,16.036072
7839,17.549065,20.283259,18.385720,18.770619,18.125220,18.119093,19.769346,18.385720,3.230745,17.002095,18.761411,17.568553,2.785307,16.375694,17.991289,17.043666,2.212686,16.096042
7840,17.360533,20.316523,18.376380,18.362838,17.878295,17.863771,19.745353,18.376380,2.876480,17.007406,18.354156,17.461917,1.874769,16.569677,17.701931,16.970363,1.537168,16.238794
7841,17.208671,20.017136,18.310650,18.089617,17.707013,17.668100,19.426608,18.310650,2.264828,17.194692,18.080932,17.379835,1.422870,16.678738,17.473143,16.906418,1.150164,16.339693
7842,16.943507,19.069768,18.097412,17.625224,17.420381,17.371920,18.491234,18.097412,0.679388,17.703590,17.614756,17.250303,0.628723,16.885850,17.070052,16.798884,0.467796,16.527716
7843,16.740259,18.558041,17.984631,17.277562,17.203131,17.149939,18.177962,17.984631,0.306544,17.791301,17.266406,17.147766,0.188114,17.029127,16.764662,16.712370,0.082914,16.660078
7844,16.613900,18.078472,17.863214,16.961198,17.007487,16.934773,17.714520,17.863214,-0.245357,18.011908,16.950651,17.057219,-0.175844,17.163786,16.581749,16.650645,-0.113684,16.719541
7845,16.425979,17.057693,17.652999,16.583764,16.780636,16.651797,16.652708,17.652999,-1.478977,18.653291,16.571508,16.963623,-0.579761,17.355738,16.291191,16.580021,-0.427048,16.868851
7846,16.337683,16.926003,17.552639,16.327345,16.613706,16.438280,16.559004,17.552639,-1.622081,18.546273,16.313246,16.876608,-0.919674,17.439971,16.171552,16.527547,-0.581152,16.883542
7847,16.240305,16.537984,17.436983,16.176675,16.511958,16.262538,16.173551,17.436983,-2.070769,18.700415,16.165634,16.814992,-1.064299,17.464349,16.030960,16.479556,-0.735251,16.928152
7848,16.169475,16.279984,17.322642,15.946482,16.359880,16.056206,15.953259,17.322642,-2.499798,18.692025,15.936905,16.729982,-1.447756,17.523059,15.939677,16.432102,-0.898919,16.924527
7849,16.142366,16.172157,17.258644,15.925621,16.330733,15.948116,15.836144,17.258644,-2.535770,18.681143,15.914528,16.694913,-1.391127,17.475299,15.910440,16.407424,-0.885932,16.904409
7850,16.067361,15.990277,17.162893,15.761729,16.216351,15.830022,15.690041,17.162893,-2.934594,18.635746,15.751960,16.622692,-1.734894,17.493424,15.810276,16.361172,-1.097635,16.912068
7851,16.027032,15.859915,17.088244,15.740454,16.185879,15.771916,15.569025,17.088244,-3.117416,18.607463,15.730985,16.583912,-1.750194,17.436839,15.762918,16.328877,-1.161340,16.894836
7852,15.953886,15.725316,16.994626,15.597397,16.080571,15.677590,15.463016,16.994626,-3.490736,18.526236,15.588728,16.510934,-2.101826,17.433140,15.669492,16.278908,-1.388939,16.888325
7853,15.935730,15.992585,17.014796,15.654007,16.098536,15.673022,15.729483,17.014796,-2.924449,18.300108,15.645536,16.494910,-1.932564,17.344283,15.655742,16.255716,-1.365110,16.855691
7854,15.885253,16.166594,17.023496,15.626811,16.063874,15.676827,15.924414,17.023496,-2.712675,18.122579,15.616462,16.455359,-2.070505,17.294256,15.596109,16.215704,-1.529238,16.835298
