,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
7855,16.273991,18.033738,17.484188,16.789781,16.747085,16.441374,17.830083,17.484188,1.024246,17.138292,16.781874,16.716644,0.193158,16.651413,16.216062,16.340195,-0.367576,16.464328
7856,16.732631,19.438731,17.981558,17.678438,17.327191,17.095573,19.136614,17.981558,3.934051,16.826503,17.664822,17.031764,2.156157,16.398706,16.886852,16.556378,1.125575,16.225904
7857,17.124925,20.130934,18.320859,18.400594,17.823293,17.621835,19.777623,18.320859,5.182609,16.864095,18.378909,17.337128,3.706260,16.295347,17.429479,16.776863,2.321761,16.124246
7858,17.434889,20.500968,18.583673,18.800630,18.140039,17.984557,20.131822,18.583673,6.002387,17.035525,18.779040,17.580912,4.645310,16.382784,17.829528,16.983874,3.278717,16.138221
7859,17.793825,20.768552,18.825553,19.250203,18.503028,18.404156,20.383806,18.825553,6.848247,17.267300,19.230683,17.866330,5.996091,16.501978,18.279964,17.238237,4.578209,16.196510
7860,18.115421,21.054846,19.070230,19.619893,18.816414,18.756777,20.686287,19.070230,7.799499,17.454173,19.598959,18.131687,7.081425,16.664415,18.665413,17.486858,5.688002,16.308304
7861,18.366672,21.364881,19.320829,19.913236,19.067907,19.033749,21.059799,19.320829,8.795105,17.581859,19.889355,18.349141,7.789865,16.808928,18.957620,17.691304,6.404587,16.424988
7862,18.517860,21.559069,19.486024,20.033883,19.200070,19.180617,21.219344,19.486024,9.090169,17.752704,20.011909,18.489710,7.982969,16.967512,19.115224,17.835159,6.713131,16.555094
7863,18.673735,21.824445,19.686862,20.187027,19.348658,19.343643,21.510510,19.686862,9.856241,17.863214,20.172816,18.627520,8.351840,17.082223,19.287981,17.971739,7.113878,16.655496
7864,18.799135,22.002728,19.854534,20.334754,19.486044,19.483241,21.712674,19.854534,10.320789,17.996395,20.321316,18.755181,8.698888,17.189046,19.421430,18.087940,7.406691,16.754451
7865,18.771730,22.116975,19.932173,20.296125,19.463780,19.449955,21.856486,19.932173,10.147802,18.007861,20.278033,18.751308,8.051137,17.224583,19.374156,18.083243,6.807590,16.792330
7866,18.708139,22.232185,19.999474,20.253994,19.429869,19.400773,22.050249,19.999474,10.123821,17.948700,20.241544,18.719654,7.512936,17.197764,19.294095,18.038474,6.198478,16.782853
7867,18.074169,21.561000,19.443889,19.440057,18.779518,18.715673,21.301034,19.443889,5.273231,17.586743,19.422037,18.217314,3.420725,17.012591,18.498442,17.589285,2.581486,16.680128
7868,17.881541,21.274567,19.253263,19.214174,18.586553,18.487213,21.007342,19.253263,4.841231,17.499183,19.199881,18.049891,3.173953,16.899901,18.274115,17.432884,2.321784,16.591653
7869,17.458411,20.195403,18.806242,18.621820,18.157977,17.972296,19.815674,18.806242,1.953705,17.796810,18.599615,17.771544,1.602690,16.943473,17.694381,17.188730,0.978661,16.683080
7870,17.329289,20.016756,18.650630,18.410502,17.994159,17.778337,19.689205,18.650630,1.974159,17.612055,18.397005,17.641668,1.435770,16.886332,17.547218,17.080226,0.887675,16.613233
7871,17.010313,18.863950,18.366347,17.625027,17.520225,17.253063,18.575490,18.366347,0.438758,18.157203,17.615463,17.436891,0.374622,17.258319,17.070761,16.941230,0.271740,16.811699
7872,16.834095,18.352210,18.164637,17.234561,17.256733,16.929878,18.071707,18.164637,-0.199726,18.257568,17.225467,17.284091,-0.125996,17.342716,16.830199,16.838548,-0.017945,16.846898
7873,16.732545,18.080946,18.025173,17.036489,17.108930,16.734357,17.791785,18.025173,-0.488355,18.258561,17.026981,17.180636,-0.321515,17.334290,16.702059,16.767385,-0.136692,16.832712
7874,16.584150,17.634844,17.862422,16.738446,16.907550,16.513188,17.365902,17.862422,-1.115859,18.358943,16.729723,17.063149,-0.749329,17.396576,16.495588,16.685363,-0.426494,16.875139
7875,16.494156,17.387541,17.742942,16.616025,16.810380,16.387942,17.115057,17.742942,-1.388707,18.370828,16.607269,16.988102,-0.842296,17.368935,16.379558,16.625125,-0.543126,16.870692
7876,16.376001,17.066963,17.608968,16.382211,16.649374,16.227085,16.810484,17.608968,-1.874926,18.407451,16.373663,16.890621,-1.213874,17.407579,16.219194,16.555210,-0.789003,16.891226
7877,16.271151,16.825981,17.490536,16.254196,16.549366,16.096801,16.578856,17.490536,-2.222630,18.402216,16.246246,16.814597,-1.385610,17.382947,16.080604,16.488918,-0.995450,16.897232
7878,16.122688,16.501413,17.340944,16.012083,16.376576,15.954944,16.277297,17.340944,-2.852705,18.404591,16.002547,16.703851,-1.880899,17.405154,15.880320,16.399681,-1.392927,16.919041
7879,16.135472,16.739696,17.361958,16.514755,16.660949,16.197711,16.484709,17.361958,-2.067266,18.239207,16.504869,16.797520,-0.689642,17.090171,15.913872,16.388729,-1.119015,16.863585
7880,16.326849,17.819319,17.586809,17.025136,16.960634,16.529798,17.560931,17.586809,-0.060580,17.612686,17.011749,16.915909,0.224368,16.820069,16.225746,16.442395,-0.507188,16.659043
7881,16.586334,18.761271,17.808942,17.605645,17.309214,16.931788,18.394084,17.808942,1.331338,17.223799,17.588477,17.064859,1.191356,16.541241,16.630761,16.535560,0.216604,16.440360
7882,16.909047,19.700903,18.107076,18.037145,17.594749,17.342449,19.300464,18.107076,3.131646,16.913687,18.017885,17.224505,2.081960,16.431124,17.113150,16.675786,1.147714,16.238422
7883,17.120073,20.136639,18.306972,18.292933,17.781297,17.601259,19.688932,18.306972,3.873072,16.925012,18.276165,17.348286,2.600468,16.420407,17.406416,16.792824,1.719649,16.179232
7884,17.329822,20.455745,18.467100,18.559464,17.965618,17.853584,20.015781,18.467100,4.421507,16.918420,18.540325,17.462749,3.076499,16.385172,17.699116,16.907772,2.259300,16.116428
7885,17.512381,20.710678,18.608347,18.788333,18.131105,18.078298,20.285417,18.608347,4.917230,16.931276,18.771507,17.570753,3.520654,16.369999,17.946981,17.015695,2.730564,16.084409
7886,17.640264,20.903760,18.727310,18.942491,18.250286,18.225217,20.488730,18.727310,5.296816,16.965889,18.926810,17.658327,3.814489,16.389845,18.111175,17.102080,3.034477,16.092985
7887,17.598822,21.077015,18.784858,18.809535,18.177430,18.143219,20.637243,18.784858,5.251297,16.932473,18.795661,17.636479,3.286146,16.477297,18.037199,17.097818,2.663036,16.158437
7888,17.443385,20.742584,18.608136,18.606767,18.025493,17.979395,20.183606,18.608136,3.510961,17.032666,18.590974,17.530698,2.362842,16.470422,17.825651,17.006510,1.825471,16.187368
7889,17.380902,20.598690,18.564305,18.529457,17.973719,17.908435,20.056649,18.564305,3.426999,17.071961,18.513176,17.501693,2.322756,16.490210,17.734746,16.976510,1.741204,16.218273
7890,17.316052,20.477142,18.546109,18.440461,17.919668,17.868827,20.031101,18.546109,3.408327,17.061117,18.429942,17.473177,2.195949,16.516412,17.639865,16.945979,1.592596,16.252092
7891,17.141167,19.971243,18.462181,18.059604,17.690610,17.645906,19.702124,18.462181,2.807608,17.222238,18.049268,17.376785,1.522705,16.704302,17.373639,16.875486,1.127970,16.377333
7892,17.055298,19.690727,18.391493,17.871773,17.570263,17.500073,19.431790,18.391493,2.443773,17.351197,17.861591,17.315351,1.283179,16.769111,17.249755,16.833061,0.978860,16.416367
7893,16.728955,18.481557,18.072238,17.247927,17.187573,17.052413,18.144566,18.072238,0.129880,17.999910,17.234951,17.146117,0.159521,17.057282,16.752880,16.701613,0.092059,16.650347
7894,16.605239,18.097039,17.917186,16.934827,16.982592,16.815776,17.774996,17.917186,-0.267345,18.059377,16.920124,17.037252,-0.220223,17.154381,16.582175,16.631597,-0.092921,16.681018
7895,16.463893,17.634621,17.766252,16.700676,16.829889,16.586325,17.302885,17.766252,-0.843964,18.229618,16.689977,16.952312,-0.477811,17.214647,16.376168,16.564149,-0.342383,16.752130
7896,16.340579,17.189841,17.615803,16.367364,16.617704,16.311514,16.881819,17.615803,-1.434440,18.349787,16.357106,16.845728,-0.954925,17.334350,16.201792,16.499193,-0.581219,16.796595
7897,16.238748,16.774690,17.472279,16.166258,16.480910,16.093962,16.468610,17.472279,-1.979306,18.475947,16.157359,16.764017,-1.196372,17.370674,16.059679,16.443399,-0.756722,16.827118
7898,16.115676,16.400854,17.318573,15.904804,16.303179,15.907769,16.124425,17.318573,-2.605837,18.512721,15.896536,16.658992,-1.663809,17.421448,15.889642,16.374000,-1.056952,16.858357
7899,16.035851,16.137960,17.194991,15.810036,16.224242,15.794409,15.868439,17.194991,-2.961043,18.521544,15.802149,16.593574,-1.766566,17.384999,15.786111,16.321269,-1.194546,16.856428
7900,15.925187,15.868385,17.053026,15.595022,16.070384,15.647923,15.624735,17.053026,-3.522194,18.481317,15.587784,16.492659,-2.231439,17.397533,15.640417,16.250637,-1.504815,16.860858
7901,15.878340,15.769292,16.972953,15.570133,16.035354,15.603393,15.524543,16.972953,-3.560484,18.421364,15.562932,16.448724,-2.177454,17.334516,15.587322,16.210931,-1.532956,16.834540
7902,15.775923,15.617391,16.859581,15.429901,15.923525,15.530311,15.397820,16.859581,-4.000502,18.321343,15.421483,16.362812,-2.576197,17.304140,15.457062,16.140335,-1.869958,16.823607
7903,15.753411,15.735020,16.803939,15.612467,16.003281,15.672250,15.542855,16.803939,-3.938775,18.065023,15.606627,16.350352,-2.322896,17.094078,15.457806,16.091246,-1.978439,16.724686
7904,15.789287,16.104192,16.885730,15.741910,16.078848,15.760933,15.901680,16.885730,-2.926171,17.869780,15.736031,16.378813,-1.911378,17.021596,15.521471,16.095363,-1.706526,16.669255
7905,15.965139,16.643002,17.032938,16.244386,16.390506,16.058873,16.318981,17.032938,-1.762790,17.746896,16.237063,16.524769,-0.710359,16.812476,15.781479,16.175036,-0.971708,16.568593
7906,16.184729,17.434411,17.224337,16.630327,16.634115,16.374081,16.998951,17.224337,-0.518085,17.449723,16.622645,16.644150,-0.049433,16.665656,16.112401,16.267390,-0.356265,16.422379
7907,16.395994,17.976940,17.363323,16.989692,16.859500,16.685177,17.412945,17.363323,0.105631,17.313701,16.981418,16.752823,0.486614,16.524228,16.428679,16.358639,0.149094,16.288600
7908,16.769357,18.535383,17.526574,17.669250,17.271097,17.204774,17.975441,17.526574,0.964696,17.077708,17.659065,16.931624,1.563401,16.204184,16.999370,16.506486,1.059296,16.013602
7909,17.033502,19.002549,17.669718,18.155436,17.577999,17.572682,18.427916,17.669718,1.590493,16.911520,18.145172,17.081723,2.230827,16.018274,17.388851,16.627390,1.597338,15.865928
7910,17.156303,19.284024,17.772845,18.317452,17.695290,17.721884,18.698870,17.772845,1.909014,16.846820,18.303992,17.162675,2.352841,16.021358,17.555267,16.700344,1.762436,15.845420
7911,17.061753,19.482055,17.813407,18.010243,17.526909,17.561318,18.815325,17.813407,1.814616,16.811490,17.998069,17.114645,1.600008,16.231221,17.395167,16.680709,1.293986,15.966251
7912,16.916024,19.336150,17.790989,17.710845,17.355256,17.364637,18.616760,17.790989,1.385263,16.965218,17.700200,17.053429,1.084983,16.406659,17.160168,16.637002,0.877632,16.113835
7913,16.834572,19.073359,17.753610,17.568982,17.271124,17.267042,18.361767,17.753610,1.030211,17.145454,17.558630,17.019556,0.913186,16.480482,17.031350,16.609682,0.714301,16.188014
7914,16.696809,18.260382,17.619610,17.334776,17.132208,17.148175,17.623700,17.619610,0.006448,17.615519,17.323199,16.965091,0.564424,16.606983,16.814516,16.562288,0.397543,16.310061
7915,16.566083,17.969534,17.573171,17.153016,17.020629,17.056454,17.531924,17.573171,-0.057187,17.614419,17.140304,16.915913,0.311102,16.691522,16.611243,16.514471,0.134168,16.417698
7916,16.516577,17.696320,17.514207,17.000327,16.929306,16.950433,17.274015,17.514207,-0.344864,17.754400,16.987749,16.878169,0.157332,16.768590,16.540319,16.489443,0.073047,16.438567
7917,16.400447,16.572346,17.327280,16.675968,16.744281,16.753882,16.127643,17.327280,-1.624984,18.526918,16.662895,16.815494,-0.206704,16.968092,16.355872,16.451391,-0.129387,16.546910
7918,16.381892,16.774784,17.304822,16.588883,16.683604,16.672967,16.311777,17.304822,-1.294333,18.297867,16.570759,16.782344,-0.275780,16.993929,16.335002,16.435481,-0.130965,16.535960
7919,16.333994,16.422249,17.235395,16.464758,16.610919,16.565356,15.944616,17.235395,-1.630297,18.526175,16.450650,16.751155,-0.379547,17.051659,16.261261,16.417118,-0.196852,16.572974
7920,16.341201,16.239481,17.182411,16.380622,16.558075,16.452024,15.757929,17.182411,-1.781077,18.606893,16.366643,16.725578,-0.448788,17.084512,16.279839,16.411329,-0.164406,16.542819
7921,16.357471,16.221283,17.163818,16.360362,16.540484,16.368824,15.702195,17.163818,-1.698266,18.625441,16.343094,16.713200,-0.430028,17.083306,16.310397,16.411270,-0.117205,16.512143
7922,16.347186,16.097723,17.133897,16.348955,16.530140,16.329865,15.568984,17.133897,-1.788402,18.698809,16.331896,16.703604,-0.424793,17.075312,16.295102,16.406711,-0.127548,16.518320
7923,16.307722,15.943204,17.091989,16.258792,16.477129,16.247239,15.435309,17.091989,-1.969524,18.748668,16.241956,16.682905,-0.524217,17.123854,16.231609,16.394709,-0.193899,16.557809
7924,16.268765,15.802915,17.049718,16.211961,16.446534,16.185881,15.310718,17.049718,-2.127524,18.788717,16.195989,16.665760,-0.574727,17.135532,16.170696,16.380844,-0.257099,16.590992
7925,16.250295,16.200977,17.078704,16.200556,16.434577,16.176746,15.722671,17.078704,-1.711996,18.434737,16.184762,16.653165,-0.591359,17.121567,16.145299,16.370291,-0.284054,16.595284
7926,16.223232,16.676037,17.145438,16.319919,16.493489,16.271856,16.168626,17.145438,-1.165966,18.122251,16.298781,16.663858,-0.435773,17.028936,16.102821,16.360843,-0.307986,16.618865
7927,16.560249,18.889186,17.571608,17.345042,17.072461,16.989200,18.590214,17.571608,2.079708,16.553001,17.333296,16.844230,0.998536,16.355164,16.658195,16.448312,0.428521,16.238430
7928,16.906967,20.147705,18.045016,17.952782,17.475762,17.424815,19.772214,18.045016,4.783921,16.317818,17.935888,17.073152,2.389569,16.210416,17.165067,16.611996,1.531872,16.058925
7929,17.196129,20.446984,18.309256,18.465962,17.835689,17.778265,20.042953,18.309256,5.450733,16.575559,18.441201,17.305866,3.569487,16.170531,17.558140,16.782402,2.438914,16.006665
7930,17.386229,20.708286,18.520901,18.662746,18.009896,17.971922,20.285186,18.520901,6.025156,16.756617,18.638071,17.460243,4.022366,16.282415,17.794046,16.920152,2.984410,16.046258
7931,17.540832,20.888223,18.686644,18.813964,18.150848,18.125666,20.425631,18.686644,6.416570,16.947658,18.790541,17.591117,4.425673,16.391694,17.976328,17.043123,3.443370,16.109918
7932,17.721241,21.082348,18.855562,19.025976,18.324566,18.309942,20.627295,18.855562,6.988362,17.083830,19.000082,17.733490,4.995903,16.466898,18.197153,17.177341,4.022512,16.157529
7933,17.914633,21.347865,19.063937,19.281898,18.524518,18.530508,20.971568,19.063937,7.893414,17.156305,19.252561,17.887480,5.648444,16.522400,18.436646,17.318048,4.628544,16.199450
7934,18.059140,21.468844,19.202777,19.431844,18.666224,18.677189,21.059817,19.202777,8.160327,17.345736,19.405368,18.019474,6.089984,16.633580,18.598468,17.442766,5.078460,16.287064
7935,18.161201,21.661179,19.347110,19.537610,18.770366,18.780079,21.277594,19.347110,8.610606,17.416626,19.520210,18.114253,6.271040,16.708296,18.712065,17.531642,5.265083,16.351219
7936,18.252467,21.774816,19.470690,19.659707,18.879092,18.887272,21.419653,19.470690,8.915650,17.521727,19.643370,18.210348,6.555445,16.777327,18.811595,17.613465,5.480919,16.415335
7937,18.366612,21.895433,19.607547,19.832349,19.018581,19.029612,21.601254,19.607547,9.387330,17.613840,19.811881,18.324443,7.003572,16.837006,18.943950,17.706797,5.825112,16.469644
7938,18.480674,22.064516,19.771004,20.021835,19.175031,19.190344,21.874891,19.771004,10.052881,17.667117,20.008884,18.445409,7.470664,16.881933,19.079039,17.796827,6.126718,16.514616
7939,17.949635,21.562730,19.288500,19.294011,18.599968,18.637818,21.293581,19.288500,5.548796,17.283418,19.275437,18.008932,3.504884,16.742427,18.412615,17.420516,2.745500,16.428418
7940,17.844484,21.471945,19.171752,19.171752,18.483552,18.524114,21.196038,19.171752,5.463239,17.147466,19.157006,17.894279,3.407907,16.631552,18.303831,17.319515,2.656520,16.335198
7941,17.530962,20.837263,18.776836,18.776836,18.162016,18.224441,20.397275,18.776836,2.736757,17.156398,18.751161,17.646513,1.865638,16.541866,17.902251,17.106632,1.343719,16.311013
7942,17.443899,20.828411,18.644737,18.644737,18.044148,18.107694,20.419373,18.644737,2.732854,16.870100,18.627711,17.533531,1.684985,16.439350,17.819023,17.015186,1.237870,16.211349
7943,17.306618,20.562406,18.471168,18.471168,17.904072,17.961343,20.058826,18.471168,1.934903,16.883510,18.454895,17.422102,1.258681,16.389308,17.643345,16.921788,0.879374,16.200230
7944,17.279297,20.575627,18.362604,18.362604,17.808831,17.847554,19.989771,18.362604,1.703036,16.735437,18.343444,17.341045,1.049137,16.338646,17.640013,16.867049,0.809005,16.094085
7945,17.279590,20.605683,18.283120,18.280404,17.736630,17.745933,19.944646,18.283120,1.548977,16.621593,18.259141,17.279434,0.913343,16.299727,17.672495,16.830557,0.784906,15.988619
7946,17.230565,20.470016,18.207804,18.189966,17.666940,17.658222,19.755780,18.207804,1.335195,16.659828,18.167110,17.229292,0.808908,16.291473,17.611800,16.794867,0.704640,15.977934
7947,17.167025,20.247138,18.134856,18.063747,17.582743,17.545159,19.490880,18.134856,1.101489,16.778831,18.038949,17.183562,0.694824,16.328175,17.522138,16.761181,0.618120,16.000223
7948,17.059287,19.837500,18.056101,17.859698,17.463128,17.375244,19.066236,18.056101,0.804212,17.045965,17.835114,17.137640,0.555289,16.440166,17.351772,16.725018,0.498986,16.098263
7949,17.051146,20.024496,18.105755,17.840484,17.456831,17.370783,19.474591,18.105755,1.531205,16.736918,17.822342,17.137009,0.766627,16.451675,17.335029,16.726710,0.680477,16.118390
7950,17.006510,19.980831,18.144448,17.884960,17.483884,17.405931,19.525843,18.144448,1.865672,16.763054,17.866217,17.149343,0.968190,16.432469,17.255349,16.722121,0.720163,16.188893
7951,17.267463,20.778791,18.570474,18.509739,17.908992,17.873108,20.544978,18.570474,5.197085,16.595971,18.500527,17.391398,2.919335,16.282269,17.614563,16.870777,1.957716,16.126992
7952,17.570070,21.153326,18.924679,18.897327,18.227394,18.198433,20.863012,18.924679,6.991488,16.986346,18.884275,17.652624,4.442516,16.420972,17.997681,17.081372,3.305088,16.165064
7953,17.847540,21.241627,19.122491,19.317287,18.557433,18.509045,20.931129,19.122491,7.440092,17.313853,19.298176,17.909282,5.713413,16.520388,18.339751,17.285012,4.338818,16.230274
7954,17.992091,21.377621,19.264415,19.456256,18.699073,18.638267,21.043066,19.264415,7.722294,17.485765,19.436720,18.053632,6.004897,16.670545,18.497511,17.414468,4.702206,16.331425
7955,18.102891,21.475233,19.367238,19.547544,18.799446,18.736049,21.098749,19.367238,7.888071,17.635726,19.528473,18.161547,6.227166,16.794621,18.614392,17.518319,4.993268,16.422246
7956,18.260079,21.625786,19.500221,19.719144,18.948774,18.890844,21.250864,19.500221,8.420738,17.749579,19.697822,18.293357,6.755593,16.888893,18.797834,17.645502,5.542816,16.493170
7957,18.386009,21.820065,19.654121,19.874844,19.079204,19.022888,21.501639,19.654121,9.075487,17.806603,19.849978,18.404777,7.099202,16.959576,18.943407,17.748984,5.867317,16.554560
7958,18.511759,21.899664,19.755099,20.003834,19.202806,19.149100,21.549389,19.755099,9.245997,17.960809,19.981188,18.521722,7.520647,17.062256,19.081623,17.860485,6.292536,16.639348
7959,18.658954,22.118238,19.919464,20.157048,19.344376,19.308510,21.796455,19.919464,10.025541,18.042474,20.142438,18.646071,7.992520,17.149705,19.251410,17.981862,6.781017,16.712314
7960,18.762370,22.229299,20.037093,20.285907,19.460591,19.427586,21.929735,20.037093,10.309324,18.144451,20.272047,18.750567,8.287584,17.229087,19.363687,18.075151,7.018730,16.786614
7961,18.844080,22.296760,20.128176,20.412871,19.565741,19.528035,22.042256,20.128176,10.461542,18.214096,20.395180,18.839982,8.500045,17.284785,19.453850,18.147200,7.141594,16.840549
7962,18.884652,22.408555,20.224655,20.502487,19.640606,19.600241,22.237899,20.224655,10.729801,18.211410,20.490866,18.896628,8.496659,17.302390,19.499958,18.181444,7.027160,16.862930
7963,18.246720,21.821796,19.678346,19.684900,18.979213,18.910229,21.581852,19.678346,5.934087,17.774841,19.668303,18.376259,4.027885,17.084215,18.709412,17.717929,3.090902,16.726446
7964,18.065539,21.599731,19.493643,19.480147,18.795742,18.705493,21.349725,19.493643,5.546824,17.637561,19.466824,18.208545,3.760314,16.950266,18.505728,17.562466,2.818900,16.619204
7965,17.647442,20.665741,19.035161,18.916786,18.368829,18.219260,20.300153,19.035161,2.577391,17.770168,18.895434,17.908050,2.011771,16.920666,17.951265,17.300216,1.326498,16.649166
7966,17.504559,20.482242,18.863928,18.700682,18.195203,18.017767,20.158324,18.863928,2.521501,17.569533,18.687155,17.764746,1.796866,16.842337,17.788854,17.179652,1.186734,16.570450
7967,17.203567,19.446388,18.591477,17.972580,17.750360,17.534022,19.148127,18.591477,1.143700,18.034827,17.963015,17.564288,0.819230,17.165560,17.345055,17.041867,0.622936,16.738678
7968,17.039538,18.944442,18.394185,17.587684,17.490438,17.227466,18.652627,18.394185,0.541884,18.135743,17.578033,17.413791,0.344372,17.249549,17.123769,16.943273,0.378454,16.762776
7969,16.928834,18.636913,18.245817,17.376713,17.334912,17.015044,18.336864,18.245817,0.186232,18.154771,17.367122,17.306728,0.123534,17.246334,16.981572,16.868563,0.231154,16.755555
7970,16.788636,18.231443,18.094140,17.099425,17.147032,16.805368,17.943036,18.094140,-0.320961,18.245244,17.089923,17.197002,-0.227447,17.304081,16.786536,16.791036,-0.009559,16.795536
7971,16.678441,17.916714,17.961482,16.941152,17.029262,16.647253,17.630939,17.961482,-0.706593,18.292025,16.931964,17.114396,-0.389980,17.296828,16.638525,16.724059,-0.182843,16.809592
7972,16.546571,17.540927,17.816793,16.678163,16.852109,16.464176,17.273383,17.816793,-1.240727,18.360202,16.669369,17.012007,-0.782321,17.354645,16.456010,16.650069,-0.443080,16.844128
7973,16.610232,18.064035,17.876040,16.892132,16.953296,16.596735,17.817661,17.876040,-0.145143,17.934420,16.884210,17.013747,-0.322055,17.143285,16.580657,16.644032,-0.157563,16.707408
7974,16.591999,18.126893,17.883474,16.912869,16.953248,16.639515,17.903392,17.883474,0.054529,17.863557,16.903449,16.996822,-0.255634,17.090196,16.565212,16.622612,-0.157149,16.680013
7975,16.960730,19.579884,18.329809,17.889452,17.557761,17.320490,19.402059,18.329809,3.706893,17.257559,17.882613,17.273515,2.105722,16.664417,17.123383,16.774841,1.204949,16.426299
7976,17.330629,20.425638,18.715585,18.513930,17.997535,17.814630,20.163565,18.715585,5.789618,17.267605,18.502145,17.556002,3.783065,16.609860,17.633168,16.984871,2.592158,16.336574
7977,17.711526,20.948747,19.006680,19.159051,18.458586,18.306695,20.646846,19.006680,6.952507,17.366514,19.140457,17.861948,5.419477,16.583439,18.141957,17.219605,3.909762,16.297253
7978,17.973244,21.237088,19.229561,19.457258,18.713569,18.596003,20.916818,19.229561,7.671305,17.542303,19.438516,18.079239,6.180104,16.719963,18.461149,17.415637,4.753538,16.370125
7979,18.305045,21.417876,19.434820,19.849880,19.045234,18.969190,21.081318,19.434820,8.413729,17.788323,19.832795,18.356118,7.545932,16.879440,18.860266,17.670507,6.079756,16.480748
7980,18.605787,21.646016,19.647714,20.183386,19.337078,19.290079,21.319746,19.647714,9.269679,17.975682,20.164829,18.612795,8.604416,17.060762,19.208986,17.916417,7.165953,16.623848
7981,18.832796,21.929903,19.877146,20.434027,19.559035,19.533654,21.657081,19.877146,10.238625,18.097211,20.412649,18.812124,9.206613,17.211599,19.465421,18.109797,7.797886,16.754172
7982,19.048632,22.126904,20.066506,20.641660,19.762107,19.755229,21.831611,20.066506,10.828857,18.301401,20.622531,19.009236,9.897507,17.395941,19.698236,18.306228,8.539917,16.914221
7983,19.172508,22.355631,20.239013,20.754475,19.880411,19.876575,22.076566,20.239013,11.358431,18.401460,20.741830,19.126670,9.983756,17.511510,19.826968,18.424554,8.668715,17.022139
7984,19.261297,22.500190,20.371352,20.852933,19.977172,19.972464,22.237142,20.371352,11.618158,18.505562,20.840741,19.221549,10.082601,17.602358,19.916270,18.512756,8.739599,17.109241
7985,19.201175,22.542648,20.392382,20.784276,19.921907,19.907208,22.302529,20.392382,11.105860,18.482236,20.767577,19.181945,9.219090,17.596312,19.837139,18.474360,7.923387,17.111581
7986,19.146473,22.669713,20.468942,20.752264,19.895343,19.866618,22.505550,20.468942,11.327331,18.432333,20.741000,19.155392,8.818930,17.569784,19.770101,18.433756,7.432558,17.097412
7987,18.461873,22.029098,19.884792,19.890563,19.188385,19.126372,21.800316,19.884792,6.283159,17.969268,19.874756,18.587811,4.221340,17.300866,18.934703,17.921495,3.323450,16.908287
7988,18.248497,21.754486,19.676242,19.654842,18.976819,18.884414,21.516613,19.676242,5.799951,17.835870,19.642132,18.394670,3.931388,17.147208,18.694203,17.739119,3.009958,16.784035
7989,17.801447,20.771553,19.188370,19.066897,18.525995,18.362606,20.425307,19.188370,2.669643,17.951433,19.046680,18.070396,2.107084,17.094112,18.108598,17.450418,1.420529,16.792238
7990,17.629599,20.499927,18.997834,18.809531,18.325535,18.117155,20.201298,18.997834,2.550410,17.794369,18.797323,17.912720,1.874670,17.028118,17.905931,17.313791,1.254879,16.721650
7991,17.310438,19.438838,18.702036,18.064487,17.862608,17.613348,19.168399,18.702036,1.060601,18.235672,18.055535,17.693797,0.822663,17.332059,17.441990,17.160094,0.641085,16.878198
7992,17.126066,18.929460,18.489087,17.665529,17.588173,17.288956,18.667266,18.489087,0.416732,18.310908,17.657123,17.527842,0.302367,17.398562,17.195660,17.046530,0.348792,16.897399
7993,17.001500,18.614606,18.329894,17.455487,17.428134,17.067266,18.347290,18.329894,0.040044,18.312499,17.446718,17.411874,0.080210,17.377030,17.037429,16.960437,0.177237,16.883444
7994,16.853298,18.200249,18.164247,17.178392,17.235464,16.852954,17.944947,18.164247,-0.527921,18.383547,17.170203,17.292567,-0.294568,17.414932,16.836292,16.872733,-0.087726,16.909175
7995,16.747101,17.922077,18.029999,17.036974,17.123933,16.707390,17.665849,18.029999,-0.871059,18.394150,17.028566,17.207379,-0.427725,17.386191,16.699578,16.801413,-0.243594,16.903249
7996,16.609790,17.544299,17.874697,16.776886,16.944444,16.521027,17.305611,17.874697,-1.459300,18.443783,16.769189,17.097792,-0.842633,17.426396,16.513744,16.719557,-0.527763,16.925370
7997,16.653435,17.987720,17.920582,16.943424,17.017447,16.622897,17.770540,17.920582,-0.424271,18.070625,16.936353,17.088405,-0.429952,17.240456,16.608725,16.704533,-0.270915,16.800341
7998,16.627279,18.035918,17.917565,16.938834,16.999942,16.651262,17.835103,17.917565,-0.252151,18.000026,16.930480,17.060722,-0.398255,17.190964,16.584514,16.676154,-0.280218,16.767795
7999,17.001245,19.492980,18.373914,17.912828,17.607199,17.332343,19.326711,18.373914,3.531907,17.421116,17.906315,17.345472,2.078978,16.784629,17.147876,16.833667,1.164735,16.519458
8000,17.346364,20.270923,18.738933,18.482678,18.013664,17.791009,20.023678,18.738933,5.455117,17.454187,18.471547,17.613017,3.645377,16.754487,17.619559,17.034141,2.485724,16.448723
8001,17.694163,20.787711,18.996205,19.118166,18.458915,18.251796,20.489223,18.996205,6.417496,17.503188,19.099865,17.898083,5.165670,16.696300,18.088812,17.243135,3.635009,16.397457
8002,17.882442,21.069385,19.172830,19.330278,18.641241,18.458983,20.737478,19.172830,6.880156,17.608182,19.310873,18.055312,5.521021,16.799751,18.319141,17.383358,4.114880,16.447574
8003,18.012916,21.257051,19.295593,19.443929,18.750379,18.594640,20.874851,19.295593,7.124007,17.716336,19.424541,18.160487,5.702130,16.896432,18.471000,17.489391,4.428021,16.507783
8004,18.159245,21.423588,19.419416,19.601723,18.882660,18.743629,21.034691,19.419416,7.529372,17.804141,19.579564,18.272869,6.090968,16.966175,18.647046,17.601758,4.872456,16.556471
8005,18.309981,21.639117,19.579106,19.794657,19.034818,18.913410,21.309457,19.579106,8.252508,17.848756,19.768905,18.392492,6.564485,17.016079,18.831021,17.714507,5.324955,16.597993
8006,18.466399,21.825200,19.723357,19.941682,19.170892,19.081663,21.464844,19.723357,8.772674,17.981871,19.918333,18.516880,7.059768,17.115427,19.012186,17.842642,5.891535,16.673098
8007,18.720986,22.097345,19.949196,20.244969,19.427150,19.374186,21.779421,19.949196,9.950324,18.118971,20.230521,18.724201,8.189360,17.217881,19.317694,18.039033,6.951654,16.760373
8008,18.910377,22.257820,20.123234,20.480026,19.633651,19.591760,21.969610,20.123234,10.516499,18.276858,20.466729,18.904708,8.896883,17.342688,19.530200,18.202008,7.565052,16.873817
8009,18.915907,22.346248,20.197066,20.483757,19.647679,19.595463,22.090393,20.197066,10.355139,18.303740,20.465930,18.931710,8.391088,17.397489,19.520805,18.224595,7.089339,16.928386
8010,18.945291,22.468996,20.295826,20.558920,19.708186,19.656726,22.296846,20.295826,10.632657,18.294807,20.547173,18.974073,8.358852,17.400974,19.555430,18.247989,6.947244,16.940548
8011,18.275258,21.801141,19.705897,19.711034,19.019812,18.936866,21.548340,19.705897,5.479307,17.863454,19.693581,18.430264,3.757025,17.166946,18.724886,17.761398,2.865352,16.797910
8012,18.131225,21.664275,19.557302,19.553107,18.868698,18.778094,21.410030,19.557302,5.476734,17.704574,19.539522,18.281727,3.718087,17.023933,18.574693,17.624404,2.809089,16.674116
8013,17.766587,20.875041,19.143687,19.089554,18.503692,18.369375,20.508784,19.143687,2.795563,17.778589,19.068188,18.009759,2.167541,16.951330,18.100757,17.384678,1.466447,16.668599
8014,17.645837,20.738680,18.994832,18.911380,18.355763,18.197804,20.415836,18.994832,2.794314,17.573828,18.897922,17.881373,1.998978,16.864825,17.969324,17.276138,1.363107,16.582952
8015,17.383213,19.835345,18.749579,18.307465,17.982612,17.782654,19.523826,18.749579,1.536679,17.975332,18.297474,17.707109,1.171721,17.116744,17.585513,17.152014,0.860383,16.718515
8016,17.254575,19.466803,18.583727,18.025372,17.784898,17.532299,19.146524,18.583727,1.084066,18.020929,18.014855,17.583686,0.830523,17.152516,17.418534,17.067193,0.676758,16.715851
8017,17.137284,19.077879,18.436551,17.742690,17.594782,17.296084,18.759071,18.436551,0.624184,18.114032,17.732461,17.474314,0.499601,17.216167,17.260460,16.996512,0.510830,16.732563
8018,17.014899,18.706546,18.299578,17.510708,17.435991,17.110629,18.393198,18.299578,0.184425,18.205957,17.500463,17.379577,0.238136,17.258691,17.090197,16.928845,0.317852,16.767492
8019,16.907865,18.389266,18.175913,17.319879,17.303222,16.952579,18.079114,18.175913,-0.192493,18.272712,17.309912,17.297369,0.024942,17.284826,16.943159,16.867528,0.150399,16.791897
8020,16.803528,18.085761,18.058351,17.138692,17.177789,16.808228,17.782217,18.058351,-0.559680,18.334485,17.128762,17.220688,-0.186320,17.312614,16.798991,16.808714,-0.019706,16.818436
8021,16.850220,18.562115,18.115225,17.278783,17.240279,16.909510,18.298621,18.115225,0.428720,17.931829,17.270282,17.214026,0.131507,17.157770,16.892304,16.802124,0.210811,16.711944
8022,16.834288,18.636647,18.129540,17.325527,17.257577,16.958772,18.390812,18.129540,0.656117,17.868268,17.315218,17.207141,0.271408,17.099063,16.877129,16.785327,0.230537,16.693525
8023,17.179812,19.993064,18.557062,18.217861,17.813621,17.603856,19.805441,18.557062,4.128218,17.308684,18.210646,17.466225,2.461701,16.721803,17.396153,16.932564,1.533026,16.468975
8024,17.507416,20.679549,18.905143,18.719058,18.178325,18.024836,20.412539,18.905143,5.949409,17.397748,18.707042,17.715698,3.912646,16.724355,17.839594,17.127784,2.809381,16.415973
8025,17.851528,21.153151,19.160240,19.316835,18.600416,18.471475,20.840776,19.160240,6.929597,17.479704,19.297592,17.990386,5.390192,16.683180,18.300860,17.338006,3.970275,16.375152
8026,18.039929,21.389600,19.337620,19.501575,18.769786,18.668176,21.050691,19.337620,7.405624,17.624550,19.481751,18.146816,5.770943,16.811880,18.525341,17.485171,4.496666,16.445002
8027,18.204918,21.615473,19.497959,19.636780,18.901082,18.839611,21.236471,19.497959,7.940446,17.759447,19.617567,18.274158,6.135863,16.930748,18.716973,17.619712,5.011607,16.522451
8028,18.559970,21.836275,19.725604,20.080371,19.255955,19.241034,21.483403,19.725604,9.069000,17.967805,20.060307,18.552148,7.781037,17.043988,19.153319,17.881857,6.559847,16.610394
8029,18.892227,22.113219,19.994830,20.491779,19.601727,19.611640,21.833477,19.994830,10.378075,18.156183,20.469850,18.842118,9.187584,17.214387,19.541614,18.150069,7.854453,16.758523
8030,19.109087,22.307081,20.186460,20.696732,19.808061,19.829261,22.003707,20.186460,10.921252,18.369214,20.677088,19.047663,9.792487,17.418238,19.770674,18.352986,8.519997,16.935298
8031,19.182334,22.515067,20.326879,20.743392,19.872543,19.890819,22.221156,20.326879,11.188534,18.432602,20.730068,19.122209,9.496811,17.514349,19.838554,18.432370,8.305615,17.026186
8032,19.219880,22.636603,20.425839,20.775874,19.912523,19.929548,22.354632,20.425839,11.271895,18.497047,20.762810,19.168523,9.317045,17.574235,19.869278,18.477712,8.132335,17.086146
8033,19.217418,22.695393,20.474908,20.785726,19.918199,19.935269,22.445961,20.474908,11.101926,18.503856,20.768381,19.174290,8.978697,17.580199,19.862444,18.480244,7.785223,17.098044
8034,19.257769,22.861099,20.606937,20.873044,19.990732,20.005146,22.697654,20.606937,11.748038,18.516220,20.861829,19.228522,9.177787,17.595214,19.908916,18.513601,7.840472,17.118287
8035,18.635395,22.340749,20.062822,20.069611,19.324613,19.351783,22.115993,20.062822,6.903996,18.009652,20.054095,18.686315,4.599300,17.318535,19.163387,18.031975,3.804486,16.900564
8036,18.466526,22.183076,19.892272,19.892272,19.152122,19.173126,21.947889,19.892272,6.601611,17.836656,19.879724,18.515471,4.381295,17.151219,18.984998,17.873986,3.568014,16.762974
8037,18.081912,21.540895,19.435653,19.435653,18.764904,18.781342,21.175762,19.435653,3.591807,17.695544,19.414374,18.196619,2.513603,16.978864,18.513526,17.588639,1.909086,16.663751
8038,17.934980,21.427660,19.256919,19.256196,18.601873,18.597043,21.089190,19.256919,3.453069,17.424649,19.242388,18.041422,2.263322,16.840456,18.357480,17.452122,1.706224,16.546764
8039,17.704023,20.814302,19.029500,18.834932,18.318441,18.270690,20.451612,19.029500,2.434522,17.607388,18.822962,17.876985,1.619423,16.931009,18.040937,17.318979,1.235924,16.597021
8040,17.594120,20.573174,18.879569,18.619222,18.155995,18.048767,20.185523,18.879569,2.093093,17.573614,18.606863,17.761486,1.354912,16.916109,17.911320,17.231605,1.089400,16.551890
8041,17.461461,20.123891,18.737102,18.268076,17.931732,17.770049,19.740609,18.737102,1.629230,17.733595,18.255568,17.648375,0.985799,17.041183,17.727386,17.157546,0.925157,16.587705
8042,17.332931,19.752685,18.606743,18.066495,17.791016,17.572729,19.365351,18.606743,1.215926,17.848136,18.054109,17.560811,0.790677,17.067513,17.547509,17.087699,0.737001,16.627889
8043,17.177497,19.236228,18.465376,17.748427,17.591455,17.329744,18.866613,18.465376,0.672213,18.064138,17.736348,17.464673,0.455151,17.192998,17.318532,17.016315,0.506318,16.714099
8044,17.045407,18.846643,18.338106,17.525810,17.443727,17.139853,18.487896,18.338106,0.258656,18.188317,17.514304,17.381971,0.228512,17.249637,17.128983,16.949893,0.309251,16.770803
8045,16.905925,18.440611,18.210627,17.242341,17.262365,16.948331,18.114615,18.210627,-0.182196,18.306640,17.231731,17.289170,-0.108999,17.346610,16.927081,16.881747,0.086026,16.836414
8046,16.770079,18.101009,18.087491,17.110981,17.163234,16.838626,17.786104,18.087491,-0.590437,18.388878,17.097900,17.220401,-0.239988,17.342902,16.733685,16.811671,-0.152780,16.889658
8047,16.716682,18.275660,18.064820,17.517523,17.376230,17.033580,17.951103,18.064820,-0.216220,18.178537,17.504806,17.263726,0.458388,17.022645,16.671956,16.767797,-0.182230,16.863637
8048,16.929808,19.324644,18.264729,17.958308,17.631053,17.366485,19.038093,18.264729,1.675192,17.491365,17.943785,17.357413,1.270146,16.771041,17.028688,16.816803,0.458965,16.604918
8049,17.149043,20.001981,18.432262,18.371263,17.881397,17.681690,19.625019,18.432262,2.710201,17.239505,18.353701,17.468132,2.012203,16.582563,17.371964,16.894276,1.085411,16.416587
8050,17.396130,20.592911,18.658836,18.652936,18.080477,17.960552,20.190956,18.658836,4.100148,17.126716,18.633623,17.596474,2.775544,16.559325,17.729656,17.014957,1.912625,16.300258
8051,17.629053,20.873040,18.831774,18.924237,18.282435,18.234384,20.445682,18.831774,4.848824,17.217865,18.908125,17.734955,3.524669,16.561786,18.047742,17.150552,2.695513,16.253363
8052,17.960263,21.048075,19.006758,19.394341,18.618758,18.627076,20.670216,19.006758,5.654075,17.343300,19.377892,17.954516,4.838039,16.531140,18.493790,17.350518,3.885968,16.207246
8053,18.164975,21.231958,19.154575,19.634525,18.816563,18.855266,20.878746,19.154575,6.224903,17.430403,19.620629,18.113006,5.443081,16.605383,18.745726,17.501260,4.492988,16.256793
8054,18.272168,21.414120,19.272766,19.726091,18.906987,18.961701,21.067512,19.272766,6.605436,17.478020,19.713012,18.201715,5.562222,16.690418,18.866015,17.593486,4.683455,16.320956
8055,18.272868,21.580462,19.345977,19.660721,18.878480,18.937583,21.223228,19.345977,6.699943,17.468726,19.649426,18.203902,5.159098,16.758379,18.851098,17.612033,4.422245,16.372968
8056,18.019339,21.337083,19.129350,19.272962,18.587114,18.655274,20.860291,19.129350,4.623923,17.398409,19.259397,17.998865,3.367304,16.738333,18.523591,17.443051,2.886485,16.362510
8057,17.880239,21.310460,19.063668,19.066137,18.435191,18.498686,20.811947,19.063668,4.467383,17.315390,19.051243,17.896146,2.951627,16.741048,18.338462,17.356555,2.509070,16.374649
8058,17.807282,21.254640,19.033719,19.033719,18.397433,18.467406,20.830848,19.033719,4.442051,17.236589,19.023949,17.849231,2.903605,16.674514,18.249123,17.302322,2.340253,16.355521
8059,17.717457,21.198683,18.988381,18.984384,18.339489,18.431351,20.913407,18.988381,4.211049,17.063354,18.973284,17.784919,2.599580,16.596555,18.141771,17.232528,1.988993,16.323285
8060,17.670080,21.129249,18.947535,18.922824,18.288717,18.371165,20.836260,18.947535,4.017917,17.058810,18.911614,17.743682,2.484562,16.575750,18.087048,17.193545,1.900765,16.300041
8061,17.387466,20.298572,18.648346,18.457044,17.975751,18.062740,19.871116,18.648346,1.781537,17.425577,18.440385,17.569197,1.269294,16.698009,17.683073,17.049629,0.922908,16.416184
8062,17.240694,19.884712,18.505924,18.097921,17.750445,17.779228,19.463674,18.505924,1.414573,17.548174,18.079260,17.462731,0.910598,16.846202,17.473479,16.974654,0.736752,16.475829
8063,17.050122,19.226461,18.343450,17.650496,17.483578,17.448815,18.810471,18.343450,0.695416,17.876430,17.636706,17.349591,0.427528,17.062477,17.184635,16.896393,0.429208,16.608150
8064,16.950907,18.861995,18.220079,17.377051,17.308376,17.196828,18.441701,18.220079,0.326167,17.998456,17.363659,17.260004,0.152553,17.156348,17.047159,16.840906,0.303548,16.634653
8065,16.803942,18.276369,18.074675,16.978874,17.067526,16.869997,17.878538,18.074675,-0.305608,18.270812,16.967075,17.155420,-0.293467,17.343765,16.825574,16.779220,0.072226,16.732866
8066,16.686340,17.875802,17.949405,16.803281,16.947272,16.679961,17.477052,17.949405,-0.733273,18.421757,16.791796,17.083312,-0.452546,17.374829,16.653952,16.723355,-0.107741,16.792758
8067,16.556494,17.406738,17.811278,16.520943,16.768506,16.474395,17.037117,17.811278,-1.291857,18.585439,16.510059,16.994647,-0.808641,17.479235,16.463161,16.663161,-0.333744,16.863161
8068,16.462083,17.071773,17.695334,16.398496,16.679875,16.341090,16.697841,17.695334,-1.643695,18.692827,16.387630,16.935590,-0.902942,17.483549,16.329720,16.613354,-0.467379,16.896988
8069,16.356027,16.799683,17.578830,16.190612,16.540309,16.203448,16.462653,17.578830,-2.041396,18.695007,16.180963,16.854737,-1.232276,17.528510,16.181414,16.555584,-0.684326,16.929754
8070,16.242517,16.518103,17.467479,16.110252,16.471882,16.129484,16.190852,17.467479,-2.401730,18.744106,16.097413,16.799542,-1.320922,17.501671,16.020172,16.496624,-0.896353,16.973076
8071,16.163237,16.500775,17.357819,16.161028,16.468085,16.210530,16.255469,17.357819,-2.761291,18.460169,16.153935,16.742965,-1.475469,17.331995,15.936040,16.422891,-1.219520,16.909742
8072,16.222150,17.033042,17.446065,16.444375,16.625559,16.361378,16.764044,17.446065,-1.562280,18.128086,16.436378,16.791092,-0.812529,17.145805,16.042177,16.427834,-0.883410,16.813491
8073,16.392593,17.808693,17.595069,16.913786,16.899423,16.642933,17.427163,17.595069,-0.361205,17.762975,16.905497,16.894108,0.024499,16.882720,16.316048,16.480073,-0.352855,16.644097
8074,16.571379,18.431145,17.740142,17.215088,17.085351,16.869830,17.974777,17.740142,0.526857,17.505507,17.206993,16.978915,0.512133,16.750838,16.594911,16.544486,0.113226,16.494061
8075,16.715018,18.581788,17.800611,17.401469,17.208729,17.042763,18.069149,17.800611,0.643440,17.532074,17.393966,17.046646,0.832212,16.699326,16.809045,16.607558,0.482780,16.406072
8076,16.953901,18.761422,17.877818,17.806843,17.463693,17.340038,18.283681,17.877818,1.044073,17.471954,17.798288,17.170923,1.613880,16.543558,17.164215,16.713541,1.159347,16.262867
8077,17.150364,18.915911,17.953973,18.105678,17.667463,17.583566,18.469773,17.953973,1.421468,17.438173,18.097670,17.291033,2.222974,16.484395,17.440279,16.819032,1.712063,16.197786
8078,17.248111,19.191048,18.034121,18.261322,17.773716,17.706853,18.724498,18.034121,1.821617,17.343744,18.250683,17.356369,2.359720,16.462055,17.573578,16.876148,1.840226,16.178718
8079,17.217992,19.287198,18.072671,18.120445,17.701043,17.635769,18.804844,18.072671,1.868626,17.340498,18.111820,17.341613,1.965694,16.571406,17.515025,16.878525,1.624452,16.242025
8080,17.060285,19.300114,18.065362,17.796033,17.504961,17.423568,18.770749,18.065362,1.640925,17.359976,17.788171,17.257153,1.235296,16.726134,17.272568,16.817676,1.058207,16.362783
8081,16.886847,18.904267,17.976208,17.486342,17.313648,17.188224,18.367355,17.976208,0.895739,17.585062,17.478478,17.169422,0.707750,16.860366,17.009753,16.746382,0.603129,16.483011
8082,16.631842,17.756433,17.719302,16.999255,17.015169,16.865722,17.296756,17.719302,-0.939931,18.141848,16.991287,17.036066,-0.099608,17.080844,16.623873,16.640949,-0.037983,16.658024
8083,16.408573,17.182433,17.566223,16.551415,16.732484,16.576222,16.907901,17.566223,-1.479736,18.224545,16.543259,16.898055,-0.797489,17.252851,16.295500,16.537799,-0.544624,16.780097
8084,16.310809,16.865011,17.434502,16.378115,16.605425,16.425294,16.602532,17.434502,-1.951982,18.266471,16.370534,16.810954,-1.033320,17.251373,16.168794,16.473112,-0.713997,16.777430
8085,16.144643,16.054099,17.186015,15.991135,16.354770,16.156383,15.804355,17.186015,-3.393410,18.567675,15.983750,16.679413,-1.708575,17.375076,15.932117,16.387531,-1.118514,16.842944
8086,16.086618,16.063868,17.113851,15.907212,16.280776,16.048005,15.811417,17.113851,-3.169974,18.416284,15.897519,16.616127,-1.749010,17.334735,15.863140,16.342020,-1.165539,16.820901
8087,15.971307,15.752982,16.976163,15.684635,16.126397,15.857402,15.517182,16.976163,-3.797451,18.435144,15.677654,16.519047,-2.189986,17.360440,15.706745,16.273664,-1.475582,16.840582
8088,15.929040,15.586826,16.881869,15.614220,16.064571,15.744544,15.352081,16.881869,-3.991523,18.411657,15.607372,16.464620,-2.236732,17.321868,15.660353,16.236110,-1.502265,16.811867
8089,15.871990,15.492992,16.805017,15.485262,15.968510,15.615501,15.264750,16.805017,-4.140214,18.345285,15.477988,16.397716,-2.472214,17.317444,15.589812,16.194478,-1.625334,16.799145
8090,15.829241,15.373686,16.733962,15.456233,15.934683,15.553569,15.146779,16.733962,-4.297705,18.321146,15.448747,16.359876,-2.467113,17.271005,15.538692,16.161298,-1.685866,16.783905
8091,15.757632,15.271867,16.645085,15.322648,15.832403,15.456843,15.061805,16.645085,-4.629104,18.228365,15.315936,16.284312,-2.831282,17.252688,15.450450,16.108698,-1.924550,16.766947
8092,15.717435,15.175100,16.577699,15.301365,15.802724,15.411477,14.967718,16.577699,-4.759676,18.187679,15.294534,16.247391,-2.816987,17.200249,15.405155,16.074325,-1.978304,16.743495
8093,15.651391,15.379500,16.592281,15.205556,15.729403,15.333837,15.176984,16.592281,-4.286209,18.007578,15.199063,16.193451,-3.011488,17.187838,15.320548,16.029497,-2.147044,16.738446
8094,15.619210,15.540044,16.629902,15.266370,15.756150,15.351283,15.332167,16.629902,-3.838401,17.927637,15.257603,16.192379,-2.764852,17.127155,15.281764,16.004862,-2.138757,16.727960
8095,15.960016,17.221923,17.088011,16.314186,16.390030,16.027465,17.029395,17.088011,-0.188541,17.146626,16.306824,16.462835,-0.501817,16.618846,15.813154,16.127857,-1.012259,16.442560
8096,16.343628,18.537678,17.550658,17.063851,16.883583,16.579972,18.239595,17.550658,2.438270,16.861720,17.050430,16.737593,1.107187,16.424755,16.372505,16.310625,0.219006,16.248744
8097,16.730859,19.354424,17.884366,17.881514,17.425194,17.126388,18.975838,17.884366,3.721468,16.792894,17.858155,17.046353,2.767908,16.234552,16.919059,16.515773,1.375038,16.112488
8098,16.929224,19.719511,18.097524,18.141305,17.636431,17.351133,19.298079,18.097524,4.186685,16.896969,18.116632,17.216254,3.139882,16.315876,17.173194,16.650401,1.823129,16.127609
8099,17.085004,20.047907,18.274040,18.293117,17.770699,17.524700,19.565744,18.274040,4.652384,16.982336,18.268658,17.334986,3.362847,16.401313,17.368410,16.761112,2.187333,16.153813
8100,17.400023,20.376453,18.499517,18.710710,18.080112,17.900640,19.917906,18.499517,5.652136,17.081127,18.684608,17.551177,4.516608,16.417746,17.786518,16.958313,3.300313,16.130108
8101,17.798465,20.706587,18.784810,19.275582,18.508297,18.385786,20.353312,18.784810,7.038761,17.216308,19.247878,17.861164,6.222978,16.474449,18.297234,17.228444,4.796273,16.159653
8102,18.053282,20.967797,18.999451,19.548212,18.756184,18.664544,20.589457,18.999451,7.693744,17.409445,19.523629,18.084670,6.962856,16.645710,18.591369,17.438325,5.579364,16.285282
8103,18.204588,21.253045,19.199801,19.684887,18.896384,18.820663,20.898165,19.199801,8.345276,17.501436,19.668753,18.220561,7.116000,16.772369,18.757465,17.572729,5.821450,16.387993
8104,18.312496,21.442191,19.361419,19.802792,19.010368,18.941882,21.110754,19.361419,8.740271,17.612083,19.787514,18.330365,7.280407,16.873216,18.870943,17.674270,5.978981,16.477597
8105,18.227524,21.494742,19.390775,19.688100,18.928375,18.840161,21.185661,19.390775,8.196682,17.595889,19.666539,18.282481,6.320561,16.898422,18.749805,17.630631,5.110915,16.511457
8106,18.246214,21.622578,19.504882,19.762446,18.987405,18.891318,21.418716,19.504882,8.665094,17.591047,19.748526,18.321424,6.461359,16.894322,18.771176,17.646257,5.093193,16.521338
8107,17.583762,20.656350,18.940012,18.852696,18.310971,18.135037,20.362508,18.940012,3.666949,17.517516,18.832403,17.854718,2.520305,16.877032,17.887938,17.236131,1.680245,16.584325
8108,17.443002,20.448839,18.799844,18.660342,18.154373,17.953854,20.165252,18.799844,3.644701,17.434436,18.645197,17.724901,2.456557,16.804605,17.726287,17.119247,1.620378,16.512208
8109,17.068596,19.310827,18.411659,18.077261,17.757745,17.462206,18.945772,18.411659,1.103438,17.877547,18.055942,17.496824,1.155097,16.937706,17.193303,16.926074,0.552076,16.658845
8110,16.939700,19.045024,18.259233,17.851754,17.594873,17.254142,18.734983,18.259233,0.979663,17.783483,17.838849,17.381394,0.941991,16.923938,17.033852,16.832097,0.415454,16.630341
8111,16.633459,17.935993,17.965518,17.046919,17.105968,16.746839,17.673053,17.965518,-0.690626,18.257983,17.038501,17.165001,-0.298716,17.291501,16.579626,16.694982,-0.272402,16.810339
8112,16.456692,17.391161,17.742185,16.639591,16.826936,16.428387,17.145231,17.742185,-1.502543,18.339139,16.631536,16.997910,-0.922169,17.364284,16.340587,16.589384,-0.626228,16.838182
8113,16.342297,17.074679,17.582110,16.445670,16.678233,16.221128,16.830075,17.582110,-1.903832,18.334144,16.437836,16.888580,-1.141094,17.339324,16.193707,16.512113,-0.806068,16.830518
8114,16.207039,16.729233,17.416401,16.175045,16.484940,16.029914,16.501688,17.416401,-2.489490,18.331114,16.167634,16.762582,-1.619214,17.357529,16.015048,16.426457,-1.119696,16.837867
8115,16.121439,16.494288,17.291907,16.061871,16.391123,15.914746,16.265123,17.291907,-2.773471,18.318692,16.054521,16.685649,-1.704754,17.316778,15.907805,16.365593,-1.236539,16.823380
8116,16.011050,16.226393,17.153616,15.845907,16.234813,15.771342,16.010246,17.153616,-3.268325,18.296986,15.838876,16.581259,-2.122102,17.323641,15.764787,16.292494,-1.508451,16.820201
