,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
8117,16.053383,16.685184,17.212291,16.017712,16.313584,15.867747,16.478372,17.212291,-2.194431,17.946211,16.011055,16.578296,-1.696059,17.145537,15.854224,16.280993,-1.276047,16.707762
8118,16.044362,16.842021,17.232983,16.053519,16.317629,15.922484,16.651826,17.232983,-1.892868,17.814141,16.045549,16.555698,-1.661588,17.065847,15.859002,16.256203,-1.293710,16.653404
8119,16.436022,18.468850,17.725029,17.112872,16.973195,16.643677,18.297764,17.725029,2.088705,17.152295,17.106311,16.856719,0.910235,16.607128,16.453558,16.415981,0.137040,16.378404
8120,16.782903,19.302058,18.099198,17.701638,17.385966,17.112515,19.047964,18.099198,3.961790,17.150432,17.690207,17.119756,2.382049,16.549305,16.935724,16.608251,1.367438,16.280778
8121,17.129303,19.905645,18.373774,18.388963,17.858110,17.582187,19.589531,18.373774,4.987532,17.158017,18.369460,17.410679,3.933315,16.451897,17.409002,16.809648,2.458792,16.210295
8122,17.321932,20.248021,18.561933,18.650371,18.068045,17.803396,19.889338,18.561933,5.463741,17.234527,18.629369,17.576886,4.332132,16.524403,17.651883,16.944845,2.910246,16.237806
8123,17.482874,20.530545,18.714283,18.820173,18.212553,17.986484,20.115163,18.714283,5.882403,17.313402,18.799084,17.699339,4.617912,16.599594,17.851751,17.061301,3.319163,16.270850
8124,17.679479,20.802894,18.881758,19.047914,18.391676,18.205750,20.381696,18.881758,6.534280,17.381820,19.023962,17.838426,5.164631,16.652889,18.100900,17.197855,3.933994,16.294811
8125,17.908241,21.096294,19.092263,19.356533,18.626831,18.477905,20.745939,19.092263,7.513838,17.438586,19.329066,18.012375,5.982670,16.695685,18.390137,17.357503,4.691998,16.324868
8126,18.128811,21.270371,19.255753,19.607844,18.843290,18.724899,20.894211,19.255753,8.004869,17.617296,19.583433,18.195665,6.780097,16.807897,18.652177,17.530679,5.479205,16.409181
8127,18.296397,21.513358,19.438445,19.787400,19.008674,18.906559,21.166724,19.438445,8.723984,17.710167,19.771673,18.341049,7.221483,16.910426,18.844823,17.669625,5.932152,16.494426
8128,18.369821,21.664336,19.565082,19.860738,19.085836,18.987118,21.335990,19.565082,8.962711,17.794174,19.845577,18.421063,7.209586,16.996548,18.916850,17.744644,5.932634,16.572438
8129,18.394417,21.750481,19.648200,19.902465,19.123667,19.019848,21.464032,19.648200,8.979792,17.832368,19.882506,18.459684,7.036250,17.036861,18.936086,17.775366,5.740082,16.614646
8130,18.433665,21.860785,19.749709,19.998446,19.199607,19.096403,21.669147,19.749709,9.272095,17.830272,19.985312,18.512115,7.116471,17.038918,18.983348,17.805457,5.689954,16.627566
8131,17.795845,21.023569,19.199596,19.144652,18.547588,18.376977,20.755591,19.199596,4.416092,17.643601,19.126149,18.041347,3.078793,16.956544,18.151604,17.389262,2.163614,16.626920
8132,17.630931,20.756930,19.028570,18.921744,18.366871,18.173251,20.488124,19.028570,4.128573,17.569015,18.907398,17.893909,2.866809,16.880420,17.957624,17.257568,1.980217,16.557512
8133,17.265933,19.714495,18.636346,18.358909,17.973888,17.701186,19.373674,18.636346,1.639134,17.899018,18.339024,17.654394,1.521983,16.969764,17.450247,17.055289,0.878020,16.660331
8134,17.139211,19.461040,18.480474,18.138331,17.810197,17.503574,19.171514,18.480474,1.528654,17.789433,18.126303,17.533604,1.311113,16.940905,17.297647,16.958141,0.751024,16.618635
8135,16.854428,18.435974,18.196555,17.405015,17.359363,17.039501,18.183122,18.196555,-0.033126,18.209987,17.396898,17.326519,0.173562,17.256140,16.878686,16.826705,0.128190,16.774724
8136,16.698756,17.973398,17.995250,17.046930,17.110916,16.757316,17.730559,17.995250,-0.678669,18.259940,17.039038,17.173810,-0.345558,17.308583,16.670738,16.730776,-0.153938,16.790815
8137,16.605101,17.717931,17.855511,16.888915,16.985825,16.581680,17.469585,17.855511,-0.968178,18.241437,16.880951,17.077589,-0.493309,17.274227,16.553893,16.663625,-0.275286,16.773357
8138,16.473708,17.366179,17.703054,16.631744,16.806249,16.390864,17.129723,17.703054,-1.507553,18.276385,16.624068,16.965657,-0.898195,17.307245,16.375417,16.586041,-0.553829,16.796665
8139,16.380001,17.116073,17.579168,16.507112,16.707510,16.261166,16.878592,17.579168,-1.834598,18.279745,16.499475,16.889541,-1.021465,17.279608,16.253987,16.524018,-0.707129,16.794049
8140,16.258454,16.808667,17.437278,16.271696,16.542385,16.098216,16.585878,17.437278,-2.374951,18.288677,16.264638,16.785413,-1.452684,17.306187,16.091481,16.449281,-0.998072,16.807081
8141,16.303801,17.267265,17.494829,16.443087,16.620484,16.199505,17.061099,17.494829,-1.308998,17.928558,16.436311,16.781635,-1.042189,17.126959,16.186057,16.438365,-0.761466,16.690673
8142,16.274946,17.336663,17.497162,16.429529,16.596733,16.221206,17.148443,17.497162,-1.151781,17.845880,16.421685,16.749900,-1.084058,17.078114,16.158335,16.408216,-0.825332,16.658097
8143,16.639516,18.829869,17.960638,17.404834,17.204021,16.893533,18.663632,17.960638,2.646904,17.257643,17.398412,17.033929,1.372344,16.669447,16.708608,16.560554,0.557450,16.412500
8144,17.002453,19.714415,18.344516,18.021903,17.634449,17.389213,19.460092,18.344516,4.675858,17.228939,18.010470,17.305431,2.955120,16.600391,17.212322,16.762602,1.884967,16.312882
8145,17.405335,20.453936,18.664803,18.769994,18.146219,17.939749,20.137440,18.664803,6.062389,17.192166,18.750485,17.617485,4.664208,16.484485,17.766368,16.992726,3.184841,16.219084
8146,17.635766,20.845197,18.894971,19.028627,18.362375,18.202665,20.494427,18.894971,6.763440,17.295515,19.008096,17.797369,5.119664,16.586643,18.054482,17.157234,3.794095,16.259985
8147,17.965607,21.071348,19.102656,19.445235,18.695392,18.588543,20.697892,19.102656,7.485426,17.507420,19.426260,18.055883,6.430305,16.685507,18.467313,17.392230,5.044678,16.317147
8148,18.257839,21.328890,19.315200,19.777099,18.974904,18.908414,20.963562,19.315200,8.315996,17.666839,19.756298,18.291184,7.391511,16.826070,18.817349,17.618399,6.048709,16.419450
8149,18.486907,21.625388,19.542021,20.041403,19.198177,19.162609,21.318539,19.542021,9.256210,17.765503,20.017322,18.481425,8.002498,16.945528,19.085633,17.802649,6.684741,16.519666
8150,18.601726,21.789362,19.675582,20.118977,19.291943,19.267715,21.442631,19.675582,9.407357,17.908534,20.096484,18.587970,8.030983,17.079455,19.200635,17.917259,6.832392,16.633884
8151,18.688301,21.992659,19.817354,20.192909,19.371658,19.350787,21.662630,19.817354,9.826560,17.972079,20.177944,18.666158,8.050644,17.154372,19.291989,17.998371,6.888847,16.704752
8152,18.679672,22.099947,19.894306,20.163905,19.362585,19.335175,21.777968,19.894306,9.759871,18.010643,20.149015,18.674458,7.640163,17.199901,19.266234,18.009316,6.512504,16.752398
8153,18.733298,22.206254,19.995188,20.253373,19.431855,19.407720,21.932161,19.995188,10.052604,18.058216,20.234293,18.729722,7.808503,17.225151,19.327539,18.054165,6.608625,16.780791
8154,18.797271,22.366712,20.128237,20.377715,19.530775,19.512329,22.185980,20.128237,10.587348,18.070494,20.365317,18.800550,8.050921,17.235784,19.405684,18.101942,6.707919,16.798199
8155,18.201401,21.810541,19.601307,19.606589,18.906798,18.884173,21.554508,19.601307,5.836654,17.648106,19.588938,18.309926,3.822010,17.030913,18.669033,17.666964,2.994436,16.664894
8156,18.051287,21.652608,19.443771,19.443771,18.753232,18.720899,21.385986,19.443771,5.569849,17.501555,19.429564,18.161442,3.636694,16.893321,18.507094,17.530364,2.801049,16.553633
8157,17.703449,20.948678,19.035726,19.032616,18.417076,18.354039,20.549314,19.035726,2.889726,17.522137,19.009349,17.898836,2.120177,16.788324,18.060179,17.295758,1.459424,16.531337
8158,17.593230,20.854687,18.896317,18.874188,18.282651,18.195507,20.499783,18.896317,2.918797,17.292851,18.859517,17.777893,1.968886,16.696268,17.943789,17.192592,1.367408,16.441394
8159,17.372012,20.134592,18.687208,18.400955,17.984989,17.853882,19.775044,18.687208,1.900648,17.599372,18.389420,17.631113,1.324901,16.872806,17.625447,17.082372,0.948852,16.539296
8160,17.290859,19.938781,18.557126,18.236071,17.856467,17.671038,19.552248,18.557126,1.616356,17.562004,18.223546,17.535274,1.117946,16.847002,17.533450,17.013612,0.844362,16.493775
8161,17.204663,19.634217,18.441889,17.986407,17.692113,17.464291,19.240345,18.441889,1.276572,17.643433,17.973822,17.445617,0.844494,16.917413,17.420415,16.958088,0.739169,16.495761
8162,17.125359,19.423793,18.345431,17.875910,17.606176,17.342105,19.013555,18.345431,1.024960,17.677307,17.862908,17.381536,0.738467,16.900164,17.315467,16.908094,0.624946,16.500721
8163,17.029474,19.108581,18.247595,17.670555,17.474047,17.190447,18.700689,18.247595,0.697365,17.794502,17.657223,17.313768,0.528619,16.970313,17.178169,16.859537,0.490413,16.540905
8164,16.966666,18.950917,18.170288,17.613667,17.423241,17.108744,18.524551,18.170288,0.521126,17.816025,17.600156,17.268441,0.487959,16.936726,17.095902,16.818969,0.407373,16.542035
8165,17.013342,19.325346,18.231183,17.686718,17.458574,17.201776,18.983561,18.231183,1.384676,17.478805,17.675562,17.268709,0.748772,16.861856,17.179584,16.823351,0.655611,16.467118
8166,17.010743,19.453944,18.266003,17.796521,17.515764,17.286439,19.132351,18.266003,1.695575,17.399656,17.783345,17.281631,0.981932,16.779917,17.179553,16.817818,0.707970,16.456084
8167,17.299460,20.523954,18.663923,18.505558,17.973516,17.837944,20.309053,18.663923,4.832162,17.018793,18.497164,17.515325,2.883910,16.533485,17.599258,16.956832,1.886968,16.314406
8168,17.597680,21.006847,18.989793,18.903031,18.284103,18.187383,20.720835,18.989793,6.493244,17.258750,18.890180,17.753786,4.262683,16.617392,17.988488,17.151043,3.141307,16.313598
8169,17.891947,21.253005,19.200198,19.364176,18.628267,18.540624,20.935138,19.200198,7.151148,17.465257,19.344590,18.001483,5.536072,16.658376,18.366516,17.349581,4.191642,16.332647
8170,18.052800,21.427950,19.349723,19.515924,18.774367,18.696584,21.083888,19.349723,7.509172,17.615558,19.495782,18.143129,5.857175,16.790475,18.551149,17.483258,4.624114,16.415367
8171,18.183998,21.586987,19.473131,19.620069,18.881392,18.823658,21.199328,19.473131,7.836857,17.746935,19.600394,18.252266,6.120441,16.904138,18.697853,17.596736,4.999022,16.495619
8172,18.362095,21.771505,19.622042,19.813639,19.044497,19.006202,21.385431,19.622042,8.453142,17.858653,19.791682,18.390711,6.715825,16.989739,18.910027,17.735888,5.628464,16.561748
8173,18.538842,22.024840,19.815604,20.029041,19.219857,19.201554,21.702093,19.815604,9.382509,17.929115,20.003740,18.533960,7.309995,17.064180,19.120649,17.873920,6.200641,16.627192
8174,18.695142,22.134505,19.942065,20.191365,19.371283,19.362572,21.781642,19.942065,9.659105,18.102487,20.168487,18.673730,7.848550,17.178973,19.294322,18.010364,6.741703,16.726407
8175,18.818956,22.319531,20.084926,20.321609,19.494453,19.491808,21.989697,20.084926,10.187164,18.180156,20.306659,18.783772,8.144759,17.260885,19.433050,18.117134,7.037831,16.801218
8176,18.931262,22.447384,20.214177,20.458306,19.617791,19.620836,22.142454,20.214177,10.591563,18.285900,20.444209,18.894675,8.511218,17.345141,19.555534,18.217808,7.347808,16.880083
8177,19.025676,22.545064,20.324620,20.595913,19.732472,19.735864,22.287464,20.324620,10.879564,18.361776,20.577972,18.992660,8.786994,17.407348,19.660464,18.300204,7.539590,16.939943
8178,19.087769,22.684561,20.445914,20.711445,19.829471,19.832418,22.513788,20.445914,11.300818,18.378040,20.699732,19.067992,8.917367,17.436253,19.731583,18.351981,7.539449,16.972379
8179,18.440682,22.109974,19.871376,19.876615,19.144780,19.151679,21.863891,19.871376,6.211956,17.878861,19.859638,18.519279,4.178764,17.178920,18.944609,17.864765,3.366571,16.784921
8180,18.300750,21.987379,19.729254,19.729254,19.000298,18.999119,21.738884,19.729254,6.206549,17.719624,19.716015,18.374045,4.144546,17.032075,18.799754,17.730460,3.302413,16.661166
8181,17.934791,21.343655,19.296850,19.296850,18.637243,18.623979,20.962445,19.296850,3.346699,17.631256,19.274665,18.079499,2.401463,16.884333,18.343594,17.467587,1.760172,16.591580
8182,17.804033,21.247093,19.134059,19.132876,18.489340,18.453779,20.897657,19.134059,3.269838,17.370462,19.118404,17.938910,2.186868,16.759416,18.205625,17.345070,1.595532,16.484515
8183,17.580102,20.612955,18.914843,18.703374,18.206990,18.129150,20.241695,18.914843,2.257978,17.587990,18.691514,17.783031,1.546015,16.874548,17.893633,17.221781,1.143329,16.549928
8184,17.496478,20.475902,18.780084,18.554133,18.081876,17.949751,20.068381,18.780084,1.996839,17.491787,18.540949,17.680187,1.334167,16.819424,17.804970,17.143916,1.024624,16.482861
8185,17.417314,20.253577,18.667495,18.351668,17.939867,17.756838,19.826546,18.667495,1.716064,17.508444,18.338062,17.591447,1.105422,16.844831,17.709278,17.083641,0.926304,16.458003
8186,17.320334,19.969468,18.560299,18.188609,17.824604,17.605550,19.529864,18.560299,1.392028,17.590735,18.174604,17.518355,0.942194,16.862105,17.576990,17.027012,0.789618,16.477034
8187,17.196169,19.529604,18.445548,17.907133,17.650904,17.406307,19.102015,18.445548,0.968412,17.789080,17.893303,17.438804,0.670472,16.984304,17.393472,16.970680,0.623697,16.547888
8188,17.106230,19.273110,18.350221,17.777842,17.558923,17.281020,18.838061,18.350221,0.707180,17.862382,17.764116,17.379379,0.557721,16.994643,17.267965,16.921389,0.502403,16.574812
8189,17.130305,19.538580,18.392642,17.809790,17.570182,17.337089,19.197918,18.392642,1.491808,17.587366,17.798672,17.370252,0.793665,16.941833,17.314979,16.919249,0.733106,16.523519
8190,17.106904,19.575320,18.407016,17.877575,17.602300,17.387285,19.261188,18.407016,1.713792,17.552844,17.864659,17.372736,0.986983,16.880813,17.282665,16.906035,0.755663,16.529404
8191,17.395397,20.608064,18.793770,18.602377,18.069612,17.934202,20.398419,18.793770,4.843853,17.189122,18.594210,17.610589,2.969198,16.626967,17.701137,17.045981,1.977679,16.390825
8192,17.727238,21.174412,19.140115,19.060590,18.419439,18.333694,20.893787,19.140115,6.730011,17.386444,19.047992,17.869455,4.522833,16.690919,18.138566,17.257149,3.382586,16.375733
8193,18.045450,21.451928,19.369215,19.535951,18.778013,18.715658,21.142047,19.369215,7.519760,17.596382,19.516854,18.131528,5.876090,16.746201,18.545826,17.473593,4.548052,16.401360
8194,18.246932,21.712987,19.565366,19.720473,18.952067,18.920775,21.382039,19.565366,8.208716,17.748693,19.701109,18.296656,6.346082,16.892203,18.780852,17.636737,5.169729,16.492623
8195,18.527454,21.910207,19.768498,20.030797,19.220551,19.225648,21.560441,19.768498,9.050364,17.976555,20.013032,18.527130,7.504679,17.041228,19.112041,17.859356,6.326796,16.606670
8196,18.823466,22.084490,19.967643,20.381799,19.520683,19.539117,21.748418,19.967643,9.842886,18.186868,20.362665,18.783949,8.726043,17.205232,19.455286,18.101386,7.483412,16.747487
8197,19.018716,22.345162,20.183491,20.594953,19.713767,19.741153,22.063718,20.183491,10.762200,18.303264,20.572861,18.962059,9.220045,17.351257,19.670500,18.273819,7.994438,16.877139
8198,19.306029,22.509200,20.394080,20.911033,20.005844,20.043258,22.216562,20.394080,11.583556,18.571598,20.892020,19.230440,10.560874,17.568860,19.986565,18.528272,9.268799,17.069979
8199,19.436985,22.713990,20.556824,21.034805,20.136212,20.169887,22.436942,20.556824,12.018004,18.676705,21.022225,19.360950,10.619117,17.699676,20.120457,18.655875,9.361830,17.191293
8200,19.482996,22.832368,20.656368,21.075203,20.186046,20.215425,22.566023,20.656368,12.053669,18.746714,21.062898,19.418801,10.377478,17.774705,20.158304,18.711215,9.133972,17.264127
8201,19.502730,22.896851,20.716904,21.111136,20.215563,20.244634,22.663495,20.716904,11.954894,18.770314,21.094849,19.446188,10.125171,17.797528,20.176252,18.732991,8.863722,17.289729
8202,19.526914,23.084783,20.856347,21.163744,20.264895,20.290721,22.930762,20.856347,12.624063,18.781932,21.153203,19.487627,10.136030,17.822051,20.199741,18.757969,8.774051,17.316197
8203,18.853703,22.533772,20.270722,20.293643,19.534132,19.586133,22.320961,20.270722,7.422422,18.220483,20.278966,18.882402,5.055943,17.485837,19.406974,18.221394,4.292123,17.035813
8204,18.705618,22.428518,20.134596,20.140061,19.378451,19.430153,22.214363,20.134596,7.478646,18.054830,20.128647,18.722029,5.058069,17.315410,19.258120,18.074188,4.257310,16.890256
8205,18.347380,21.875477,19.697797,19.697797,18.995081,19.069682,21.561498,19.697797,4.563184,17.834097,19.679519,18.396198,3.142153,17.112877,18.838488,17.786114,2.576688,16.733741
8206,18.211937,21.798961,19.529189,19.529189,18.833973,18.911124,21.508630,19.529189,4.441671,17.549748,19.517175,18.236172,2.874445,16.955169,18.705094,17.648328,2.371279,16.591562
8207,18.037631,21.491439,19.292138,19.333311,18.654770,18.731683,21.136140,19.292138,3.297944,17.448137,19.322009,18.070935,2.237511,16.819861,18.506384,17.501914,1.796466,16.497444
8208,17.981408,21.398395,19.136675,19.258629,18.560087,18.622134,20.994094,19.136675,2.916101,17.279256,19.245490,17.960358,2.017625,16.675226,18.478398,17.413419,1.671990,16.348440
8209,17.919339,21.445777,19.027242,19.108648,18.434432,18.478544,20.987669,19.027242,2.721099,17.066815,19.094109,17.857216,1.716824,16.620323,18.427541,17.338537,1.511551,16.249534
8210,17.847053,21.376638,18.932394,18.998878,18.339688,18.379602,20.881726,18.932394,2.506592,16.983062,18.982892,17.776885,1.550771,16.570878,18.347548,17.275059,1.379084,16.202570
8211,17.790704,21.303952,18.849129,18.910809,18.262559,18.304159,20.773398,18.849129,2.309272,16.924860,18.893966,17.710077,1.420760,16.526187,18.288307,17.222016,1.279632,16.155725
8212,17.734378,21.211194,18.773706,18.832209,18.194743,18.240724,20.649262,18.773706,2.124128,16.898150,18.814160,17.652753,1.315331,16.491346,18.223930,17.174889,1.188073,16.125848
8213,17.681876,21.136438,18.720883,18.774303,18.145245,18.194487,20.572120,18.720883,2.084132,16.869646,18.756286,17.610584,1.289837,16.464882,18.157901,17.137848,1.148381,16.117795
8214,17.552988,20.822734,18.646343,18.693802,18.083991,18.147453,20.256905,18.646343,1.806943,17.035781,18.670237,17.571025,1.233242,16.471813,17.959251,17.088688,0.976713,16.218126
8215,17.356658,20.368845,18.612673,18.618659,18.052701,18.124107,19.926202,18.612673,1.883629,17.299145,18.601745,17.572288,1.476265,16.542830,17.631632,17.042403,0.844969,16.453173
8216,17.470500,20.821801,18.756747,18.756747,18.150175,18.207782,20.485823,18.756747,3.271597,17.027671,18.739545,17.634476,2.090908,16.529407,17.810979,17.081382,1.380474,16.351786
8217,17.538288,20.906429,18.823762,18.823762,18.206138,18.241519,20.499198,18.823762,3.600898,17.148325,18.804864,17.682252,2.412750,16.559640,17.905900,17.118160,1.693035,16.330420
8218,17.684161,21.156738,18.971117,18.971117,18.324188,18.345601,20.736276,18.971117,4.611548,17.205959,18.950950,17.775772,3.070198,16.600595,18.103361,17.205075,2.346810,16.306788
8219,17.793352,21.283717,19.076502,19.076502,18.417449,18.438705,20.830843,19.076502,5.076277,17.322160,19.059595,17.855570,3.483907,16.651546,18.240370,17.282474,2.771723,16.324577
8220,17.860537,21.400332,19.143672,19.143672,18.469901,18.485419,20.950549,19.143672,5.265215,17.336796,19.124186,17.897402,3.574831,16.670619,18.326530,17.327973,2.909784,16.329415
8221,17.901711,21.474124,19.189906,19.189906,18.507674,18.516280,21.028694,19.189906,5.369927,17.351118,19.172404,17.926036,3.639842,16.679669,18.377991,17.357391,2.980521,16.336791
8222,17.939861,21.534554,19.232960,19.232960,18.542723,18.547003,21.095241,19.232960,5.514157,17.370680,19.216347,17.953303,3.739836,16.690259,18.425593,17.384738,3.081942,16.343883
8223,17.970813,21.584427,19.266342,19.266342,18.571036,18.570533,21.148150,19.266342,5.605474,17.384534,19.252657,17.974617,3.806987,16.696578,18.464746,17.406318,3.152814,16.347890
8224,17.795624,21.202181,19.048889,19.047218,18.402900,18.386633,20.647637,19.048889,3.741175,17.450142,19.031589,17.852798,2.758449,16.674007,18.233100,17.295650,2.193695,16.358200
8225,17.753048,21.140094,19.005568,18.992275,18.361378,18.351432,20.603262,19.005568,3.861575,17.407873,18.976241,17.823374,2.786441,16.670507,18.178323,17.267018,2.202593,16.355714
8226,17.707130,21.088223,18.991064,18.946715,18.329688,18.346715,20.643817,18.991064,3.967988,17.338311,18.936355,17.798854,2.730953,16.661353,18.116999,17.238707,2.108635,16.360415
8227,17.578209,20.789956,18.925709,18.710325,18.176622,18.218965,20.508602,18.925709,3.574520,17.342816,18.699662,17.718963,2.214635,16.738263,17.932306,17.173527,1.713490,16.414748
8228,17.551145,20.761464,18.889216,18.677464,18.141993,18.187739,20.472749,18.889216,3.485960,17.305684,18.666254,17.683265,2.163934,16.700276,17.907143,17.144290,1.679332,16.381437
8229,17.301398,19.980627,18.610234,18.257946,17.860070,17.924705,19.561817,18.610234,1.438229,17.658650,18.242054,17.525835,1.082499,16.809615,17.550620,17.016573,0.807163,16.482525
8230,17.249904,19.895523,18.506837,18.137786,17.763180,17.821051,19.454586,18.506837,1.359839,17.559089,18.117860,17.452835,0.954185,16.787810,17.499172,16.965026,0.766397,16.430881
8231,17.136920,19.557897,18.388839,17.918419,17.623181,17.642513,19.077395,18.388839,0.906916,17.700283,17.902813,17.378503,0.690584,16.854193,17.336914,16.908354,0.564468,16.479795
8232,17.095582,19.403432,18.302482,17.748801,17.509958,17.477057,18.884010,18.302482,0.708229,17.720954,17.732252,17.315452,0.507610,16.898652,17.292021,16.871080,0.512655,16.450138
8233,17.037585,19.103733,18.210882,17.534341,17.377360,17.275896,18.546210,18.210882,0.380707,17.875554,17.518552,17.253817,0.300561,16.989083,17.213668,16.836347,0.428383,16.459027
8234,16.949282,18.741537,18.118470,17.380112,17.277833,17.118590,18.161021,18.118470,0.046302,18.075919,17.362976,17.203333,0.173715,17.043690,17.080812,16.798961,0.306694,16.517111
8235,16.840781,18.277442,18.018040,17.155524,17.144394,16.929409,17.701063,18.018040,-0.347071,18.335017,17.139112,17.149017,-0.010845,17.158921,16.912109,16.759264,0.167357,16.606418
8236,16.719475,17.787351,17.910898,16.907319,16.997429,16.739005,17.231303,17.910898,-0.770502,18.590493,16.891033,17.090525,-0.226177,17.290017,16.722309,16.716237,0.006885,16.710164
8237,16.637600,17.534954,17.827244,16.770096,16.908464,16.634838,17.015499,17.827244,-0.984192,18.638988,16.755213,17.042559,-0.348389,17.329904,16.600999,16.679431,-0.095095,16.757864
8238,16.494619,17.146326,17.724990,16.599578,16.798582,16.537965,16.669996,17.724990,-1.390630,18.779984,16.581140,16.988843,-0.537409,17.396545,16.378319,16.627533,-0.328499,16.876747
8239,16.435907,17.101171,17.640879,16.766284,16.873068,16.693607,16.759323,17.640879,-1.618771,18.522435,16.756392,16.975160,-0.401717,17.193929,16.309990,16.579812,-0.495466,16.849635
8240,16.439135,17.601873,17.693329,16.837794,16.905212,16.729898,17.267214,17.693329,-0.802136,18.119445,16.828133,16.972655,-0.272054,17.117177,16.332139,16.561418,-0.431604,16.790696
8241,16.505308,18.007794,17.744295,17.051857,17.021949,16.825040,17.571147,17.744295,-0.331698,17.917443,17.042311,17.004133,0.073138,16.965954,16.449432,16.569167,-0.229374,16.688901
8242,16.610575,18.461483,17.818815,17.252634,17.137856,16.940301,17.935749,17.818815,0.232317,17.701880,17.243598,17.045331,0.393903,16.847064,16.622522,16.596922,0.050861,16.571321
8243,16.692519,18.656752,17.847065,17.415720,17.233842,17.046382,18.014011,17.847065,0.325227,17.680119,17.406207,17.083022,0.629595,16.759837,16.752475,16.623997,0.250287,16.495519
8244,16.732969,18.728651,17.865675,17.434210,17.247425,17.053578,18.079936,17.865675,0.413542,17.651414,17.422811,17.093962,0.634707,16.765113,16.814288,16.640033,0.336327,16.465778
8245,16.757701,18.771037,17.876388,17.446813,17.255786,17.061265,18.120506,17.876388,0.469996,17.632270,17.435111,17.098877,0.647345,16.762643,16.852043,16.649882,0.389216,16.447721
8246,16.757747,18.732276,17.872013,17.406438,17.231794,17.034138,18.092266,17.872013,0.430952,17.651760,17.392150,17.091481,0.588296,16.790812,16.850924,16.651259,0.390669,16.451594
8247,16.757744,18.699065,17.863977,17.367959,17.209848,17.010095,18.066945,17.863977,0.402000,17.661009,17.356493,17.081534,0.544583,16.806576,16.851474,16.650624,0.397805,16.449773
8248,16.713085,18.537213,17.832762,17.260754,17.148222,16.953854,17.932981,17.832762,0.207571,17.732543,17.252052,17.057371,0.403218,16.862690,16.780828,16.635665,0.300659,16.490501
8249,16.650190,18.324742,17.784814,17.105627,17.054718,16.873604,17.758125,17.784814,-0.058883,17.811503,17.097240,17.017511,0.175903,16.937783,16.684480,16.611002,0.162113,16.537523
8250,16.472155,17.360232,17.575945,16.707501,16.814494,16.649301,16.910465,17.575945,-1.538956,18.241425,16.699709,16.914931,-0.497713,17.130154,16.411668,16.541284,-0.299745,16.670900
8251,16.317813,16.987517,17.480628,16.446218,16.646999,16.475281,16.702877,17.480628,-1.714796,18.258378,16.437912,16.829951,-0.864374,17.221990,16.182791,16.472124,-0.637925,16.761456
8252,16.238635,16.731142,17.373017,16.262887,16.519990,16.339906,16.465307,17.373017,-2.143541,18.280728,16.255225,16.751659,-1.172319,17.248094,16.079441,16.420571,-0.805573,16.761702
8253,16.121916,15.993144,17.163356,16.004535,16.352460,16.152237,15.725906,17.163356,-3.366832,18.600806,15.996924,16.663553,-1.561396,17.330183,15.911814,16.362033,-1.054514,16.812251
8254,16.058668,15.993128,17.090328,15.852515,16.241528,16.022573,15.733297,17.090328,-3.266557,18.447358,15.842393,16.590771,-1.801448,17.339149,15.831510,16.318276,-1.171712,16.805042
8255,15.989948,15.720377,16.983229,15.742987,16.161654,15.904598,15.462724,16.983229,-3.683532,18.503735,15.735589,16.534461,-1.935323,17.333333,15.739107,16.276623,-1.302170,16.814139
8256,15.947625,15.573135,16.891905,15.616287,16.068497,15.779496,15.325012,16.891905,-3.942295,18.458798,15.608963,16.470589,-2.167847,17.332215,15.690281,16.241731,-1.387446,16.793182
8257,15.940426,15.532554,16.854735,15.613035,16.056257,15.716292,15.272755,16.854735,-3.812896,18.436714,15.604778,16.451301,-2.040293,17.297823,15.687090,16.229953,-1.308410,16.772815
8258,15.891034,15.442192,16.789132,15.524930,15.989529,15.639274,15.195365,16.789132,-4.042276,18.382899,15.516901,16.403078,-2.247613,17.289255,15.623128,16.197213,-1.456053,16.771297
8259,15.849812,15.345563,16.724005,15.475901,15.945665,15.579985,15.107164,16.724005,-4.237911,18.340846,15.468282,16.363375,-2.346132,17.258467,15.572788,16.166411,-1.555948,16.760034
8260,15.783413,15.247381,16.643537,15.362952,15.858753,15.495510,15.025551,16.643537,-4.555267,18.261522,15.355744,16.298886,-2.655315,17.242027,15.488812,16.120099,-1.777320,16.751385
8261,15.755635,15.494277,16.689823,15.363781,15.852414,15.468180,15.260825,16.689823,-3.832209,18.118822,15.356321,16.286495,-2.494490,17.216670,15.452921,16.101593,-1.739571,16.750264
8262,15.723139,15.704325,16.739709,15.381554,15.855441,15.489568,15.468325,16.739709,-3.376285,18.011094,15.371678,16.278734,-2.408773,17.185789,15.410441,16.080509,-1.779428,16.750576
8263,16.078734,17.508655,17.202582,16.497039,16.520494,16.213606,17.289301,17.202582,0.249525,17.115862,16.488660,16.548350,-0.171750,16.608039,15.968523,16.204690,-0.679545,16.440858
8264,16.424683,18.743381,17.634021,17.160499,16.956823,16.703134,18.417706,17.634021,2.588303,16.850337,17.145861,16.791415,1.170645,16.436968,16.475759,16.366309,0.361487,16.256858
8265,16.788256,19.516236,17.942790,17.959332,17.478528,17.219304,19.105708,17.942790,3.727908,16.779872,17.933999,17.079990,2.737654,16.225981,16.993804,16.553343,1.411962,16.112883
8266,17.002793,19.936300,18.171167,18.238925,17.700850,17.465202,19.486410,18.171167,4.380810,16.855925,18.212574,17.253092,3.195845,16.293609,17.274687,16.692057,1.940623,16.109428
8267,17.149593,20.132934,18.316115,18.395304,17.840155,17.619903,19.626427,18.316115,4.578480,17.005802,18.369573,17.376914,3.468538,16.384255,17.455177,16.800355,2.288070,16.145534
8268,17.313442,20.331518,18.458682,18.593479,17.997590,17.790222,19.823065,18.458682,4.994798,17.094300,18.564509,17.501536,3.891382,16.438564,17.663318,16.913583,2.744665,16.163849
8269,17.460520,20.531053,18.620490,18.798579,18.155975,17.954264,20.104893,18.620490,5.623658,17.136086,18.765156,17.622942,4.327274,16.480728,17.847248,17.018545,3.139541,16.189841
8270,17.584272,20.644723,18.726347,18.934607,18.278708,18.084047,20.177292,18.726347,5.784306,17.275402,18.904225,17.731381,4.675632,16.558538,17.993488,17.116596,3.495796,16.239705
8271,17.670219,20.835251,18.851778,19.019068,18.363917,18.171094,20.395333,18.851778,6.225225,17.308223,18.999073,17.808155,4.803022,16.617238,18.092612,17.187484,3.650420,16.282356
8272,17.742878,20.934705,18.956460,19.120862,18.453501,18.260898,20.527072,18.956460,6.488810,17.385848,19.101997,17.886066,5.023483,16.670136,18.173454,17.250790,3.811883,16.328127
8273,17.845533,21.042962,19.075485,19.283061,18.578999,18.397281,20.704752,19.075485,6.917782,17.446217,19.259480,17.983577,5.417416,16.707674,18.298130,17.328280,4.117928,16.358431
8274,17.947038,21.192920,19.221354,19.445928,18.712411,18.551854,20.974549,19.221354,7.537087,17.468160,19.431053,18.083599,5.792783,16.736146,18.422690,17.403435,4.381836,16.384181
8275,17.348916,20.206010,18.735925,18.563920,18.088212,17.842461,19.913283,18.735925,3.101854,17.558567,18.543587,17.689758,2.249489,16.835928,17.595602,17.066988,1.392680,16.538375
8276,17.250148,20.064420,18.621778,18.414718,17.965770,17.718324,19.776825,18.621778,3.093026,17.466731,18.399432,17.586316,2.177393,16.773199,17.486667,16.979841,1.357198,16.473014
8277,16.908050,18.924341,18.255172,17.857343,17.593483,17.264916,18.554858,18.255172,0.622144,17.955487,17.835769,17.381482,0.943095,16.927195,16.991610,16.812552,0.371723,16.633494
8278,16.808152,18.716541,18.119317,17.673660,17.458442,17.101935,18.393264,18.119317,0.550473,17.845369,17.660359,17.281765,0.760751,16.903172,16.871358,16.735916,0.272157,16.600475
8279,16.546851,17.694363,17.850142,16.943700,17.017603,16.658971,17.417326,17.850142,-0.987053,18.282958,16.934690,17.090152,-0.354538,17.245614,16.482097,16.620857,-0.316448,16.759617
8280,16.404082,17.251330,17.661672,16.590592,16.777320,16.383620,16.985945,17.661672,-1.603385,18.337399,16.582131,16.948111,-0.868410,17.314092,16.288507,16.536169,-0.587660,16.783831
8281,16.319515,17.007347,17.533244,16.439251,16.659843,16.210892,16.738857,17.533244,-1.865831,18.327631,16.430568,16.860458,-1.009710,17.290347,16.180787,16.478062,-0.698231,16.775337
8282,16.208446,16.719460,17.396964,16.207263,16.496566,16.048275,16.468287,17.396964,-2.332759,18.325642,16.199252,16.756716,-1.400302,17.314180,16.031908,16.410203,-0.950245,16.788498
8283,16.139206,16.525080,17.294744,16.123367,16.424882,15.951902,16.272509,17.294744,-2.551577,18.316979,16.115369,16.695705,-1.448563,17.276041,15.944325,16.361929,-1.042372,16.779533
8284,16.040664,16.285492,17.174322,15.921534,16.281882,15.821449,16.049491,17.174322,-3.000135,18.299153,15.913840,16.603919,-1.840571,17.293998,15.814362,16.299295,-1.293407,16.784228
8285,16.074804,16.709662,17.225276,16.072720,16.350355,15.903101,16.484019,17.225276,-2.069451,17.966534,16.065591,16.599523,-1.490637,17.133455,15.888384,16.287856,-1.115250,16.687328
8286,16.053216,16.845424,17.238976,16.080630,16.337982,15.941421,16.640369,17.238976,-1.840848,17.837583,16.072007,16.570710,-1.533622,17.069414,15.872764,16.259447,-1.189135,16.646130
8287,16.423230,18.452764,17.709604,17.111072,16.969896,16.641208,18.271635,17.709604,1.971437,17.147573,17.104079,16.852485,0.882515,16.600892,16.439212,16.404966,0.120126,16.370719
8288,16.759010,19.264968,18.071474,17.673119,17.362892,17.093049,19.000167,18.071474,3.790933,17.142780,17.661212,17.101862,2.283271,16.542512,16.908243,16.588458,1.305366,16.268673
8289,17.093101,19.857578,18.338267,18.337221,17.817237,17.546391,19.529261,18.338267,4.790817,17.147273,18.317052,17.379900,3.769728,16.442748,17.365917,16.781311,2.351602,16.196704
8290,17.286661,20.228410,18.529001,18.608853,18.030338,17.771844,19.853676,18.529001,5.315390,17.204325,18.586895,17.543350,4.187326,16.499806,17.613040,16.913657,2.806346,16.214273
8291,17.443870,20.504110,18.675337,18.775994,18.171375,17.950995,20.068768,18.675337,5.687140,17.281907,18.753863,17.661698,4.457555,16.569533,17.809369,17.026156,3.196602,16.242943
8292,17.621900,20.763574,18.828689,18.976150,18.328616,18.146930,20.317782,18.828689,6.242889,17.339596,18.950686,17.784306,4.889945,16.617926,18.035637,17.149058,3.716904,16.262479
8293,17.841578,21.083845,19.042450,19.262283,18.544972,18.409420,20.712291,19.042450,7.285930,17.372609,19.233137,17.942828,5.629937,16.652519,18.316067,17.299304,4.436387,16.282541
8294,18.084726,21.242604,19.211309,19.552534,18.788725,18.684882,20.850405,19.211309,7.822889,17.572214,19.527084,18.142662,6.607412,16.758240,18.608845,17.485734,5.360258,16.362623
8295,18.200223,21.455845,19.362192,19.660306,18.899135,18.801324,21.084997,19.362192,8.280384,17.639388,19.643459,18.247851,6.707766,16.852243,18.735121,17.588912,5.509070,16.442703
8296,18.222396,21.570542,19.453457,19.666501,18.921956,18.821416,21.212485,19.453457,8.313089,17.694429,19.649911,18.284995,6.450533,16.920080,18.744589,17.625603,5.288282,16.506616
8297,18.288062,21.653776,19.545872,19.779318,19.008440,18.910501,21.348256,19.545872,8.509967,17.743487,19.758038,18.352541,6.636062,16.947044,18.820903,17.679100,5.391030,16.537297
8298,18.374297,21.825701,19.683123,19.936106,19.130754,19.048161,21.624498,19.683123,9.098935,17.741748,19.922298,18.438153,6.955967,16.954008,18.929115,17.740218,5.572183,16.551321
8299,17.783596,21.144928,19.176283,19.165443,18.533319,18.406382,20.856379,19.176283,4.510968,17.496187,19.145522,17.997642,3.081999,16.849761,18.162911,17.350092,2.182378,16.537272
8300,17.657689,20.987985,19.038640,19.007303,18.394640,18.261244,20.694063,19.038640,4.365014,17.383217,18.991658,17.872248,2.951657,16.752838,18.024791,17.238144,2.074228,16.451497
8301,17.331185,20.097005,18.680555,18.527334,18.050229,17.863385,19.706273,18.680555,2.028605,17.654838,18.504587,17.652665,1.684882,16.800743,17.574980,17.052562,1.033208,16.530144
8302,17.232858,19.936666,18.550013,18.349901,17.914465,17.707816,19.594727,18.550013,1.996623,17.505298,18.335803,17.545794,1.509836,16.755786,17.464089,16.968595,0.946972,16.473100
8303,16.990847,19.012550,18.319288,17.726143,17.538618,17.305046,18.694528,18.319288,0.750467,17.944048,17.715970,17.383434,0.665059,17.050899,17.102243,16.863537,0.477402,16.624832
8304,16.863913,18.574066,18.154318,17.391300,17.316786,17.039948,18.262843,18.154318,0.221601,18.045792,17.381304,17.260333,0.247016,17.139361,16.928810,16.789745,0.283962,16.650680
8305,16.784647,18.317087,18.032968,17.230946,17.197594,16.863144,17.996656,18.032968,-0.072114,18.069279,17.220729,17.177352,0.086145,17.133975,16.827355,16.735839,0.181748,16.644323
8306,16.667348,17.950047,17.903150,16.987050,17.035951,16.680659,17.640782,17.903150,-0.538529,18.165517,16.977322,17.087252,-0.225640,17.197182,16.660536,16.675133,-0.029962,16.689730
8307,16.584333,17.706368,17.798086,16.877023,16.951569,16.557782,17.392158,17.798086,-0.819107,18.204014,16.866763,17.025774,-0.320862,17.184784,16.548373,16.625430,-0.155490,16.702487
8308,16.477710,17.395662,17.682939,16.664259,16.811069,16.406806,17.094884,17.682939,-1.239362,18.270993,16.654778,16.947824,-0.617613,17.240870,16.397803,16.569032,-0.360876,16.740261
8309,16.548177,17.964097,17.756993,16.880744,16.917501,16.546255,17.692164,17.756993,-0.151533,17.821822,16.871923,16.957381,-0.199751,17.042838,16.528594,16.570557,-0.098085,16.612520
8310,16.532416,18.066027,17.781648,16.897021,16.918502,16.595463,17.818396,17.781648,0.094350,17.744901,16.886900,16.946154,-0.152135,17.005407,16.512774,16.554864,-0.108066,16.596953
8311,16.881906,19.527798,18.220259,17.835825,17.495712,17.263969,19.330856,18.220259,3.600180,17.109663,17.828157,17.204822,2.020643,16.581487,17.044206,16.696420,1.127403,16.348635
8312,17.194994,20.194589,18.556303,18.318919,17.845153,17.667083,19.914347,18.556303,5.266609,17.198259,18.306335,17.441619,3.353442,16.576903,17.471546,16.878933,2.298202,16.286321
8313,17.528876,20.701443,18.805583,18.946100,18.278522,18.109206,20.366676,18.805583,6.194170,17.244490,18.925457,17.712455,4.812999,16.499453,17.925308,17.075812,3.370664,16.226316
8314,17.699868,20.940337,18.971492,19.121675,18.437317,18.287172,20.572590,18.971492,6.577699,17.370394,19.100129,17.857357,5.105613,16.614584,18.131304,17.206798,3.798093,16.282293
8315,17.825204,21.093409,19.086632,19.219697,18.537228,18.411493,20.674952,19.086632,6.773900,17.498311,19.198440,17.958668,5.287404,16.718896,18.275324,17.310781,4.113604,16.346237
8316,17.974325,21.258095,19.207912,19.376692,18.667510,18.562945,20.832832,19.207912,7.170535,17.582991,19.352481,18.068160,5.667518,16.783839,18.456737,17.422998,4.561737,16.389259
8317,18.129888,21.478481,19.367122,19.578136,18.823060,18.739854,21.117393,19.367122,7.890067,17.616851,19.549791,18.187171,6.142574,16.824550,18.649123,17.536476,5.015715,16.423829
8318,18.258694,21.605449,19.480126,19.698041,18.937568,18.872053,21.207436,19.480126,8.153767,17.752816,19.672173,18.294789,6.501941,16.917405,18.794899,17.645887,5.423913,16.496875
8319,18.349380,21.782773,19.602730,19.787374,19.025042,18.964181,21.406643,19.602730,8.578539,17.798818,19.770284,18.372956,6.645015,16.975629,18.897038,17.723484,5.580856,16.549931
8320,18.444828,21.905162,19.719243,19.910462,19.131722,19.079404,21.556499,19.719243,8.947095,17.881986,19.894371,18.464403,6.963675,17.034436,19.004560,17.805135,5.840976,16.605710
8321,18.554897,22.020892,19.844191,20.076927,19.264837,19.217950,21.730324,19.844191,9.398174,17.958057,20.056627,18.572021,7.397455,17.087415,19.132707,17.894543,6.169492,16.656379
8322,18.635707,22.175753,19.980967,20.222467,19.384657,19.341018,21.984619,19.980967,9.922883,17.977315,20.209449,18.662965,7.658806,17.116481,19.227905,17.958910,6.284572,16.689914
8323,18.015554,21.519689,19.431881,19.437196,18.758120,18.680471,21.238153,19.431881,4.992969,17.625608,19.417763,18.180933,3.418892,16.944103,18.443046,17.526993,2.532189,16.610940
8324,17.879883,21.349095,19.291812,19.279421,18.618493,18.518711,21.068914,19.291812,4.930156,17.514711,19.264541,18.053201,3.360581,16.841861,18.293097,17.407638,2.456498,16.522180
8325,17.493641,20.316492,18.876920,18.711697,18.213492,18.040445,19.939680,18.876920,2.184891,17.814160,18.689752,17.796765,1.835860,16.903778,17.761996,17.186949,1.182217,16.611903
8326,17.342915,19.991842,18.705521,18.442903,18.021981,17.800681,19.672702,18.705521,1.987561,17.738339,18.429668,17.665255,1.570870,16.900843,17.573271,17.079652,1.014389,16.586033
8327,17.034351,18.883274,18.417846,17.667669,17.551782,17.289034,18.607797,18.417846,0.439812,18.227896,17.658806,17.458136,0.464632,17.257466,17.113361,16.944055,0.392011,16.774749
8328,16.859885,18.362322,18.207471,17.277755,17.286393,16.968044,18.103704,18.207471,-0.255259,18.311238,17.269494,17.301179,-0.077945,17.332865,16.875555,16.841977,0.082599,16.808400
8329,16.738301,18.019570,18.044995,17.070595,17.131308,16.745661,17.763170,18.044995,-0.699360,18.326820,17.062532,17.191487,-0.320008,17.320443,16.716961,16.762689,-0.113476,16.808417
8330,16.590042,17.618737,17.875929,16.790138,16.936196,16.530222,17.377491,17.875929,-1.313251,18.374367,16.782275,17.070878,-0.760393,17.359481,16.514522,16.676351,-0.426376,16.838180
8331,16.489990,17.362698,17.745754,16.663813,16.835260,16.392594,17.118977,17.745754,-1.634742,18.372531,16.656136,16.991994,-0.875975,17.327852,16.385312,16.609623,-0.585043,16.833935
8332,16.362737,17.043624,17.599567,16.422125,16.666037,16.221694,16.814578,17.599567,-2.175817,18.384557,16.414678,16.885975,-1.306332,17.357272,16.214846,16.531756,-0.878404,16.848666
8333,16.395495,17.430389,17.634286,16.571584,16.729489,16.305720,17.225641,17.634286,-1.267976,18.042931,16.565121,16.873311,-0.956277,17.181501,16.292399,16.513319,-0.685490,16.734239
8334,16.326525,17.379869,17.593694,16.488357,16.659474,16.268497,17.199200,17.593694,-1.386063,17.988189,16.480792,16.815820,-1.177128,17.150849,16.207984,16.461999,-0.892486,16.716014
8335,16.659569,18.727120,18.016097,17.412841,17.237819,16.888891,18.567941,18.016097,2.213538,17.464253,17.406800,17.089960,1.270897,16.773121,16.711038,16.600747,0.442396,16.490456
8336,17.010207,19.584328,18.383158,18.014544,17.659104,17.367541,19.339777,18.383158,4.254295,17.426538,18.003501,17.357757,2.871764,16.712013,17.196732,16.797036,1.777532,16.397341
8337,17.418436,20.347034,18.707269,18.767514,18.175821,17.926262,20.039933,18.707269,5.771141,17.374605,18.748629,17.674614,4.651054,16.600598,17.757393,17.031057,3.145419,16.304721
8338,17.681602,20.737404,18.937233,19.097228,18.439692,18.234973,20.397740,18.937233,6.508435,17.476726,19.077308,17.881779,5.327615,16.686250,18.090890,17.213844,3.908367,16.336798
8339,17.972413,20.976332,19.126800,19.454391,18.730175,18.572244,20.604758,19.126800,7.113575,17.648842,19.435487,18.113027,6.365147,16.790567,18.451164,17.425269,4.937745,16.399374
8340,18.271472,21.256859,19.339149,19.810060,19.022707,18.905262,20.891875,19.339149,8.003528,17.786422,19.789159,18.352063,7.407513,16.914966,18.813958,17.651488,5.991952,16.489017
8341,18.499836,21.573204,19.567317,20.077410,19.246249,19.161188,21.264837,19.567317,8.984414,17.869798,20.053191,18.540175,8.007901,17.027158,19.083568,17.832712,6.620371,16.581857
8342,18.706789,21.774792,19.745752,20.274952,19.434695,19.379052,21.439256,19.745752,9.511157,18.052247,20.253150,18.718547,8.618727,17.183944,19.313900,18.012947,7.306490,16.711993
8343,18.844933,22.015155,19.924475,20.406836,19.566150,19.519796,21.700597,19.924475,10.131173,18.148353,20.392529,18.843068,8.838274,17.293608,19.463547,18.137947,7.561351,16.812347
8344,18.936906,22.170761,20.062812,20.506416,19.663644,19.621035,21.875127,20.062812,10.445300,18.250497,20.492703,18.938217,8.959304,17.383730,19.557492,18.227665,7.664477,16.897837
8345,18.853939,22.203579,20.077210,20.403949,19.584319,19.526522,21.931100,20.077210,9.880782,18.223321,20.384956,18.883762,8.001003,17.382567,19.446512,18.176711,6.767731,16.906910
8346,18.836788,22.331328,20.172612,20.428245,19.602763,19.532838,22.148843,20.172612,10.278355,18.196380,20.415719,18.891427,7.927819,17.367136,19.424747,18.164834,6.552790,16.904922
8347,18.132115,21.497785,19.556624,19.533145,18.891549,18.757846,21.233796,19.556624,4.957230,17.879452,19.514940,18.346082,3.454802,17.177225,18.535092,17.671569,2.552321,16.808046
8348,17.946517,21.226174,19.371105,19.302092,18.695685,18.534744,20.964012,19.371105,4.735429,17.778198,19.288141,18.177285,3.302377,17.066429,18.323574,17.515596,2.401975,16.707618
8349,17.543358,20.199430,18.943759,18.726828,18.278593,18.031965,19.854797,18.943759,2.052095,18.032720,18.706750,17.903957,1.808274,17.101163,17.777094,17.276231,1.128181,16.775369
8350,17.388117,19.898194,18.764983,18.477003,18.090824,17.799015,19.604768,18.764983,1.880950,17.925198,18.464922,17.763488,1.571070,17.062055,17.589768,17.157658,0.967841,16.725547
8351,17.076279,18.827852,18.463686,17.702327,17.611420,17.296655,18.573913,18.463686,0.277348,18.353459,17.694231,17.538961,0.390683,17.383691,17.134528,17.009708,0.314067,16.884887
8352,16.899434,18.338970,18.248670,17.313560,17.340191,16.985340,18.099229,18.248670,-0.397153,18.398110,17.305836,17.370251,-0.171189,17.434666,16.899484,16.899376,0.000286,16.899269
8353,16.781137,18.026248,18.086769,17.121871,17.190379,16.777105,17.786430,18.086769,-0.798964,18.387109,17.114239,17.257002,-0.379780,17.399765,16.750265,16.816419,-0.175983,16.882573
8354,16.632140,17.638596,17.914699,16.848174,16.995972,16.565307,17.412143,17.914699,-1.415625,18.417255,16.840948,17.131618,-0.818774,17.422288,16.550587,16.725344,-0.492265,16.900101
8355,16.522860,17.347348,17.769212,16.702443,16.880178,16.417613,17.122931,17.769212,-1.834894,18.415492,16.695256,17.041986,-0.984421,17.388715,16.410916,16.650796,-0.681059,16.890677
8356,16.386387,17.002387,17.604025,16.446200,16.697092,16.237887,16.794159,17.604025,-2.473372,18.413890,16.439653,16.922351,-1.474185,17.405049,16.231665,16.563212,-1.012562,16.894759
8357,16.415160,17.404279,17.645874,16.588697,16.755965,16.316231,17.212747,17.645874,-1.439131,18.079001,16.582461,16.907780,-1.080924,17.233100,16.303764,16.542469,-0.793132,16.781173
8358,16.365711,17.415420,17.624017,16.541729,16.708443,16.307641,17.240594,17.624017,-1.396089,18.007440,16.534514,16.860630,-1.187428,17.186747,16.249080,16.499004,-0.910001,16.748927
8359,16.723137,18.829388,18.076642,17.498123,17.310069,16.961576,18.671378,18.076642,2.412184,17.481905,17.492042,17.150844,1.383860,16.809646,16.785130,16.652288,0.538791,16.519446
8360,17.031804,19.527343,18.404696,18.003326,17.673073,17.372004,19.290222,18.404696,4.070632,17.519170,17.992675,17.393421,2.754678,16.794168,17.206279,16.832404,1.718649,16.458529
8361,17.338415,20.008930,18.637986,18.590967,18.085517,17.778232,19.718219,18.637986,4.946717,17.557753,18.573011,17.658959,4.185722,16.744907,17.618173,17.018692,2.745207,16.419210
8362,17.522966,20.356604,18.812686,18.858636,18.294777,17.994185,20.022419,18.812686,5.485862,17.602952,18.839036,17.818550,4.627671,16.798063,17.852322,17.146560,3.200468,16.440798
8363,17.643551,20.551647,18.922440,18.992280,18.411808,18.124459,20.160673,18.922440,5.670061,17.684208,18.972397,17.921292,4.813176,16.870187,17.997047,17.239557,3.468666,16.482067
8364,17.780189,20.730114,19.032529,19.155026,18.541555,18.268179,20.325775,19.032529,6.021582,17.739282,19.131975,18.024936,5.154567,16.917898,18.167057,17.338054,3.859984,16.509051
8365,17.901851,20.892899,19.160650,19.311586,18.664900,18.402942,20.547565,19.160650,6.555263,17.773735,19.284437,18.122805,5.490462,16.961173,18.316023,17.428512,4.194824,16.541002
8366,18.006737,21.015239,19.242120,19.430910,18.768611,18.515595,20.625377,19.242120,6.686330,17.858863,19.405538,18.211300,5.772659,17.017061,18.439921,17.511669,4.486942,16.583418
8367,18.067998,21.161265,19.334797,19.490015,18.829477,18.575446,20.788995,19.334797,7.006992,17.880598,19.473078,18.266326,5.814681,17.059574,18.508900,17.564109,4.552436,16.619317
8368,18.120132,21.225000,19.409302,19.555112,18.890212,18.639362,20.876911,19.409302,7.179997,17.941694,19.538987,18.322534,5.951267,17.106081,18.564560,17.612215,4.659168,16.659870
8369,18.204155,21.307887,19.501248,19.679763,18.987310,18.751546,21.016161,19.501248,7.538237,17.986334,19.659405,18.399227,6.270671,17.139048,18.665847,17.676507,4.922974,16.687167
8370,18.271332,21.394844,19.610114,19.769748,19.068359,18.856368,21.205667,19.610114,8.000236,18.014560,19.756848,18.465930,6.472767,17.175013,18.744202,17.730910,5.080728,16.717619
8371,17.628110,20.301771,19.060342,18.839913,18.392029,18.085057,20.059429,19.060342,3.211893,18.061255,18.823043,18.014893,2.598061,17.206743,17.880189,17.340020,1.736550,16.799851
8372,17.512221,20.154541,18.924019,18.676471,18.250713,17.947610,19.916993,18.924019,3.254519,17.931045,18.663821,17.889244,2.538712,17.114667,17.755954,17.233668,1.711819,16.711381
8373,17.166881,19.095309,18.531961,18.128858,17.869351,17.492160,18.805063,18.531961,0.729338,18.258859,18.111919,17.657103,1.214618,17.202287,17.277028,17.040999,0.630332,16.804969
8374,17.053087,18.877590,18.377514,17.941103,17.722370,17.324561,18.626092,18.377514,0.648764,18.128937,17.930871,17.539931,1.020316,17.148992,17.144811,16.948259,0.512984,16.751706
8375,16.796848,18.025876,18.098722,17.276986,17.300204,16.918304,17.807743,18.098722,-0.851687,18.389701,17.269901,17.326719,-0.166304,17.383537,16.778749,16.817532,-0.113516,16.856315
8376,16.651511,17.641811,17.904210,16.950880,17.065069,16.665970,17.431482,17.904210,-1.431669,18.376938,16.944221,17.170812,-0.686236,17.397402,16.590519,16.721217,-0.395821,16.851914
8377,16.554968,17.391876,17.761503,16.770776,16.923817,16.495064,17.179218,17.761503,-1.746838,18.343788,16.763905,17.063740,-0.899497,17.363575,16.471233,16.650664,-0.538289,16.830096
8378,16.438312,17.113724,17.618874,16.541246,16.756284,16.332221,16.906640,17.618874,-2.194560,18.331108,16.534688,16.950179,-1.280226,17.365671,16.318751,16.574952,-0.789416,16.831154
