,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
8379,16.370761,16.940936,17.518705,16.464055,16.686910,16.242840,16.725246,17.518705,-2.345663,18.312163,16.457106,16.887988,-1.273794,17.318869,16.236405,16.524311,-0.851122,16.812217
8380,16.278182,16.725306,17.407372,16.280019,16.554648,16.121865,16.514513,17.407372,-2.697083,18.300231,16.273324,16.800806,-1.593377,17.328287,16.115571,16.464024,-1.052581,16.812477
8381,16.236026,16.668800,17.352289,16.259466,16.525908,16.081258,16.448007,17.352289,-2.605026,18.256571,16.252440,16.765193,-1.477123,17.277947,16.066863,16.429354,-1.044251,16.791845
8382,16.143958,16.503931,17.266341,16.119332,16.423325,16.015770,16.289582,17.266341,-2.896833,18.243101,16.110420,16.697117,-1.740000,17.283813,15.943764,16.372751,-1.272271,16.801737
8383,16.154485,16.704644,17.307942,16.569996,16.688410,16.249942,16.450015,17.307942,-2.146403,18.165869,16.560119,16.800665,-0.601809,17.041210,15.963925,16.372267,-1.021609,16.780609
8384,16.323463,17.670739,17.529846,16.970998,16.930134,16.530866,17.422522,17.529846,-0.276518,17.637170,16.958463,16.905346,0.136855,16.852229,16.235351,16.424163,-0.486469,16.612974
8385,16.482472,18.223470,17.679165,17.372207,17.177694,16.765961,17.876803,17.679165,0.503033,17.481527,17.356080,17.021606,0.851311,16.687132,16.478328,16.487207,-0.022599,16.496086
8386,16.703285,18.985091,17.910551,17.706579,17.398466,17.034309,18.593010,17.910551,1.931381,17.228092,17.687670,17.145412,1.534608,16.603154,16.807203,16.584522,0.630197,16.361840
8387,16.898082,19.516275,18.099150,18.012784,17.605551,17.287687,19.058847,18.099150,2.781231,17.139452,17.995602,17.264256,2.119459,16.532911,17.086448,16.682807,1.169766,16.279165
8388,17.030854,19.837790,18.233506,18.199403,17.733669,17.437526,19.369081,18.233506,3.214561,17.097931,18.179044,17.343966,2.363919,16.508889,17.271264,16.756100,1.458318,16.240935
8389,17.126189,20.056377,18.336787,18.319135,17.821810,17.546918,19.587003,18.336787,3.508875,17.086570,18.300724,17.402761,2.520236,16.504798,17.400613,16.812561,1.650434,16.224510
8390,17.197059,20.208178,18.416474,18.404903,17.886477,17.624960,19.738190,18.416474,3.707097,17.094758,18.387232,17.448317,2.633433,16.509401,17.494625,16.856984,1.788429,16.219344
8391,17.225037,20.199723,18.461642,18.375070,17.884288,17.632619,19.744471,18.461642,3.708847,17.178812,18.360729,17.467402,2.582739,16.574075,17.521803,16.885876,1.838560,16.249948
8392,17.036909,19.584643,18.262001,18.077325,17.692017,17.392453,19.039821,18.262001,1.875306,17.484181,18.061874,17.368392,1.671969,16.674910,17.240968,16.803699,1.054246,16.366430
8393,16.989411,19.449984,18.213874,17.943786,17.608729,17.338752,18.937967,18.213874,1.856599,17.489781,17.928510,17.328920,1.537370,16.729329,17.172867,16.779747,1.007974,16.386626
8394,16.919278,19.283335,18.182938,17.799615,17.520788,17.284110,18.869972,18.182938,1.793747,17.495905,17.790167,17.285082,1.318706,16.779997,17.069385,16.747727,0.839801,16.426070
8395,16.725204,18.660412,18.066310,17.308135,17.220483,17.014185,18.428475,18.066310,1.002026,17.704146,17.299214,17.151594,0.408429,17.003975,16.776474,16.666610,0.303968,16.556747
8396,16.630259,18.378602,17.971035,17.079690,17.064664,16.859071,18.161004,17.971035,0.559013,17.781065,17.071306,17.058852,0.036649,17.046397,16.645914,16.612368,0.098713,16.578822
8397,16.359811,17.256274,17.657329,16.574579,16.747608,16.478897,16.990770,17.657329,-1.600897,18.323888,16.564459,16.907863,-0.824767,17.251268,16.239983,16.496758,-0.616705,16.753533
8398,16.255880,16.968809,17.499051,16.317808,16.566597,16.290615,16.717565,17.499051,-1.983565,18.280536,16.306507,16.794177,-1.237803,17.281846,16.106040,16.427125,-0.814977,16.748210
8399,16.171329,16.695930,17.372989,16.211504,16.483762,16.157693,16.440418,17.372989,-2.324940,18.305559,16.203392,16.729086,-1.310580,17.254781,15.993903,16.374101,-0.947850,16.754299
8400,16.092709,16.457159,17.251606,15.996750,16.334760,15.980013,16.214720,17.251606,-2.720751,18.288492,15.988898,16.637389,-1.701617,17.285880,15.892939,16.321018,-1.123264,16.749097
8401,16.049577,16.235771,17.151994,15.926393,16.276358,15.868442,15.987825,17.151994,-2.987759,18.316163,15.919324,16.588763,-1.718069,17.258202,15.840593,16.288416,-1.149308,16.736240
8402,15.949082,15.977186,17.023475,15.718370,16.130055,15.720348,15.748150,17.023475,-3.540106,18.298800,15.711705,16.496112,-2.177394,17.280520,15.705403,16.227573,-1.449461,16.749742
8403,15.879848,15.771939,16.918074,15.639045,16.063151,15.623213,15.545058,16.918074,-3.848960,18.291091,15.632559,16.439918,-2.263260,17.247278,15.616436,16.180890,-1.582326,16.745344
8404,15.767925,15.546725,16.782580,15.427853,15.908741,15.477649,15.340043,16.782580,-4.435130,18.225116,15.422031,16.334611,-2.805759,17.247191,15.471473,16.106726,-1.953108,16.741979
8405,15.703759,15.428290,16.694358,15.377182,15.856379,15.407798,15.224529,16.694358,-4.580953,18.164188,15.371191,16.280918,-2.835306,17.190645,15.394505,16.057193,-2.065371,16.719881
8406,15.581916,15.251595,16.564482,15.201514,15.717590,15.303515,15.067396,16.564482,-5.151155,18.061568,15.194555,16.175245,-3.374347,17.155936,15.241473,15.970995,-2.510130,16.700517
8407,15.506835,15.223706,16.466783,15.261416,15.721930,15.353555,15.057995,16.466783,-5.387636,17.875571,15.256515,16.129168,-3.337292,17.001822,15.166630,15.895641,-2.787959,16.624652
8408,15.497374,15.461755,16.506367,15.284853,15.725317,15.370049,15.294385,16.506367,-4.598262,17.718350,15.280109,16.114874,-3.167097,16.949638,15.169785,15.871762,-2.663303,16.573740
8409,15.662500,15.936596,16.674043,15.754509,16.033321,15.634996,15.664899,16.674043,-3.136032,17.683188,15.748530,16.282514,-1.659415,16.816497,15.399864,15.962656,-1.748940,16.525448
8410,15.809470,16.407393,16.817771,16.011348,16.208418,15.826301,16.051650,16.817771,-2.270080,17.583893,16.005223,16.386214,-1.128906,16.767205,15.609865,16.037589,-1.267379,16.465312
8411,15.908149,16.618497,16.890943,16.146405,16.306103,15.949677,16.176145,16.890943,-2.042235,17.605741,16.140033,16.451415,-0.889641,16.762796,15.746101,16.093346,-0.992107,16.440591
8412,16.013823,16.765870,16.950133,16.237528,16.370082,16.057008,16.338476,16.950133,-1.809302,17.561790,16.229938,16.492707,-0.777279,16.755476,15.898348,16.145794,-0.731955,16.393240
8413,16.183042,17.029567,17.038554,16.557893,16.573021,16.285307,16.595345,17.038554,-1.292120,17.481764,16.550187,16.593000,-0.124814,16.635812,16.144786,16.226762,-0.238989,16.308738
8414,16.294224,17.289321,17.129915,16.744071,16.698225,16.428082,16.841305,17.129915,-0.816121,17.418526,16.733999,16.666922,0.189680,16.599844,16.299072,16.288683,0.029378,16.278294
8415,16.313704,17.540615,17.212655,16.772080,16.727245,16.442212,17.036849,17.212655,-0.442669,17.388461,16.763021,16.695941,0.168903,16.628861,16.315230,16.311960,0.008234,16.308690
8416,16.244151,17.536783,17.235759,16.601756,16.634752,16.349470,17.012796,17.235759,-0.539590,17.458722,16.594217,16.670219,-0.183931,16.746221,16.198777,16.296007,-0.235306,16.393237
8417,16.138616,17.032478,17.131279,16.389079,16.508101,16.208026,16.516403,17.131279,-1.508252,17.746154,16.381551,16.618832,-0.582037,16.856113,16.034946,16.257096,-0.544921,16.479246
8418,15.954666,16.251465,16.914103,15.921029,16.210415,15.957680,15.897583,16.914103,-3.026090,17.930623,15.914903,16.468988,-1.649461,17.023073,15.769852,16.165881,-1.178946,16.561911
8419,15.816583,15.925453,16.816024,15.701884,16.059142,15.799719,15.707099,16.816024,-3.230933,17.924949,15.695713,16.377142,-1.985393,17.058571,15.574485,16.093267,-1.511511,16.612050
8420,15.710293,15.701101,16.687936,15.476911,15.892783,15.634624,15.504999,16.687936,-3.835764,17.870872,15.471175,16.261690,-2.563306,17.052205,15.441625,16.017344,-1.866814,16.593063
8421,15.593344,15.132109,16.476534,15.272291,15.744979,15.459612,14.939182,16.476534,-5.049029,18.013886,15.266796,16.163389,-2.944622,17.059981,15.285159,15.945556,-2.168899,16.605952
8422,15.488836,15.084649,16.375004,15.075629,15.592398,15.289285,14.904829,16.375004,-5.178124,17.845180,15.068678,16.050653,-3.458624,17.032627,15.156467,15.868686,-2.508517,16.580906
8423,15.412855,14.895064,16.261954,15.007096,15.526233,15.178671,14.720222,16.261954,-5.584003,17.803685,15.002088,15.984859,-3.559502,16.967630,15.066089,15.809159,-2.691327,16.552228
8424,15.323161,14.770134,16.139951,14.838962,15.388320,15.022719,14.610396,16.139951,-6.064296,17.669505,14.834319,15.873071,-4.118390,16.911823,14.965171,15.732293,-3.041446,16.499415
8425,15.287451,14.700049,16.078038,14.824312,15.361314,14.947024,14.538752,16.078038,-6.055137,17.617323,14.819194,15.835669,-3.998541,16.852145,14.928883,15.697242,-3.022518,16.465601
8426,15.205498,14.610516,15.985929,14.694748,15.253395,14.843935,14.459736,15.985929,-6.415430,17.512122,14.689898,15.746455,-4.441291,16.803012,14.834083,15.629973,-3.345563,16.425862
8427,15.179558,14.534017,15.930330,14.692371,15.238163,14.814311,14.381922,15.930330,-6.447203,17.478738,14.687520,15.719974,-4.298892,16.752428,14.809759,15.602185,-3.299473,16.394611
8428,15.115197,14.455310,15.850944,14.587464,15.150171,14.741484,14.310809,15.850944,-6.749364,17.391078,14.582907,15.646527,-4.661121,16.710146,14.737161,15.547239,-3.550021,16.357316
8429,15.120657,14.624806,15.909773,14.649442,15.189383,14.755901,14.470609,15.909773,-5.920869,17.348938,14.644436,15.666213,-4.203694,16.687989,14.745838,15.549021,-3.304375,16.352204
8430,15.084544,14.763274,15.952498,14.627010,15.169060,14.751984,14.609538,15.952498,-5.544927,17.295458,14.620614,15.648949,-4.245877,16.677284,14.700269,15.523716,-3.399916,16.347162
8431,15.413381,16.160905,16.439361,15.567345,15.779293,15.360130,15.995375,16.439361,-1.712325,16.883347,15.561025,15.970277,-1.578365,16.379529,15.174260,15.686661,-1.976182,16.199063
8432,15.793150,17.486097,16.935285,16.308816,16.282553,15.903480,17.210511,16.935285,1.087460,16.660059,16.296424,16.270416,0.102763,16.244407,15.710215,15.887933,-0.702191,16.065651
8433,16.205559,18.437684,17.318618,17.198162,16.878316,16.488280,18.063339,17.318618,2.652610,16.573897,17.175028,16.618693,1.981602,16.062358,16.281840,16.118382,0.582219,15.954924
8434,16.449498,18.966438,17.582062,17.551234,17.150128,16.783462,18.534878,17.582062,3.353646,16.629245,17.525918,16.821312,2.480016,16.116705,16.600037,16.277454,1.135401,15.954871
8435,16.666759,19.375313,17.789539,17.819925,17.361196,17.046423,18.874036,17.789539,3.885032,16.705043,17.794431,16.982115,2.909989,16.169799,16.882888,16.419753,1.659106,15.956618
8436,16.864280,19.771680,17.998695,18.025841,17.525283,17.266465,19.256459,17.998695,4.613670,16.740931,17.996417,17.113040,3.240359,16.229664,17.137543,16.551978,2.147940,15.966414
8437,17.243051,20.116408,18.272058,18.597323,17.937114,17.742844,19.714515,18.272058,5.884451,16.829601,18.565752,17.387057,4.808445,16.208361,17.641562,16.787609,3.483671,15.933656
8438,17.550901,20.418335,18.502483,18.977918,18.249992,18.103057,19.994391,18.502483,6.665163,17.010574,18.950312,17.637212,5.866327,16.324113,18.020635,17.014062,4.496908,16.007489
8439,17.726535,20.748666,18.718603,19.152991,18.416418,18.293934,20.350155,18.718603,7.386855,17.087052,19.134854,17.787787,6.098848,16.440721,18.222608,17.159594,4.812797,16.096581
8440,17.866756,20.984184,18.903996,19.309034,18.558129,18.459942,20.613453,18.903996,7.902185,17.194540,19.291847,17.916126,6.359448,16.540405,18.380179,17.279987,5.085783,16.179794
8441,17.866924,21.137626,19.012262,19.291537,18.557509,18.459712,20.805563,19.012262,7.890902,17.218961,19.268385,17.935493,5.865006,16.602601,18.362105,17.301004,4.669066,16.239903
8442,17.914880,21.277348,19.138682,19.407888,18.647943,18.551633,21.054982,19.138682,8.228882,17.222381,19.392635,17.996337,5.995914,16.600038,18.419723,17.337916,4.645441,16.256109
8443,17.316547,20.452100,18.639278,18.591985,18.045715,17.882900,20.130445,18.639278,3.639045,17.148111,18.569801,17.587139,2.398088,16.604478,17.610985,16.980047,1.539742,16.349109
8444,17.204324,20.288006,18.521776,18.437328,17.918713,17.739862,19.970808,18.521776,3.583631,17.072743,18.420470,17.479675,2.326699,16.538880,17.483955,16.884746,1.481916,16.285537
8445,16.861262,19.192089,18.161554,17.918178,17.566740,17.299829,18.770991,18.161554,1.130171,17.552118,17.893653,17.280692,1.136707,16.667730,16.987680,16.716784,0.502363,16.445888
8446,16.758129,18.977628,18.031474,17.729460,17.432230,17.122081,18.612118,18.031474,1.050431,17.450829,17.714596,17.185161,0.957789,16.655725,16.860825,16.640763,0.398108,16.420702
8447,16.494227,17.915444,17.782828,16.990334,16.995834,16.666555,17.592880,17.782828,-0.378516,17.972776,16.979928,17.009752,-0.059431,17.039576,16.460095,16.533235,-0.145749,16.606376
8448,16.375735,17.479760,17.615298,16.668122,16.781043,16.412435,17.164387,17.615298,-0.916651,18.066208,16.658248,16.888489,-0.468054,17.118730,16.299242,16.463156,-0.333219,16.627070
8449,16.310879,17.248938,17.503484,16.543903,16.684661,16.253696,16.923720,17.503484,-1.144365,18.083248,16.533336,16.817071,-0.560050,17.100807,16.217259,16.417874,-0.395984,16.618490
8450,16.216245,16.955975,17.389400,16.334484,16.544444,16.105321,16.640926,17.389400,-1.525302,18.137875,16.324613,16.736795,-0.839980,17.148978,16.084850,16.366412,-0.573790,16.647974
8451,16.159215,16.751905,17.302159,16.261341,16.485136,16.018963,16.427034,17.302159,-1.728172,18.177285,16.250814,16.690169,-0.867625,17.129524,16.009306,16.330539,-0.634360,16.651771
8452,16.083230,16.513046,17.207127,16.085427,16.368603,15.913382,16.200481,17.207127,-2.064192,18.213774,16.075606,16.624975,-1.126515,17.174343,15.904086,16.287967,-0.787172,16.671848
8453,16.152266,17.103758,17.284016,16.297113,16.472975,16.049831,16.812346,17.284016,-1.038603,17.755686,16.287670,16.635118,-0.765068,16.982565,16.030889,16.290982,-0.572717,16.551075
8454,16.148432,17.302226,17.326182,16.338360,16.486859,16.123224,17.039662,17.326182,-0.700736,17.612703,16.327638,16.626178,-0.730129,16.924717,16.035178,16.277866,-0.593535,16.520554
8455,16.517234,18.941427,17.789336,17.350626,17.098647,16.838882,18.733002,17.789336,2.928057,16.845670,17.342555,16.885227,1.419020,16.427900,16.605804,16.416010,0.588904,16.226216
8456,16.847172,19.693173,18.148398,17.877647,17.470633,17.270669,19.399243,18.148398,4.684615,16.897552,17.864462,17.126032,2.765537,16.387602,17.065087,16.598127,1.748838,16.131168
8457,17.179682,20.219886,18.404582,18.521163,17.911317,17.714427,19.866898,18.404582,5.572438,16.942267,18.499384,17.396758,4.201771,16.294132,17.520004,16.790743,2.778994,16.061481
8458,17.357195,20.495770,18.581817,18.720976,18.084190,17.903731,20.106217,18.581817,5.988581,17.057416,18.698138,17.546985,4.522285,16.395831,17.738225,16.921733,3.207574,16.105241
8459,17.496774,20.689668,18.717324,18.843530,18.201586,18.046555,20.249246,18.717324,6.288828,17.185402,18.821143,17.659474,4.768872,16.497805,17.902909,17.032620,3.572701,16.162331
8460,17.666369,20.888438,18.870220,19.030431,18.357156,18.219039,20.450317,18.870220,6.857432,17.290123,19.005460,17.789891,5.275423,16.574322,18.109379,17.160072,4.119879,16.210764
8461,17.824119,21.083521,19.036611,19.247233,18.527860,18.393314,20.715479,19.036611,7.522477,17.357744,19.218309,17.923717,5.800663,16.629124,18.300629,17.279537,4.575191,16.258445
8462,17.933006,21.159145,19.130842,19.350393,18.632000,18.497914,20.751873,19.130842,7.574804,17.509811,19.323886,18.026600,6.061996,16.729315,18.418789,17.377826,4.864243,16.336863
8463,18.032202,21.337584,19.260606,19.454408,18.732683,18.599286,20.956670,19.260606,8.067527,17.564542,19.437085,18.116332,6.282319,16.795578,18.531140,17.461987,5.085550,16.392835
8464,18.108350,21.424610,19.361060,19.557352,18.825777,18.688922,21.069809,19.361060,8.283095,17.652311,19.540911,18.200034,6.499848,16.859158,18.612593,17.532072,5.237785,16.451550
8465,18.174266,21.460513,19.439787,19.675556,18.921016,18.773601,21.159935,19.439787,8.390389,17.719640,19.654589,18.279140,6.709047,16.903691,18.685213,17.590328,5.340538,16.495442
8466,18.218964,21.531726,19.538986,19.762579,18.999788,18.849873,21.334499,19.538986,8.723426,17.743472,19.749090,18.344148,6.825852,16.939206,18.732844,17.631674,5.349987,16.530504
8467,17.543634,20.459307,18.967533,18.801278,18.298297,18.046303,20.199914,18.967533,3.734148,17.735153,18.783298,17.873921,2.755438,16.964544,17.826572,17.220277,1.837092,16.613982
8468,17.361832,20.109223,18.774124,18.529740,18.090442,17.809926,19.855073,18.774124,3.341479,17.693175,18.516217,17.717889,2.467828,16.919561,17.604584,17.084402,1.608012,16.564219
8469,16.973427,18.942703,18.355149,17.907726,17.665859,17.285061,18.637464,18.355149,0.723865,18.072835,17.889947,17.469782,1.077316,17.049618,17.058705,16.875967,0.468547,16.693229
8470,16.822711,18.618901,18.171970,17.656044,17.481002,17.054327,18.363439,18.171970,0.495748,17.980501,17.645716,17.336877,0.799641,17.028038,16.871348,16.767125,0.269853,16.662902
8471,16.513857,17.605801,17.837908,16.873048,16.981837,16.565849,17.397168,17.837908,-1.358297,18.278649,16.866246,17.082979,-0.667941,17.299713,16.432051,16.607349,-0.540242,16.782647
8472,16.321885,17.134199,17.594497,16.468873,16.688616,16.252600,16.941233,17.594497,-2.175242,18.247762,16.462827,16.886181,-1.409684,17.309534,16.183360,16.480198,-0.988413,16.777036
8473,16.194120,16.837741,17.418564,16.268208,16.526589,16.046754,16.645938,17.418564,-2.590603,18.191191,16.262008,16.758098,-1.663379,17.254187,16.025274,16.387087,-1.213152,16.748900
8474,16.038378,16.490261,17.227748,15.990186,16.317482,15.838378,16.310774,17.227748,-3.281437,18.144721,15.984551,16.608797,-2.233896,17.233043,15.826711,16.280283,-1.623132,16.733856
8475,15.930376,16.247753,17.081018,15.852750,16.201278,15.699974,16.069324,17.081018,-3.633770,18.092713,15.846981,16.511289,-2.386040,17.175597,15.694666,16.199760,-1.814178,16.704853
8476,15.800514,15.993433,16.920061,15.631651,16.029576,15.540140,15.826993,16.920061,-4.204352,18.013129,15.626406,16.382349,-2.907645,17.138293,15.535187,16.103745,-2.186889,16.672303
8477,15.814403,16.318571,16.952826,15.749377,16.073672,15.596201,16.161508,16.952826,-3.231681,17.744144,15.744303,16.361869,-2.522088,16.979434,15.585988,16.075450,-1.998924,16.564912
8478,15.751315,16.326348,16.915953,15.687847,16.009657,15.568017,16.182623,16.915953,-3.274934,17.649282,15.681971,16.296382,-2.743863,16.910793,15.519788,16.015917,-2.215631,16.512045
8479,16.106074,17.682605,17.386123,16.637839,16.621925,16.198495,17.542655,17.386123,0.721927,17.229590,16.632424,16.612738,0.090794,16.593051,16.041682,16.179665,-0.636378,16.317648
8480,16.464684,18.559102,17.774028,17.262387,17.064187,16.687659,18.339479,17.774028,2.828095,17.208578,17.252515,16.899400,1.766100,16.546286,16.533669,16.385844,0.739344,16.238019
8481,16.876380,19.375382,18.123630,18.068084,17.621885,17.252300,19.086097,18.123630,4.471299,17.161163,18.050208,17.247102,3.730962,16.443995,17.092686,16.629174,2.153322,16.165662
8482,17.104560,19.778795,18.351645,18.359641,17.859422,17.518241,19.449777,18.351645,5.107273,17.253513,18.340331,17.438628,4.193704,16.536925,17.378282,16.791736,2.727947,16.205191
8483,17.344774,20.037287,18.525718,18.657021,18.100075,17.799320,19.666868,18.525718,5.570170,17.384569,18.638160,17.629249,4.924690,16.620338,17.678306,16.963595,3.488643,16.248884
8484,17.586485,20.259861,18.691853,18.957530,18.342084,18.069050,19.888359,18.691853,6.124854,17.495347,18.936320,17.822127,5.703499,16.707934,17.975888,17.141453,4.271431,16.307018
8485,17.776130,20.503130,18.875396,19.190950,18.533598,18.282157,20.188016,18.875396,6.870290,17.562776,19.166129,17.980133,6.207532,16.794138,18.202639,17.288692,4.783621,16.374745
8486,17.962509,20.742451,19.026128,19.418354,18.723941,18.494087,20.387861,19.026128,7.315313,17.664396,19.395236,18.136558,6.761700,16.877880,18.425082,17.433854,5.324941,16.442626
8487,18.074430,20.974944,19.175271,19.533646,18.833530,18.612858,20.635856,19.175271,7.812393,17.714685,19.518202,18.234441,6.866591,16.950681,18.552096,17.528527,5.474873,16.504958
8488,18.115702,21.100650,19.273876,19.573527,18.878705,18.659485,20.774509,19.273876,7.922765,17.773242,19.558397,18.283975,6.728456,17.009553,18.589228,17.574530,5.357217,16.559831
8489,18.063410,21.097203,19.306880,19.500926,18.831763,18.593966,20.808738,19.306880,7.640999,17.805021,19.480787,18.263868,6.191315,17.046948,18.509060,17.554095,4.858573,16.599130
8490,18.060092,21.075553,19.364322,19.511680,18.850431,18.609884,20.886962,19.364322,7.742603,17.841682,19.498784,18.283121,6.181629,17.067458,18.497874,17.559770,4.770245,16.621665
8491,17.392198,19.890269,18.798556,18.542545,18.152672,17.791895,19.658636,18.798556,2.920838,17.938475,18.526472,17.825598,2.380172,17.124724,17.595518,17.159833,1.479588,16.724148
8492,17.220903,19.568580,18.608800,18.286881,17.952389,17.572796,19.344609,18.608800,2.580053,17.872991,18.274949,17.670149,2.120681,17.065349,17.391458,17.025984,1.281505,16.660510
8493,16.841050,18.394940,18.178500,17.672802,17.530904,17.053326,18.137935,18.178500,-0.123516,18.219066,17.657814,17.419857,0.724547,17.181899,16.862388,16.816665,0.139219,16.770942
8494,16.689423,18.067708,17.984727,17.424882,17.344482,16.829696,17.854501,17.984727,-0.404068,18.114952,17.416253,17.281683,0.417551,17.147112,16.676745,16.703913,-0.084297,16.731081
8495,16.373868,17.147543,17.621855,16.635080,16.819806,16.353048,16.978097,17.621855,-2.446782,18.265613,16.629565,16.986266,-1.355740,17.342966,16.244371,16.521865,-1.054694,16.799359
8496,16.157322,16.681183,17.346833,16.201881,16.491280,16.028198,16.527517,17.346833,-3.427274,18.166149,16.197063,16.748720,-2.307629,17.300376,15.972993,16.367984,-1.652281,16.762974
8497,16.015461,16.385197,17.151498,15.991780,16.313511,15.820358,16.233487,17.151498,-3.892443,18.069509,15.986882,16.599310,-2.596745,17.211738,15.803350,16.257873,-1.927218,16.712397
8498,15.851174,16.069287,16.949001,15.724302,16.100195,15.611916,15.926459,16.949001,-4.594795,17.971542,15.719812,16.433030,-3.204852,17.146249,15.602615,16.135242,-2.393360,16.667868
8499,15.737816,15.834077,16.793376,15.584440,15.977614,15.472991,15.691601,16.793376,-4.958348,17.895151,15.579841,16.325666,-3.356458,17.071491,15.468754,16.045315,-2.594713,16.621876
8500,15.604177,15.596301,16.624736,15.372212,15.804540,15.314772,15.461792,16.624736,-5.541503,17.787680,15.367976,16.186532,-3.900470,17.005088,15.310774,15.939495,-2.995896,16.568216
8501,15.617750,15.890851,16.664500,15.481812,15.847001,15.367503,15.761111,16.664500,-4.471071,17.567889,15.477636,16.170194,-3.427622,16.862752,15.359067,15.913387,-2.743451,16.467707
8502,15.561835,15.921655,16.639442,15.434235,15.792766,15.344165,15.799478,16.639442,-4.415034,17.479406,15.429239,16.110852,-3.582710,16.792466,15.303127,15.857503,-2.913920,16.411878
8503,15.929199,17.267019,17.154912,16.378520,16.421641,15.968534,17.139948,17.154912,-0.076010,17.169876,16.373603,16.463675,-0.457530,16.553746,15.825925,16.047228,-1.124143,16.268531
8504,16.312865,18.227645,17.589334,17.047924,16.900711,16.490639,18.020895,17.589334,2.294772,17.157773,17.038628,16.780034,1.375044,16.521439,16.345537,16.275525,0.372276,16.205514
8505,16.745331,19.078404,17.967904,17.881372,17.484565,17.079559,18.800795,17.967904,4.037065,17.135013,17.864213,17.152374,3.450318,16.440535,16.926284,16.538528,1.879470,16.150773
8506,16.997308,19.531387,18.218294,18.214656,17.751625,17.379191,19.210811,18.218294,4.744286,17.225777,18.195833,17.362942,3.981267,16.530051,17.242734,16.716820,2.513897,16.190907
8507,17.225794,19.839769,18.404069,18.490766,17.975851,17.648254,19.469484,18.404069,5.210662,17.338654,18.471910,17.541799,4.548925,16.611688,17.527235,16.881291,3.159141,16.235347
8508,17.486726,20.121461,18.590457,18.824397,18.236865,17.948624,19.746049,18.590457,5.863923,17.434864,18.802960,17.741531,5.386106,16.680101,17.854445,17.066474,3.998471,16.278503
8509,17.751930,20.434524,18.816117,19.168650,18.507846,18.261569,20.120711,18.816117,6.869495,17.511522,19.143920,17.951281,6.279979,16.758642,18.182329,17.260045,4.856396,16.337761
8510,17.965307,20.713059,18.991691,19.427257,18.724522,18.505391,20.359552,18.991691,7.386393,17.623830,19.404202,18.129802,6.881710,16.855402,18.436564,17.426728,5.453077,16.416891
8511,18.081726,20.965597,19.151227,19.546451,18.838208,18.628764,20.624966,19.151227,7.864476,17.677489,19.530934,18.232072,6.931261,16.933211,18.567702,17.526325,5.557217,16.484948
8512,18.140224,21.112670,19.264650,19.608817,18.901011,18.696631,20.785685,19.264650,8.028833,17.743615,19.593646,18.294955,6.855182,16.996265,18.626171,17.584855,5.496625,16.543538
8513,18.070331,21.125125,19.300918,19.505809,18.832546,18.607957,20.832884,19.300918,7.711219,17.768952,19.485405,18.261294,6.161617,17.037183,18.521913,17.554237,4.870842,16.586561
8514,18.062975,21.086720,19.355954,19.516450,18.851080,18.618232,20.896047,19.355954,7.762665,17.815861,19.503394,18.280305,6.164841,17.057216,18.504934,17.557879,4.773523,16.610824
8515,17.390598,19.876789,18.785797,18.542023,18.151476,17.792658,19.643438,18.785797,2.898216,17.928156,18.525856,17.823894,2.372133,17.121932,17.594798,17.157227,1.478678,16.719656
8516,17.217140,19.548272,18.594244,18.280980,17.948227,17.569785,19.322978,18.594244,2.545692,17.865510,18.268979,17.667568,2.100914,17.066157,17.387298,17.022675,1.273740,16.658052
8517,16.850675,18.395936,18.171400,17.682627,17.537025,17.069736,18.137833,18.171400,-0.101959,18.204967,17.667572,17.422796,0.743506,17.178021,16.877829,16.819643,0.176739,16.761457
8518,16.709443,18.099831,17.988284,17.451472,17.361610,16.861475,17.883833,17.988284,-0.320753,18.092735,17.442736,17.290625,0.467108,17.138515,16.706513,16.712792,-0.019283,16.719072
8519,16.401918,17.188236,17.635528,16.679828,16.851186,16.393531,17.015760,17.635528,-2.319643,18.255296,16.674218,17.006032,-1.241900,17.337846,16.282866,16.537976,-0.954815,16.793086
8520,16.185527,16.717510,17.363902,16.245007,16.524025,16.065515,16.561394,17.363902,-3.312035,18.166410,16.240125,16.772437,-2.196912,17.304750,16.009412,16.386801,-1.557527,16.764191
8521,16.041352,16.412191,17.166345,16.030028,16.343598,15.853037,16.259076,17.166345,-3.819078,18.073613,16.025071,16.622309,-2.514027,17.219547,15.835866,16.276195,-1.853531,16.716523
8522,15.872783,16.089544,16.961123,15.754503,16.125081,15.638202,15.945987,16.961123,-4.548682,17.976259,15.750001,16.453276,-3.151275,17.156550,15.628857,16.151556,-2.342141,16.674255
8523,15.755420,15.845181,16.800669,15.608269,15.997635,15.494080,15.702571,16.800669,-4.948180,17.898768,15.603662,16.342362,-3.328682,17.081062,15.489843,16.058937,-2.564413,16.628030
8524,15.615528,15.595120,16.625154,15.386727,15.817493,15.327759,15.460960,16.625154,-5.575164,17.789349,15.382513,16.198099,-3.905728,17.013685,15.323776,15.948958,-2.993911,16.574141
8525,15.622931,15.879404,16.657735,15.487939,15.852838,15.373211,15.750968,16.657735,-4.542878,17.564502,15.483807,16.175741,-3.466571,16.867675,15.364861,15.917867,-2.770548,16.470874
8526,15.558394,15.896210,16.623685,15.428199,15.788735,15.338975,15.775895,16.623685,-4.534415,17.471475,15.423287,16.108503,-3.664887,16.793719,15.298546,15.855362,-2.978139,16.412179
8527,15.918334,17.224632,17.135955,16.360382,16.410641,15.951231,17.099164,17.135955,-0.189609,17.172746,16.355524,16.458868,-0.532603,16.562211,15.810323,16.041775,-1.192838,16.273226
8528,16.292768,18.167956,17.564298,17.011926,16.877787,16.460480,17.963680,17.564298,2.153674,17.164916,17.002742,16.768451,1.263414,16.534161,16.317051,16.265016,0.280601,16.212981
8529,16.686856,18.912880,17.909255,17.764137,17.409827,16.991605,18.642567,17.909255,3.656083,17.175943,17.747423,17.114430,3.155922,16.481437,16.842266,16.509245,1.660350,16.176223
8530,16.950711,19.448059,18.171508,18.155458,17.708221,17.318041,19.125899,18.171508,4.548209,17.217118,18.136540,17.333442,3.827212,16.530345,17.180853,16.687691,2.350195,16.194529
8531,17.129654,19.760670,18.343461,18.363111,17.880987,17.525994,19.378102,18.343461,4.907001,17.308820,18.343632,17.476173,4.114106,16.608714,17.400939,16.819614,2.757056,16.238289
8532,17.314124,20.042069,18.503603,18.592758,18.059210,17.734168,19.640020,18.503603,5.394820,17.367185,18.569795,17.612449,4.544728,16.655103,17.633328,16.949320,3.247131,16.265313
8533,17.472782,20.287348,18.669895,18.802446,18.220101,17.919287,19.938087,18.669895,6.010216,17.401702,18.774954,17.734604,4.930426,16.694255,17.831139,17.063230,3.639273,16.295321
8534,17.613616,20.491794,18.787598,18.973380,18.359700,18.081116,20.092349,18.787598,6.244595,17.482846,18.947349,17.845506,5.273465,16.743663,18.003390,17.168160,3.997445,16.332930
8535,17.685435,20.649193,18.893294,19.047172,18.433381,18.152455,20.265013,18.893294,6.497574,17.521575,19.029681,17.911618,5.296058,16.793554,18.083616,17.230371,4.041660,16.377126
8536,17.744518,20.723904,18.976579,19.123922,18.503467,18.225007,20.362690,18.976579,6.628734,17.590468,19.107167,17.975230,5.413207,16.843293,18.147177,17.284337,4.126316,16.421498
8537,17.817710,20.768833,19.062691,19.226258,18.588343,18.319348,20.467262,19.062691,6.858089,17.658120,19.205199,18.048594,5.647346,16.891989,18.230517,17.345930,4.319169,16.461343
8538,17.878489,20.826117,19.167590,19.302560,18.662743,18.413079,20.631855,19.167590,7.254137,17.703325,19.289226,18.114570,5.819381,16.939914,18.297604,17.399500,4.449315,16.501395
8539,17.273347,19.706612,18.656697,18.394711,18.020155,17.667795,19.472386,18.656697,2.749486,17.841008,18.378525,17.706582,2.264954,17.034639,17.469026,17.049714,1.413396,16.630403
8540,17.140775,19.479087,18.503315,18.199747,17.863180,17.501694,19.247828,18.503315,2.538490,17.758801,18.187431,17.579461,2.072930,16.971492,17.314300,16.942461,1.267819,16.570623
8541,16.810313,18.368282,18.107990,17.648482,17.487038,17.050274,18.100359,18.107990,-0.022387,18.115621,17.632867,17.359438,0.802141,17.086009,16.851084,16.763719,0.256297,16.676354
8542,16.692568,18.128113,17.950176,17.450273,17.336396,16.872614,17.900073,17.950176,-0.146004,18.000278,17.440898,17.244956,0.570997,17.049014,16.708898,16.673906,0.101970,16.638914
8543,16.428028,17.283420,17.643542,16.760727,16.888516,16.459932,17.093722,17.643542,-1.875515,18.193362,16.754700,17.005606,-0.855875,17.256511,16.338171,16.530721,-0.656816,16.723271
8544,16.260325,16.878682,17.421634,16.395413,16.619467,16.187107,16.700921,17.421634,-2.619548,18.142347,16.389736,16.820482,-1.565616,17.251228,16.123213,16.417024,-1.067903,16.710835
8545,16.155788,16.626625,17.265876,16.218304,16.474659,16.016146,16.448377,17.265876,-2.966091,18.083374,16.212661,16.703907,-1.782363,17.195152,15.996167,16.338212,-1.241025,16.680256
8546,16.032795,16.360043,17.110841,15.993672,16.303216,15.851642,16.188055,17.110841,-3.463696,18.033627,15.988304,16.578763,-2.216300,17.169222,15.840455,16.252613,-1.547044,16.664770
8547,15.962744,16.187360,17.005033,15.914381,16.231167,15.761539,16.009992,17.005033,-3.617916,18.000075,15.908627,16.513389,-2.198884,17.118151,15.756279,16.198704,-1.608632,16.641128
8548,15.872345,16.011893,16.893861,15.746268,16.103596,15.648626,15.839647,16.893861,-3.944262,17.948076,15.740878,16.420974,-2.544526,17.101070,15.643516,16.133864,-1.834598,16.624212
8549,15.832420,15.939563,16.835322,15.722357,16.073338,15.609944,15.760578,16.835322,-3.872833,17.910067,15.716569,16.385510,-2.410526,17.054452,15.598303,16.099982,-1.807798,16.601662
8550,15.740310,15.790274,16.744769,15.580065,15.965597,15.537916,15.616786,16.744769,-4.190833,17.872752,15.572928,16.309182,-2.735431,17.045437,15.479525,16.038351,-2.076223,16.597176
8551,15.758688,15.907134,16.796794,15.984756,16.221561,15.739455,15.694655,16.796794,-3.345078,17.898932,15.976574,16.435925,-1.394167,16.895276,15.499806,16.054553,-1.683702,16.609301
8552,15.916495,16.758649,17.024166,16.364662,16.460178,15.998006,16.546034,17.024166,-1.454077,17.502299,16.353774,16.553281,-0.606733,16.752788,15.743535,16.114163,-1.127139,16.484791
8553,16.059138,17.222609,17.168688,16.726960,16.693129,16.202807,16.923563,17.168688,-0.732110,17.413813,16.713069,16.675682,0.111662,16.638295,15.953694,16.179646,-0.674848,16.405599
8554,16.290238,18.109977,17.437402,17.130740,16.956951,16.501713,17.753365,17.437402,0.995256,17.121439,17.113588,16.819893,0.925115,16.526198,16.294321,16.285571,0.027559,16.276822
8555,16.492880,18.675746,17.646030,17.458885,17.181045,16.768882,18.251383,17.646030,1.915116,17.040677,17.443029,16.951808,1.554042,16.460588,16.581504,16.391595,0.600804,16.201686
8556,16.651750,19.088578,17.814247,17.679858,17.333469,16.958758,18.647999,17.814247,2.544069,16.980495,17.660743,17.047105,1.872426,16.433467,16.801962,16.480078,0.982182,16.158194
8557,16.788422,19.426304,17.958866,17.859949,17.460907,17.129758,18.980149,17.958866,3.056795,16.937583,17.842327,17.127164,2.140549,16.412001,16.990273,16.557736,1.294623,16.125199
8558,16.901772,19.702540,18.082778,18.010816,17.568401,17.269626,19.251935,18.082778,3.468491,16.913620,17.993844,17.196139,2.366519,16.398434,17.144318,16.624577,1.541896,16.104835
8559,17.009209,19.897006,18.196906,18.100172,17.642726,17.393453,19.459871,18.196906,3.859183,16.933941,18.086433,17.254482,2.542156,16.422530,17.286790,16.691973,1.817555,16.097156
8560,16.884782,19.513544,18.061669,17.913993,17.521025,17.246917,18.981905,18.061669,2.309060,17.141434,17.899028,17.190273,1.778413,16.481517,17.098777,16.640215,1.150627,16.181653
8561,16.838220,19.378637,18.023037,17.830381,17.470110,17.196721,18.856323,18.023037,2.127444,17.189750,17.814955,17.168371,1.650779,16.521787,17.027151,16.622300,1.033616,16.217449
8562,16.728618,19.034907,17.963321,17.617388,17.346646,17.075010,18.618098,17.963321,1.720641,17.308544,17.607720,17.118205,1.286361,16.628690,16.857893,16.580874,0.727959,16.303854
8563,16.459072,18.146816,17.777243,16.951806,16.942130,16.688116,17.915053,17.777243,0.386751,17.639433,16.942920,16.941439,0.004156,16.939958,16.449714,16.469767,-0.056276,16.489820
8564,16.362452,17.886473,17.674803,16.699171,16.764890,16.521226,17.684758,17.674803,0.032082,17.664847,16.691546,16.829066,-0.443167,16.966585,16.323236,16.407270,-0.270804,16.491303
8565,16.077029,16.707652,17.327756,16.160639,16.422372,16.111466,16.472237,17.327756,-2.349472,18.183274,16.151561,16.659331,-1.394469,17.167102,15.898968,16.280527,-1.047860,16.662087
8566,15.957076,16.408712,17.146256,15.893746,16.226682,15.908416,16.190738,17.146256,-2.829604,18.101773,15.884133,16.526413,-1.902000,17.168692,15.747546,16.196539,-1.329616,16.645532
8567,15.864676,16.136437,17.004972,15.782592,16.135533,15.768954,15.918878,17.004972,-3.218988,18.091066,15.775507,16.450556,-2.000724,17.125604,15.628873,16.134165,-1.497596,16.639458
8568,15.776321,15.916246,16.872562,15.575447,15.984062,15.593289,15.710654,16.872562,-3.644737,18.034469,15.569011,16.347232,-2.441167,17.125453,15.519262,16.070102,-1.727906,16.620942
8569,15.727851,15.708904,16.767851,15.504725,15.922914,15.484917,15.499432,16.767851,-3.909336,18.036269,15.498620,16.294171,-2.451934,17.089723,15.461401,16.032365,-1.759744,16.603330
8570,15.633945,15.492037,16.642257,15.323987,15.789180,15.353591,15.295153,16.642257,-4.413862,17.989360,15.318433,16.201083,-2.892053,17.083733,15.340779,15.968992,-2.058374,16.597204
8571,15.586107,15.341652,16.555471,15.283817,15.748144,15.289219,15.142714,16.555471,-4.574120,17.968228,15.278073,16.159457,-2.853680,17.040841,15.283318,15.932152,-2.100748,16.580987
8572,15.503485,15.192900,16.449816,15.130536,15.631548,15.186386,15.005847,16.449816,-4.967921,17.893786,15.125223,16.074582,-3.266233,17.023941,15.180835,15.872228,-2.378713,16.563622
8573,15.469880,15.110990,16.391749,15.120223,15.612244,15.155123,14.920091,16.391749,-4.959555,17.863406,15.114868,16.047448,-3.142835,16.980027,15.142677,15.843826,-2.362905,16.544976
8574,15.384416,14.983920,16.300081,14.994905,15.513812,15.096029,14.803019,16.300081,-5.326829,17.797143,14.987924,15.973964,-3.508517,16.960005,15.035031,15.783714,-2.663956,16.532397
8575,15.345638,15.012794,16.249533,15.103515,15.561142,15.194240,14.842400,16.249533,-5.316293,17.656666,15.098710,15.965771,-3.275845,16.832831,15.001696,15.738715,-2.784532,16.475733
8576,15.336915,15.256664,16.296774,15.105172,15.553171,15.205453,15.088180,16.296774,-4.622896,17.505368,15.100277,15.949453,-3.248115,16.798629,15.003314,15.718173,-2.734350,16.433032
8577,15.399960,15.498701,16.370138,15.300778,15.679671,15.302298,15.260270,16.370138,-3.979738,17.480007,15.295712,16.015636,-2.581485,16.735560,15.095082,15.748392,-2.342620,16.401702
8578,15.476738,15.788127,16.451213,15.420071,15.759428,15.391442,15.486887,16.451213,-3.418799,17.415539,15.414807,16.060972,-2.290831,16.707137,15.207582,15.784346,-2.044783,16.361109
8579,15.547322,15.911051,16.492687,15.555457,15.852822,15.478666,15.533127,16.492687,-3.249294,17.452246,15.550060,16.117739,-1.922293,16.685418,15.304115,15.825272,-1.764756,16.346428
8580,15.594910,16.013537,16.535924,15.581804,15.876661,15.511503,15.626712,16.535924,-3.008846,17.445137,15.574946,16.140661,-1.872114,16.706376,15.367439,15.854877,-1.613073,16.342315
8581,15.630319,16.078163,16.567341,15.640789,15.918554,15.542327,15.681727,16.567341,-2.860912,17.452955,15.633840,16.167680,-1.724533,16.701520,15.413617,15.877978,-1.500083,16.342338
8582,15.654412,16.153492,16.597695,15.642978,15.922702,15.560924,15.752539,16.597695,-2.699825,17.442852,15.633915,16.175391,-1.729726,16.716866,15.445084,15.893644,-1.432908,16.342203
8583,15.701775,16.252314,16.638115,15.733753,15.984535,15.616145,15.831748,16.638115,-2.457335,17.444482,15.726385,16.210416,-1.475046,16.694448,15.509710,15.921278,-1.254216,16.332845
8584,15.674216,16.200292,16.626480,15.636012,15.924653,15.583652,15.802266,16.626480,-2.652734,17.450694,15.630173,16.182323,-1.777096,16.734474,15.468667,15.909130,-1.417630,16.349592
8585,15.670929,16.179052,16.618597,15.631367,15.918733,15.598530,15.783558,16.618597,-2.704717,17.453636,15.625734,16.175107,-1.779434,16.724479,15.465421,15.905794,-1.426382,16.346168
8586,15.568837,15.632694,16.457215,15.373382,15.747938,15.484951,15.327405,16.457215,-3.948852,17.587025,15.368072,16.080321,-2.489415,16.792570,15.322380,15.850503,-1.845866,16.378625
8587,15.506714,15.422016,16.417647,15.293046,15.695100,15.436662,15.221862,16.417647,-3.851305,17.613432,15.287360,16.051873,-2.462293,16.816386,15.229501,15.823529,-1.913207,16.417558
8588,15.447911,15.282362,16.337425,15.147434,15.589385,15.342296,15.094411,16.337425,-4.262476,17.580439,15.142175,15.980693,-2.875401,16.819211,15.156695,15.780730,-2.139910,16.404766
8589,15.383410,14.796446,16.174423,15.020952,15.501987,15.240795,14.604464,16.174423,-5.259606,17.744382,15.015344,15.927800,-3.056868,16.840256,15.066818,15.745230,-2.272785,16.423642
8590,15.326582,14.821666,16.125393,14.881692,15.398995,15.133334,14.635597,16.125393,-5.145959,17.615188,14.874694,15.857760,-3.395645,16.840826,14.995535,15.704921,-2.450319,16.414308
8591,15.280474,14.674455,16.047121,14.855080,15.368379,15.057457,14.491695,16.047121,-5.464726,17.602548,14.849711,15.822214,-3.416725,16.794717,14.939357,15.670322,-2.568120,16.401286
8592,15.179830,14.562122,15.930855,14.667054,15.219834,14.878806,14.399814,15.930855,-6.053957,17.461896,14.662477,15.707522,-4.132255,16.752566,14.820121,15.590926,-3.047876,16.361732
8593,15.112942,14.452813,15.835449,14.598343,15.149745,14.764082,14.298026,15.835449,-6.390171,17.372872,14.593850,15.636153,-4.332245,16.678456,14.746663,15.531546,-3.262300,16.316429
8594,14.986201,14.332654,15.706372,14.413441,14.993105,14.608506,14.193892,15.706372,-7.010074,17.218853,14.409517,15.503744,-5.071544,16.597971,14.599462,15.428189,-3.840999,16.256916
8595,14.909687,14.221083,15.608166,14.348882,14.923453,14.520712,14.087169,15.608166,-7.301271,17.129162,14.345035,15.429569,-5.206116,16.514104,14.516741,15.358768,-4.042002,16.200795
8596,14.782945,14.099797,15.477744,14.179208,14.773739,14.378226,13.977824,15.477744,-7.895502,16.977665,14.175735,15.296992,-5.902237,16.418249,14.374607,15.249616,-4.606005,16.124626
8597,14.709443,14.011990,15.388546,14.123667,14.710126,14.305883,13.893436,15.388546,-8.090238,16.883656,14.120336,15.226192,-5.983933,16.332048,14.298147,15.179495,-4.769094,16.060844
8598,14.581176,13.891543,15.263281,13.974930,14.574054,14.192373,13.781665,15.263281,-8.645829,16.744897,13.970687,15.102000,-6.601668,16.233312,14.155241,15.067959,-5.326080,15.980677
8599,14.475447,13.767461,15.123701,13.946766,14.516118,14.165803,13.666309,15.123701,-9.239793,16.581093,13.943908,15.016801,-6.802093,16.089695,14.051306,14.960180,-5.762213,15.869053
8600,14.448977,13.956116,15.178419,13.947987,14.506424,14.153936,13.852853,15.178419,-8.241892,16.503985,13.944989,14.997680,-6.545250,16.050370,14.029858,14.927970,-5.584141,15.826083
8601,14.575705,14.111915,15.294902,14.207873,14.709886,14.319271,13.953023,15.294902,-7.195429,16.636780,14.204492,15.152105,-5.081300,16.099719,14.180966,15.026835,-4.535724,15.872704
8602,14.722893,14.415993,15.457382,14.450599,14.903704,14.494526,14.194141,15.457382,-6.057137,16.720624,14.446735,15.303551,-4.108361,16.160368,14.358787,15.139014,-3.741124,15.919241
8603,14.851897,14.584979,15.557795,14.642312,15.057414,14.648361,14.299963,15.557795,-5.627752,16.815626,14.638231,15.424199,-3.516556,16.210168,14.516412,15.235309,-3.216467,15.954206
8604,14.905502,14.689374,15.616907,14.641236,15.070436,14.685578,14.406297,15.616907,-5.454654,16.827517,14.636218,15.450377,-3.668362,16.264536,14.579893,15.277625,-3.143773,15.975356
8605,14.984098,14.820671,15.694807,14.750248,15.155233,14.773025,14.523981,15.694807,-5.037171,16.865633,14.745034,15.514158,-3.308954,16.283282,14.676473,15.335670,-2.836025,15.994868
8606,15.046095,14.968913,15.773094,14.822800,15.213575,14.840406,14.663803,15.773094,-4.643090,16.882385,14.815904,15.561537,-3.120950,16.307170,14.752062,15.382132,-2.637246,16.012203
8607,15.138025,15.129912,15.865382,14.991096,15.339055,14.949991,14.803192,15.865382,-4.154751,16.927571,14.985357,15.648541,-2.594042,16.311724,14.867110,15.447643,-2.270754,16.028176
8608,15.145202,15.149745,15.890486,14.979449,15.341022,14.961545,14.830736,15.890486,-4.246473,16.950237,14.974779,15.661486,-2.751669,16.348193,14.869214,15.460617,-2.369781,16.052021
8609,15.073982,14.993853,15.823494,14.830364,15.236628,14.872909,14.703356,15.823494,-4.924706,16.943633,14.826216,15.595739,-3.383222,16.365263,14.774916,15.415772,-2.817533,16.056628
8610,14.878788,14.449457,15.557158,14.455179,14.949464,14.642849,14.248283,15.557158,-6.921834,16.866032,14.451681,15.385024,-4.935879,16.318367,14.535539,15.271073,-3.889787,16.006607
8611,14.743499,14.112576,15.402116,14.263557,14.796940,14.491771,13.991538,15.402116,-7.481996,16.812694,14.260109,15.266667,-5.338994,16.273226,14.366196,15.174703,-4.288484,15.983209
8612,14.632871,14.092130,15.325894,14.104542,14.659714,14.354276,13.976931,15.325894,-7.516430,16.674857,14.101311,15.148317,-5.833922,16.195323,14.240271,15.081557,-4.687653,15.922844
8613,14.527787,13.733194,15.132990,13.954603,14.532631,14.219803,13.621135,15.132990,-8.653754,16.644845,13.951345,15.041256,-6.238576,16.131167,14.118188,14.995901,-5.023965,15.873613
8614,14.430147,13.716281,15.062311,13.814096,14.410535,14.087976,13.607720,15.062311,-8.593348,16.516903,13.810012,14.935993,-6.652007,16.061975,14.007587,14.913072,-5.349368,15.818557
8615,14.366247,13.595723,14.972466,13.764532,14.356372,14.008567,13.488957,14.972466,-8.906727,16.455976,13.761417,14.876957,-6.697499,15.992496,13.939614,14.853828,-5.488775,15.768042
8616,14.276417,13.502143,14.870850,13.633497,14.238750,13.880486,13.401022,14.870850,-9.304638,16.340678,13.630644,14.770844,-7.217955,15.911044,13.843908,14.770714,-5.867079,15.697520
8617,14.258669,13.451520,14.829316,13.639825,14.232387,13.841431,13.348395,14.829316,-9.206394,16.310237,13.636513,14.753776,-6.945654,15.871039,13.829810,14.748794,-5.713022,15.667778
8618,14.182404,13.372576,14.745301,13.538659,14.140843,13.753925,13.274082,14.745301,-9.574077,16.216520,13.535556,14.670469,-7.385539,15.805382,13.747498,14.679439,-6.064687,15.611381
8619,14.154313,13.309053,14.693297,13.526118,14.120474,13.723970,13.210179,14.693297,-9.620815,16.176415,13.522947,14.643311,-7.267678,15.763676,13.721039,14.649485,-6.022723,15.577931
8620,14.082008,13.238284,14.616193,13.429607,14.033501,13.645837,13.143180,14.616193,-9.931343,16.089206,13.426608,14.564533,-7.672111,15.702457,13.643018,14.583711,-6.342342,15.524405
8621,14.077909,13.317115,14.650554,13.459855,14.053061,13.645942,13.218502,14.650554,-9.315119,16.082605,13.456700,14.574876,-7.273444,15.693053,13.639514,14.578932,-6.110665,15.518350
8622,14.035202,13.423712,14.692437,13.431036,14.027350,13.621514,13.325152,14.692437,-8.898337,16.059723,13.426993,14.552662,-7.325887,15.678331,13.588230,14.546027,-6.233371,15.503824
8623,14.342440,14.224752,15.110871,14.172356,14.571694,14.107459,14.109638,15.110871,-5.596661,16.112104,14.167907,14.925007,-4.232019,15.682108,13.977320,14.759720,-4.373435,15.542120
8624,14.701323,15.367452,15.629718,14.854054,15.076048,14.589836,15.154426,15.629718,-2.451072,16.105011,14.844459,15.278688,-2.239312,15.712918,14.439590,15.000446,-2.892320,15.561301
8625,15.083889,16.166248,16.033152,15.602205,15.620686,15.094253,15.869964,16.033152,-0.740582,16.196341,15.583849,15.652918,-0.313451,15.721988,14.929885,15.259893,-1.497640,15.589901
8626,15.375835,16.860318,16.370128,16.087511,15.989107,15.456077,16.490602,16.370128,0.499558,16.249654,16.065757,15.922039,0.595942,15.778321,15.298083,15.464694,-0.690865,15.631304
8627,15.654619,17.490068,16.660575,16.495401,16.297349,15.807154,17.035735,16.660575,1.498150,16.285415,16.472232,16.144327,1.309446,15.816421,15.658227,15.650495,0.030879,15.642762
8628,15.924214,17.990648,16.920901,16.853605,16.567605,16.128188,17.514428,16.920901,2.380830,16.327375,16.826386,16.341171,1.946356,15.855956,16.008463,15.827928,0.724185,15.647394
8629,16.099738,18.321167,17.145377,17.085053,16.751222,16.327809,17.908139,17.145377,3.060899,16.382616,17.052491,16.487612,2.266810,15.922734,16.223365,15.958450,1.063079,15.693536
8630,16.339609,18.753390,17.355224,17.431778,17.008418,16.629618,18.277894,17.355224,3.717924,16.432555,17.400762,16.665116,2.964307,15.929470,16.536940,16.114087,1.703899,15.691234
8631,16.491138,19.080658,17.547374,17.621319,17.169570,16.803874,18.623155,17.547374,4.291478,16.471593,17.600483,16.792522,3.223101,15.984560,16.721784,16.227542,1.971615,15.733301
8632,16.596974,19.230936,17.689880,17.760857,17.291716,16.934313,18.804547,17.689880,4.529595,16.575214,17.741072,16.898530,3.423783,16.055987,16.842301,16.316601,2.136251,15.790901
8633,16.710761,19.320524,17.822874,17.915881,17.419781,17.079580,18.969348,17.822874,4.823929,16.676400,17.891347,17.007161,3.720322,16.122974,16.975999,16.407633,2.391469,15.839267
8634,16.793875,19.359563,17.956731,18.005042,17.514792,17.196306,19.139381,17.956731,5.185576,16.774080,17.989924,17.099052,3.906211,16.208181,17.065182,16.483810,2.549144,15.902439
8635,16.243487,18.073297,17.506366,17.097004,16.920917,16.478162,17.816422,17.506366,0.954663,17.196309,17.079232,16.782391,0.913972,16.485550,16.259471,16.225218,0.105466,16.190965
8636,16.165837,17.934698,17.403331,16.960878,16.815926,16.373157,17.683461,17.403331,0.882380,17.123200,16.947510,16.700789,0.777144,16.454068,16.169256,16.161929,0.023080,16.154601
8637,15.870257,16.638606,17.020067,16.411587,16.465231,15.945314,16.349259,17.020067,-1.825476,17.690875,16.394707,16.526939,-0.359842,16.659170,15.729467,16.031161,-0.821002,16.332855
8638,15.786157,16.395510,16.880026,16.244295,16.346225,15.801966,16.146471,16.880026,-1.960733,17.613580,16.234057,16.444372,-0.562155,16.654687,15.622537,15.973151,-0.937164,16.323766
8639,15.545975,15.633475,16.569394,15.539600,15.885448,15.416803,15.444732,16.569394,-3.857946,17.694055,15.533620,16.193298,-2.262908,16.852977,15.295085,15.832706,-1.844213,16.370328
