,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
8640,15.367767,15.268288,16.330511,15.156462,15.593790,15.133468,15.103360,16.330511,-4.809682,17.557662,15.151195,15.981060,-3.252560,16.810924,15.073923,15.703589,-2.467905,16.333255
8641,15.255180,15.028999,16.162625,14.988440,15.447444,14.958787,14.870110,16.162625,-5.267622,17.455139,14.983427,15.853458,-3.545798,16.723490,14.940935,15.614316,-2.744353,16.287697
8642,15.118400,14.811423,15.996171,14.761799,15.262278,14.786696,14.664269,15.996171,-5.856527,17.328073,14.757110,15.704300,-4.164907,16.651491,14.777123,15.508432,-3.215651,16.239741
8643,15.046370,14.663795,15.885368,14.687542,15.187711,14.700759,14.517398,15.885368,-6.042395,17.253339,14.682915,15.629407,-4.180704,16.575899,14.696432,15.446300,-3.312205,16.196168
8644,14.943624,14.505343,15.755384,14.523422,15.050279,14.582040,14.367812,15.755384,-6.516805,17.142956,14.519119,15.515043,-4.677406,16.510966,14.577972,15.361512,-3.679933,16.145051
8645,14.961414,14.741879,15.798853,14.622720,15.096736,14.629664,14.604144,15.798853,-5.604977,16.993561,14.618283,15.515383,-4.208747,16.412483,14.620697,15.350804,-3.425297,16.080911
8646,14.941804,14.904655,15.839141,14.631346,15.089132,14.651448,14.769999,15.839141,-5.134409,16.908282,14.625767,15.494576,-4.172337,16.363384,14.606032,15.325544,-3.455360,16.045056
8647,15.304526,16.312565,16.369172,15.584403,15.722148,15.282544,16.166973,16.369172,-0.903998,16.571371,15.578879,15.847508,-1.200997,16.116137,15.118610,15.517003,-1.781150,15.915395
8648,15.686803,17.451209,16.851373,16.280246,16.210638,15.810263,17.215121,16.851373,1.710779,16.487625,16.269647,16.159005,0.520375,16.048362,15.644266,15.735418,-0.428707,15.826570
8649,16.078701,18.220472,17.208327,17.062112,16.756709,16.341667,17.910966,17.208327,3.083899,16.505689,17.042971,16.506230,2.355773,15.969489,16.170421,15.973879,0.862628,15.777337
8650,16.314677,18.682690,17.455967,17.408700,17.028724,16.622258,18.323063,17.455967,3.729023,16.588872,17.387572,16.714733,2.893604,16.041894,16.468828,16.138504,1.420586,15.808181
8651,16.500509,19.020088,17.638506,17.634153,17.213740,16.839293,18.595877,17.638506,4.125893,16.681135,17.612548,16.864783,3.222571,16.117018,16.700388,16.272075,1.845857,15.843763
8652,16.694276,19.324819,17.811088,17.884670,17.406379,17.058319,18.881118,17.811088,4.639606,16.741058,17.859241,17.010125,3.681735,16.161008,16.946884,16.405581,2.347067,15.864278
8653,16.853641,19.552037,17.983933,18.085894,17.565391,17.239522,19.172451,17.983933,5.223053,16.795415,18.056000,17.136107,4.042555,16.216215,17.143578,16.522284,2.730336,15.900990
8654,16.992962,19.727325,18.099307,18.259661,17.709570,17.396039,19.296941,18.099307,5.360446,16.901672,18.231622,17.252775,4.381181,16.273929,17.312157,16.628168,3.061444,15.944178
8655,17.086764,19.939196,18.228281,18.360169,17.803698,17.496195,19.525191,18.228281,5.746160,16.931371,18.341341,17.333261,4.466459,16.325180,17.421912,16.703738,3.181983,15.985563
8656,17.166452,20.050533,18.335049,18.461572,17.893376,17.595399,19.662585,18.335049,5.959298,17.007513,18.443591,17.411938,4.631081,16.380285,17.511698,16.771885,3.321013,16.032072
8657,17.268569,20.145786,18.450428,18.603958,18.007391,17.728685,19.822588,18.450428,6.302943,17.078267,18.581324,17.505200,4.943115,16.429076,17.633345,16.851683,3.590521,16.070020
8658,17.357094,20.246326,18.584417,18.716539,18.110197,17.859494,20.038515,18.584417,6.790584,17.130318,18.702328,17.592082,5.184808,16.481835,17.735776,16.924315,3.789488,16.112855
8659,16.791610,19.142593,18.110656,17.839730,17.504589,17.158938,18.888498,18.110656,2.436426,17.332813,17.822197,17.226681,1.865326,16.631165,16.942879,16.618732,1.015322,16.294585
8660,16.698020,18.994184,17.994822,17.692870,17.385181,17.041433,18.742347,17.994822,2.360647,17.247298,17.679472,17.127676,1.742545,16.575880,16.837031,16.539150,0.940697,16.241268
8661,16.398115,17.881261,17.629829,17.170613,17.037992,16.626988,17.583447,17.629829,-0.123480,17.676210,17.153280,16.937115,0.575484,16.720950,16.405220,16.389995,0.040533,16.374770
8662,16.308879,17.692329,17.500612,17.005676,16.915048,16.482636,17.434362,17.500612,-0.172154,17.566862,16.995033,16.845062,0.389708,16.695092,16.297127,16.322308,-0.065435,16.347490
8663,16.075246,16.875641,17.234753,16.367537,16.511951,16.102473,16.656546,17.234753,-1.720986,17.812960,16.360525,16.644448,-0.845073,16.928371,15.961465,16.205282,-0.725701,16.449099
8664,15.932537,16.480988,17.040226,16.022030,16.266888,15.848021,16.274507,17.040226,-2.416600,17.805945,16.015523,16.486832,-1.487444,16.958141,15.773681,16.114086,-1.074314,16.454491
8665,15.860294,16.274900,16.917400,15.900347,16.165260,15.709231,16.064291,16.917400,-2.642135,17.770508,15.893762,16.402820,-1.576588,16.911878,15.685617,16.059924,-1.159254,16.434231
8666,15.759007,16.045095,16.790868,15.697810,16.016264,15.566737,15.843176,16.790868,-3.058872,17.738561,15.691338,16.300574,-1.966433,16.909810,15.553629,15.993726,-1.420503,16.433823
8667,15.706681,15.904791,16.706514,15.643213,15.964490,15.496106,15.698339,16.706514,-3.178972,17.714688,15.636780,16.251237,-1.937506,16.865695,15.490017,15.954297,-1.463967,16.418578
8668,15.622551,15.729670,16.607053,15.474547,15.841807,15.386817,15.531544,16.607053,-3.529604,17.682562,15.468170,16.168739,-2.299125,16.869307,15.380969,15.898644,-1.698903,16.416318
8669,15.678143,16.175307,16.694529,15.653400,15.935342,15.492758,15.981175,16.694529,-2.393763,17.407884,15.647343,16.187341,-1.812039,16.727339,15.480153,15.904417,-1.423675,16.328680
8670,15.664164,16.338897,16.737217,15.667103,15.933392,15.531421,16.154783,16.737217,-2.063166,17.319650,15.659442,16.173099,-1.819536,16.686755,15.469480,15.886660,-1.477788,16.303841
8671,16.012585,17.880552,17.228243,16.632013,16.539527,16.187205,17.705240,17.228243,1.786653,16.751246,16.625313,16.464464,0.602482,16.303615,15.990336,16.038012,-0.178577,16.085688
8672,16.354271,18.716073,17.608288,17.203690,16.941830,16.647247,18.455969,17.608288,3.642842,16.760606,17.192016,16.722917,2.015917,16.253817,16.464534,16.228257,1.015383,15.991980
8673,16.681611,19.286239,17.879835,17.850282,17.390677,17.085585,18.963196,17.879835,4.581539,16.796473,17.830376,17.005941,3.486539,16.181506,16.906919,16.424116,2.041776,15.941313
8674,16.870531,19.636900,18.070195,18.118884,17.604303,17.302062,19.267391,18.070195,5.037939,16.872998,18.097170,17.173045,3.888822,16.248920,17.144477,16.557449,2.470277,15.970422
8675,17.013216,19.879404,18.205392,18.278442,17.740824,17.460517,19.447228,18.205392,5.279653,16.963556,18.256407,17.289689,4.109990,16.322972,17.319048,16.663695,2.786225,16.008343
8676,17.182078,20.134421,18.349749,18.483430,17.899411,17.646629,19.685994,18.349749,5.759878,17.013504,18.457821,17.410802,4.513170,16.363784,17.534022,16.779856,3.250830,16.025690
8677,17.340919,20.384343,18.517894,18.697945,18.061774,17.831710,19.999137,18.517894,6.446539,17.036650,18.667608,17.531670,4.943728,16.395733,17.734388,16.891240,3.669474,16.048093
8678,17.471574,20.531588,18.628688,18.836883,18.184594,17.972971,20.101176,18.628688,6.621195,17.156200,18.808823,17.638394,5.262955,16.467965,17.889102,16.994399,4.023127,16.099696
8679,17.557268,20.717161,18.749567,18.921279,18.267509,18.060904,20.306954,18.749567,6.996059,17.192181,18.902611,17.711794,5.349365,16.520977,17.987316,17.065786,4.139678,16.144256
8680,17.634921,20.823985,18.853650,19.022657,18.356308,18.157053,20.440580,18.853650,7.241385,17.266719,19.004883,17.788805,5.549137,16.572726,18.074350,17.132716,4.296806,16.191082
8681,17.740598,20.940482,18.971338,19.182772,18.480080,18.297144,20.618927,18.971338,7.642086,17.323748,19.160314,17.884875,5.915927,16.609435,18.202308,17.212930,4.589075,16.223552
8682,17.843988,21.102038,19.115911,19.347062,18.612692,18.454898,20.891729,19.115911,8.233445,17.340092,19.332656,17.982724,6.258855,16.632792,18.329720,17.288867,4.825833,16.248014
8683,17.257334,20.185824,18.617546,18.510988,18.003990,17.773975,19.905324,18.617546,3.675583,17.329768,18.491610,17.577322,2.609566,16.663034,17.535756,16.939137,1.702876,16.342517
8684,17.148226,20.033001,18.492273,18.352510,17.872516,17.641400,19.752259,18.492273,3.588986,17.232288,18.337599,17.465568,2.483923,16.593537,17.413737,16.844786,1.620617,16.275836
8685,16.832549,19.024783,18.135143,17.844589,17.523983,17.229855,18.671907,18.135143,1.213289,17.598378,17.824077,17.261400,1.271861,16.698723,16.967437,16.678390,0.653354,16.389343
8686,16.743938,18.865855,18.009888,17.683296,17.400747,17.086807,18.557808,18.009888,1.199893,17.461968,17.670722,17.164520,1.108534,16.658319,16.865645,16.604844,0.571131,16.344042
8687,16.509295,17.947851,17.762547,17.043019,17.010418,16.691048,17.678037,17.762547,-0.205598,17.847058,17.034477,16.989366,0.109748,16.944255,16.517728,16.499657,0.043965,16.481585
8688,16.385403,17.559968,17.593969,16.741473,16.802779,16.445435,17.296653,17.593969,-0.740379,17.891284,16.733122,16.863729,-0.325239,16.994336,16.350779,16.424973,-0.184760,16.499168
8689,16.311922,17.336573,17.477241,16.612288,16.701561,16.287850,17.064838,17.477241,-0.996044,17.889644,16.603727,16.787165,-0.443044,16.970604,16.257438,16.374188,-0.281977,16.490938
8690,16.206957,17.044063,17.354872,16.392120,16.551382,16.129128,16.779739,17.354872,-1.426548,17.930005,16.383920,16.697911,-0.778815,17.011901,16.112003,16.315476,-0.504689,16.518948
8691,16.146821,16.867077,17.266049,16.317015,16.488839,16.042399,16.595568,17.266049,-1.616505,17.936530,16.308267,16.646840,-0.816290,16.985414,16.034411,16.275291,-0.580754,16.516171
8692,16.065435,16.653942,17.170103,16.140916,16.368761,15.931316,16.393052,17.170103,-1.947750,17.947154,16.132796,16.575230,-1.109001,17.017664,15.923636,16.227490,-0.761636,16.531343
8693,16.140938,17.190937,17.257335,16.354048,16.478023,16.072874,16.947259,17.257335,-0.833953,17.567410,16.346218,16.593353,-0.664675,16.840489,16.057083,16.236773,-0.483279,16.416463
8694,16.127402,17.329520,17.294869,16.366799,16.478232,16.119906,17.100940,17.294869,-0.556686,17.488799,16.357425,16.583937,-0.650219,16.810450,16.043116,16.223728,-0.518457,16.404340
8695,16.473085,18.844700,17.752768,17.308143,17.059221,16.786369,18.649512,17.752768,3.033475,16.856023,17.300719,16.847911,1.531741,16.395103,16.567362,16.365339,0.683398,16.163315
8696,16.800197,19.590816,18.109190,17.831361,17.431502,17.215880,19.308921,18.109190,4.781285,16.909459,17.818731,17.092676,2.893546,16.366621,17.017969,16.551315,1.859755,16.084661
8697,17.126716,20.126747,18.364840,18.468031,17.869836,17.651557,19.783688,18.364840,5.677550,16.945993,18.446839,17.364959,4.329169,16.283078,17.461893,16.743656,2.874040,16.025419
8698,17.301847,20.410492,18.540020,18.671844,18.044168,17.839989,20.028361,18.540020,6.084119,17.051678,18.649418,17.514573,4.639075,16.379729,17.677066,16.873024,3.286805,16.068982
8699,17.448807,20.631183,18.677153,18.798938,18.162154,17.997213,20.194049,18.677153,6.404589,17.160256,18.776698,17.624428,4.865072,16.472159,17.854148,16.985560,3.667324,16.116972
8700,17.631430,20.867005,18.830720,18.992193,18.317432,18.193790,20.423699,18.830720,6.976448,17.237742,18.966817,17.749220,5.332463,16.531624,18.082480,17.115945,4.232938,16.149410
8701,17.853031,21.149279,19.037415,19.283018,18.539410,18.454273,20.780562,19.037415,7.961007,17.294267,19.254001,17.914142,6.119173,16.574284,18.361107,17.272372,4.972284,16.183638
8702,18.064277,21.283535,19.187286,19.524943,18.749227,18.685805,20.888138,19.187286,8.362080,17.486433,19.499189,18.093009,6.913352,16.686829,18.608724,17.442052,5.735834,16.275379
8703,18.099763,21.462621,19.293159,19.517876,18.770570,18.703573,21.075087,19.293159,8.510201,17.511231,19.500264,18.132087,6.534197,16.763909,18.634037,17.489165,5.467722,16.344294
8704,18.143627,21.549093,19.377696,19.573096,18.823792,18.755958,21.181095,19.377696,8.610582,17.574296,19.556057,18.183060,6.555563,16.810063,18.676567,17.534552,5.452709,16.392537
8705,18.233504,21.649618,19.487271,19.719415,18.937005,18.873824,21.341050,19.487271,8.998210,17.633491,19.697816,18.271295,6.924306,16.844774,18.782807,17.605730,5.713513,16.428652
8706,18.315876,21.811594,19.626080,19.872830,19.059843,19.003471,21.609047,19.626080,9.586784,17.643112,19.858997,18.360582,7.244184,16.862167,18.882914,17.667834,5.874381,16.452754
8707,17.706610,21.133641,19.089752,19.094129,18.447744,18.351616,20.838460,19.089752,4.765749,17.341045,19.073803,17.899943,3.199118,16.726083,18.101027,17.255849,2.303362,16.410671
8708,17.583656,20.997067,18.958081,18.948533,18.316720,18.208281,20.701370,18.958081,4.739425,17.214792,18.932850,17.777606,3.140726,16.622362,17.968702,17.143602,2.243175,16.318502
8709,17.245409,20.125184,18.581539,18.477865,17.970883,17.807981,19.721016,18.581539,2.262256,17.442063,18.454392,17.547813,1.799875,16.641233,17.507871,16.945452,1.116597,16.383033
8710,17.136546,19.964969,18.444571,18.292948,17.828869,17.637633,19.610269,18.444571,2.230093,17.278874,18.278405,17.435525,1.612511,16.592645,17.383363,16.854469,1.011826,16.325574
8711,16.897526,19.062920,18.217642,17.678361,17.457648,17.238125,18.735256,18.217642,1.042757,17.700028,17.667902,17.273675,0.794187,16.879449,17.027900,16.748526,0.562811,16.469153
8712,16.789396,18.721225,18.068936,17.408231,17.271992,17.004704,18.390669,18.068936,0.642208,17.747203,17.397880,17.161840,0.471157,16.925800,16.886095,16.678883,0.413613,16.471672
8713,16.707670,18.450596,17.950468,17.208337,17.131837,16.817233,18.115663,17.950468,0.325680,17.785273,17.197788,17.074130,0.243790,16.950472,16.779826,16.625205,0.304835,16.470583
8714,16.600214,18.110070,17.830240,16.982331,16.980965,16.648965,17.782806,17.830240,-0.095596,17.877674,16.972010,16.988801,-0.033839,17.005591,16.627809,16.568677,0.119171,16.509546
8715,16.527317,17.895187,17.734741,16.882228,16.903662,16.540338,17.558398,17.734741,-0.344983,17.911084,16.871745,16.931590,-0.117075,16.991434,16.530466,16.523719,0.013199,16.516972
8716,16.430859,17.598339,17.630851,16.681379,16.772124,16.402760,17.272383,17.630851,-0.723207,17.989318,16.670931,16.860668,-0.382794,17.050405,16.393190,16.473910,-0.162852,16.554630
8717,16.366809,17.468497,17.559424,16.615176,16.717848,16.328998,17.137203,17.559424,-0.837696,17.981645,16.604882,16.816693,-0.420238,17.028505,16.307536,16.434549,-0.251996,16.561561
8718,16.238109,17.143764,17.452438,16.410726,16.583238,16.224093,16.833405,17.452438,-1.309393,18.071472,16.397823,16.745477,-0.735364,17.093130,16.119619,16.373527,-0.537071,16.627435
8719,16.190006,17.342024,17.452415,16.832612,16.811610,16.441601,17.001334,17.452415,-0.870654,17.903496,16.819559,16.804655,0.028767,16.789751,16.057486,16.341456,-0.548104,16.625427
8720,16.360058,18.301566,17.637177,17.197417,17.023246,16.706144,17.998665,17.637177,0.787752,17.275688,17.182194,16.884167,0.649457,16.586140,16.344159,16.378227,-0.074240,16.412295
8721,16.554319,18.983561,17.793605,17.656402,17.296412,16.993684,18.571019,17.793605,1.718370,17.016190,17.637318,16.998120,1.412859,16.358923,16.650473,16.444428,0.455435,16.238383
8722,16.770781,19.557510,17.996200,17.925840,17.483343,17.226162,19.117625,17.996200,2.919538,16.874775,17.904669,17.114683,2.056665,16.324697,16.970401,16.542643,1.113634,16.114885
8723,16.946377,19.924659,18.160040,18.121619,17.630061,17.428001,19.442580,18.160040,3.637497,16.877500,18.103568,17.215742,2.518022,16.327916,17.215031,16.639344,1.632742,16.063658
8724,17.174976,20.190498,18.311171,18.447639,17.853016,17.697621,19.734508,18.311171,4.272225,16.887834,18.427858,17.350029,3.235164,16.272200,17.535171,16.763324,2.316740,15.991478
8725,17.452765,20.366823,18.464332,18.870877,18.155811,18.039219,19.956336,18.464332,4.937534,16.972329,18.854785,17.544208,4.337131,16.233632,17.910571,16.929558,3.246499,15.948544
8726,17.596082,20.561307,18.589886,19.032530,18.293206,18.196126,20.163005,18.589886,5.368798,17.016768,19.017565,17.659392,4.635225,16.301218,18.085051,17.037260,3.575944,15.989468
8727,17.623979,20.710718,18.675536,18.990307,18.289660,18.199517,20.309710,18.675536,5.535170,17.041363,18.977711,17.687615,4.369732,16.397519,18.101447,17.078302,3.465534,16.055156
8728,17.420649,20.383825,18.494071,18.685068,18.071674,17.962706,19.875692,18.494071,3.689469,17.112450,18.670725,17.547504,2.999440,16.424283,17.820875,16.963247,2.290202,16.105620
8729,17.201630,20.202954,18.384888,18.299282,17.817818,17.685778,19.647525,18.384888,3.082202,17.122250,18.282795,17.410964,2.128211,16.539133,17.505217,16.854674,1.588028,16.204131
8730,17.092406,20.002547,18.343819,18.159703,17.723652,17.584047,19.556909,18.343819,3.033899,17.130730,18.149461,17.351070,1.996754,16.552678,17.351743,16.796021,1.389843,16.240300
8731,16.861206,19.305955,18.214745,17.647049,17.409711,17.267662,19.051154,18.214745,2.174340,17.378335,17.637494,17.210401,1.110275,16.783309,17.005490,16.696309,0.803751,16.387128
8732,16.737694,18.912541,18.101534,17.364361,17.223290,17.063223,18.677357,18.101534,1.619082,17.525710,17.355349,17.107737,0.696228,16.860125,16.832103,16.629797,0.568837,16.427492
8733,16.413490,17.772497,17.768993,16.777257,16.852562,16.612804,17.479965,17.768993,-0.650240,18.058022,16.766286,16.928054,-0.363938,17.089823,16.348643,16.487600,-0.312617,16.626557
8734,16.271598,17.353908,17.582062,16.442221,16.623167,16.359533,17.083286,17.582062,-1.210921,18.080839,16.430098,16.792103,-0.878871,17.154108,16.159758,16.399416,-0.581836,16.639073
8735,16.133776,16.928838,17.412162,16.224099,16.469872,16.145026,16.656776,17.412162,-1.821447,18.167549,16.215378,16.692555,-1.150607,17.169732,15.969791,16.321187,-0.847314,16.672583
8736,16.012946,16.562390,17.246928,15.933194,16.269135,15.901243,16.311044,17.246928,-2.440899,18.182813,15.925313,16.569979,-1.681365,17.214644,15.810686,16.244100,-1.130397,16.677514
8737,15.925157,16.238440,17.100203,15.790240,16.158509,15.726207,15.991112,17.100203,-2.940702,18.209294,15.783308,16.486809,-1.865301,17.190311,15.698469,16.184229,-1.287969,16.669988
8738,15.800416,15.929099,16.937112,15.555469,15.986442,15.550716,15.705560,16.937112,-3.608704,18.168664,15.549049,16.369161,-2.403098,17.189273,15.536209,16.102366,-1.658958,16.668523
8739,15.713448,15.701656,16.808478,15.454698,15.899869,15.434198,15.482975,16.808478,-3.965064,18.133981,15.448591,16.294737,-2.531130,17.140883,15.427764,16.039944,-1.831252,16.652123
8740,15.592052,15.458109,16.655504,15.241588,15.737790,15.281424,15.259065,16.655504,-4.581918,18.051944,15.235846,16.176992,-3.088034,17.118137,15.275563,15.953754,-2.225243,16.631945
8741,15.522447,15.324552,16.555946,15.182040,15.677415,15.207046,15.127412,16.555946,-4.729878,17.984481,15.176502,16.115715,-3.109735,17.054928,15.194226,15.897556,-2.328725,16.600886
8742,15.406064,15.149491,16.426293,15.021717,15.546821,15.112799,14.967565,16.426293,-5.230175,17.885022,15.014753,16.012381,-3.576931,17.010009,15.051329,15.811476,-2.725460,16.571624
8743,15.348931,15.169915,16.345319,15.116356,15.573684,15.190944,15.004752,16.345319,-5.299389,17.685886,15.111691,15.977927,-3.424311,16.844162,15.003983,15.743157,-2.922026,16.482332
8744,15.321297,15.356480,16.358722,15.098811,15.545677,15.179618,15.195898,16.358722,-4.731607,17.521546,15.094201,15.940718,-3.444535,16.787235,14.986581,15.703829,-2.918529,16.421077
8745,15.383419,15.605073,16.427503,15.304919,15.677179,15.278985,15.375810,16.427503,-3.979410,17.479196,15.300046,16.007170,-2.675624,16.714293,15.079492,15.730764,-2.464294,16.382037
8746,15.461945,15.884457,16.501593,15.438580,15.764606,15.373201,15.595893,16.501593,-3.398984,17.407294,15.433737,16.054116,-2.328209,16.674495,15.196752,15.765023,-2.132654,16.333294
8747,15.551171,16.049084,16.556323,15.618783,15.888215,15.491201,15.675982,16.556323,-3.062991,17.436663,15.613326,16.128744,-1.793307,16.644162,15.318604,15.816961,-1.733946,16.315318
8748,15.627524,16.206534,16.619996,15.705149,15.953318,15.568435,15.811172,16.619996,-2.656732,17.428819,15.698326,16.176436,-1.570443,16.654547,15.420954,15.863603,-1.453962,16.306251
8749,15.728209,16.442812,16.708590,15.898954,16.084808,15.699991,16.004533,16.708590,-2.088303,17.412648,15.891138,16.254269,-1.077084,16.617401,15.557500,15.923306,-1.085017,16.289113
8750,15.735205,16.436499,16.724763,15.847738,16.060756,15.684069,16.007721,16.724763,-2.174187,17.441805,15.838100,16.255580,-1.265867,16.673060,15.560041,15.935393,-1.138129,16.310746
8751,15.753737,16.472356,16.742463,15.865591,16.075835,15.693614,16.038360,16.742463,-2.109209,17.446565,15.857982,16.266457,-1.223627,16.674932,15.583604,15.948175,-1.092106,16.312745
8752,15.664588,16.251013,16.670297,15.627280,15.921127,15.568430,15.870545,16.670297,-2.730520,17.470049,15.621770,16.183064,-1.916374,16.744358,15.458335,15.900305,-1.508979,16.342276
8753,15.632139,16.185452,16.632106,15.578740,15.879276,15.544650,15.813474,16.632106,-2.858121,17.450739,15.573442,16.146882,-2.002073,16.720322,15.419235,15.875456,-1.592822,16.331677
8754,15.517890,15.652852,16.457952,15.322297,15.702992,15.418902,15.362273,16.457952,-4.079854,17.553631,15.317407,16.040379,-2.692045,16.763350,15.263918,15.808144,-2.026471,16.352370
8755,15.445051,15.434974,16.406030,15.233016,15.640743,15.355925,15.245389,16.406030,-4.001382,17.566671,15.227532,16.002303,-2.671071,16.777074,15.159370,15.771544,-2.110508,16.383717
8756,15.375981,15.279802,16.313241,15.083900,15.528955,15.251557,15.102010,16.313241,-4.447438,17.524471,15.078923,15.922733,-3.098330,16.766543,15.075526,15.719359,-2.364052,16.363193
8757,15.294277,14.795829,16.137196,14.937408,15.425581,15.128261,14.615226,16.137196,-5.488038,17.659166,14.932205,15.857286,-3.335731,16.782367,14.964126,15.671591,-2.551033,16.379057
8758,15.220797,14.777331,16.066104,14.782211,15.307239,15.002638,14.603823,16.066104,-5.488060,17.528384,14.775682,15.772352,-3.740584,16.769021,14.873877,15.617278,-2.790044,16.360678
8759,15.179429,14.634167,15.989829,14.757813,15.279026,14.937604,14.459710,15.989829,-5.709375,17.519948,14.752762,15.739507,-3.681866,16.726251,14.824705,15.584827,-2.836262,16.344948
8760,15.123065,14.550542,15.906353,14.628683,15.176832,14.821555,14.385792,15.906353,-6.009500,17.426914,14.624044,15.660521,-4.096323,16.696998,14.761948,15.535770,-3.058268,16.309592
