,Time[hr],Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
1,13.000000,13.713992,13.706635,13.905583,13.623033,13.794416,13.614092,13.523934,13.905583,-2.165003,14.287231,13.614669,13.951695,-1.911872,14.288721,13.539449,13.913469,-2.121730,14.287489
2,15.941415,13.619929,13.612765,13.815327,13.533765,13.708363,13.517218,13.430711,13.815327,-2.188578,14.199944,13.525431,13.868428,-1.951752,14.211426,13.442842,13.822313,-2.159301,14.201785
3,131.741324,13.996897,15.511841,14.817144,14.369133,14.342028,14.038485,15.220930,14.817144,1.450454,14.413357,14.355881,14.329907,0.093302,14.303933,13.920382,14.084342,-0.588967,14.248303
4,134.258676,14.478429,15.753945,14.970306,15.220620,14.938121,14.682381,15.509212,14.970306,2.302791,14.431400,15.209438,14.700719,2.173802,14.191999,14.582812,14.359134,0.955795,14.135457
5,441.633583,14.018654,15.548368,14.867004,14.414620,14.379080,14.072556,15.254677,14.867004,1.379214,14.479330,14.401237,14.359693,0.147797,14.318150,13.953290,14.093356,-0.498310,14.233422
6,442.682661,13.782335,15.089428,14.741587,14.354956,14.342529,13.720410,14.838784,14.741587,0.404394,14.644389,14.343516,14.341666,0.007697,14.339816,13.618591,13.969470,-1.459845,14.320349
7,447.317339,13.150625,14.033714,14.169030,13.095830,13.375034,12.955431,13.864816,14.169030,-1.869668,14.473244,13.088129,13.626077,-3.306176,14.164025,12.886746,13.452202,-3.475241,14.017659
8,448.366417,13.482169,14.777162,14.431353,14.048439,14.030162,13.413933,14.528935,14.431353,0.409398,14.333772,14.037109,14.024084,0.054643,14.011060,13.313103,13.675387,-1.519940,14.037670
9,632.785313,14.024871,15.546850,14.875958,14.425839,14.387656,14.082680,15.254636,14.875958,1.354070,14.497281,14.412523,14.365898,0.166723,14.319272,13.964012,14.094424,-0.466325,14.224836
10,641.214687,15.342612,18.040097,16.536981,16.274341,15.851229,15.673513,17.868969,16.536981,8.218782,15.204993,16.266561,15.487814,4.805116,14.709066,15.604252,15.043595,3.459429,14.482938
11,731.186007,14.040748,15.585503,14.907337,14.450220,14.410394,14.100741,15.288705,14.907337,1.343435,14.525968,14.436698,14.387378,0.173738,14.338058,13.980254,14.109885,-0.456649,14.239517
12,731.582188,14.046997,15.473051,14.833462,14.411843,14.388608,14.102886,14.955227,14.833462,0.464741,14.711698,14.399368,14.379193,0.077001,14.359019,13.991703,14.110191,-0.452238,14.228680
13,731.743592,14.036628,15.452797,14.819291,14.400605,14.368985,14.085255,14.938590,14.819291,0.458491,14.699993,14.365344,14.372171,-0.026239,14.378998,13.974847,14.107234,-0.508793,14.239621
14,734.256408,13.919652,15.296048,14.714997,14.308093,14.299090,14.023298,14.796428,14.714997,0.321881,14.633566,14.273823,14.321199,-0.187268,14.368575,13.817463,14.036440,-0.865573,14.255418
15,734.417812,13.972483,15.387061,14.725127,14.306989,14.297531,14.014138,14.873469,14.725127,0.570638,14.576784,14.271775,14.320068,-0.185772,14.368361,13.903867,14.050901,-0.565604,14.197935
16,734.813993,13.984734,15.408688,14.732865,14.311959,14.313043,14.027766,14.891665,14.732865,0.606867,14.574065,14.299506,14.324888,-0.096998,14.350269,13.916762,14.062417,-0.556633,14.208072
17,744.000000,14.035804,15.561646,14.890875,14.439627,14.401118,14.095377,15.268706,14.890875,1.347717,14.513043,14.426277,14.379104,0.168267,14.331931,13.976413,14.103680,-0.453958,14.230947
18,776.518609,14.332969,16.277962,15.233063,14.888848,14.730340,14.488885,15.960882,15.233063,2.435784,14.505244,14.874366,14.604318,0.903768,14.334270,14.360096,14.301966,0.194541,14.243837
19,785.481391,15.858095,18.916981,17.139608,16.956072,16.413217,16.284702,18.747451,17.139608,10.173217,15.531765,16.948343,15.944982,6.348509,14.941622,16.216039,15.449016,4.853146,14.681992
20,873.592313,14.400425,16.368001,15.320144,14.971634,14.806948,14.562572,16.046974,15.320144,2.404598,14.593314,14.956975,14.675675,0.930635,14.394375,14.432218,14.364092,0.225384,14.295966
21,874.274139,14.006578,15.218757,15.044730,13.865425,14.098040,13.947749,15.021796,15.044730,-0.123015,15.067663,13.856431,14.309448,-2.430010,14.762465,13.867590,14.165422,-1.597590,14.463255
22,879.725861,13.528236,14.031762,14.241151,13.284908,13.532924,13.410948,13.872390,14.241151,-2.431836,14.609913,13.277612,13.756322,-3.156904,14.235033,13.345908,13.736610,-2.576527,14.127313
23,880.407687,13.545087,14.740946,14.504426,13.341762,13.582716,13.434533,14.546766,14.504426,0.229871,14.462087,13.332897,13.801306,-2.543096,14.269716,13.355524,13.761730,-2.205379,14.167936
24,896.934996,14.352865,16.291686,15.258334,14.915153,14.751088,14.510356,15.975550,15.258334,2.407962,14.541118,14.900713,14.620166,0.941899,14.339620,14.381954,14.319620,0.209279,14.257286
25,905.065004,14.028177,15.676721,15.044777,14.752968,14.650734,14.057440,15.408374,15.044777,1.434212,14.681179,14.740689,14.572023,0.665304,14.403357,13.948381,14.119373,-0.674479,14.290365
26,923.597689,14.373467,16.320787,15.283642,14.938990,14.776850,14.535098,16.003316,15.283642,2.405969,14.563967,14.924490,14.647665,0.925463,14.370840,14.406145,14.336122,0.234096,14.266099
27,923.756424,14.366543,16.302446,15.281993,14.939364,14.763026,14.522701,15.986867,15.281993,2.370360,14.577119,14.898872,14.644161,0.856545,14.389450,14.394512,14.334578,0.201547,14.274644
28,926.243576,14.279086,16.154592,15.236931,14.904957,14.740097,14.507221,15.848956,15.236931,2.123777,14.624907,14.865723,14.630174,0.817377,14.394624,14.271788,14.287426,-0.054265,14.303064
29,926.402311,14.339040,16.274299,15.249877,14.907377,14.740027,14.499780,15.958833,15.249877,2.384656,14.540922,14.866900,14.629012,0.800165,14.391124,14.371635,14.301789,0.234935,14.231943
30,947.208494,14.382465,16.332130,15.295144,14.950078,14.786324,14.544282,16.014286,15.295144,2.401398,14.576002,14.935560,14.655741,0.934386,14.375922,14.415176,14.345081,0.234067,14.274985
31,950.791506,14.348074,16.163005,15.151390,14.830329,14.710527,14.485249,15.609418,15.151390,1.642823,14.693362,14.816820,14.617521,0.714832,14.418221,14.365083,14.328634,0.130732,14.292186
32,1139.663041,14.425594,16.374527,15.346204,15.001241,14.833853,14.591894,16.056792,15.346204,2.374069,14.635615,14.986728,14.700087,0.957662,14.413447,14.462828,14.383040,0.266570,14.303253
33,1142.336959,14.988004,16.560802,15.512369,15.972857,15.524664,15.329272,16.304679,15.512369,3.286368,14.720059,15.961117,15.142768,3.394376,14.324418,15.224973,14.717183,2.106225,14.209394
34,1284.090673,14.441284,16.394484,15.367848,15.022107,14.852802,14.610293,16.076036,15.367848,2.360933,14.659660,15.007560,14.717389,0.967362,14.427218,14.480932,14.395972,0.283236,14.311012
35,1285.909327,14.491660,16.414924,15.380785,15.040395,14.865788,14.680249,16.101393,15.380785,2.440221,14.660177,15.026073,14.725539,1.017709,14.425005,14.552862,14.421715,0.444107,14.290569
36,1416.000000,14.454531,16.405810,15.384337,15.038940,14.867978,14.625721,16.087684,15.384337,2.347281,14.680990,15.024408,14.731101,0.978853,14.437794,14.496493,14.406575,0.300086,14.316656
37,1431.536976,14.641771,16.851074,15.594240,15.591166,15.280455,14.932236,16.363704,15.594240,3.112020,14.824775,15.557786,15.037791,2.103065,14.517797,14.732200,14.538423,0.783710,14.344646
38,1431.786598,14.698952,16.973371,15.611911,15.608744,15.288737,14.930322,16.471498,15.611911,3.377661,14.752323,15.574385,15.038795,2.104547,14.503205,14.823981,14.556062,1.052762,14.288143
39,1432.613781,14.722323,17.010639,15.634470,15.631279,15.317353,14.956738,16.505666,15.634470,3.402762,14.763274,15.618587,15.053773,2.206078,14.488959,14.849744,14.576698,1.066477,14.303652
40,1437.074001,14.798629,17.241027,15.823889,15.820435,15.446690,15.061711,16.954646,15.823889,4.139039,14.693131,15.806881,15.131522,2.472094,14.456163,14.947490,14.628501,1.167633,14.309512
41,1857.939356,15.428818,18.212479,16.419091,16.415002,15.930806,15.843793,17.885549,16.419091,4.720100,14.952634,16.399549,15.520656,2.828902,14.641762,15.713458,15.103516,1.963225,14.493574
42,1859.928432,14.940404,16.798708,16.057375,15.188643,15.141612,15.083606,16.581268,16.057375,2.521613,15.533482,15.178362,15.109456,0.331659,15.040550,14.996731,14.876030,0.580957,14.755330
43,1862.071568,14.794630,16.069772,15.705344,14.950347,14.943970,14.893536,15.881131,15.705344,0.972250,15.529558,14.941410,14.946210,-0.026548,14.951010,14.817998,14.767924,0.276955,14.717849
44,1864.060644,14.789129,16.636103,15.877696,15.014423,14.969896,14.912261,16.420050,15.877696,2.625153,15.335342,15.004208,14.939874,0.311396,14.875540,14.825940,14.747059,0.381808,14.668178
45,2074.507393,15.478144,18.259153,16.475907,16.471808,15.984266,15.897323,17.932489,16.475907,4.693583,15.019324,16.456367,15.571177,2.852370,14.685988,15.767101,15.147907,1.995246,14.528713
46,2074.888455,16.078758,19.654346,17.326578,17.324586,16.643915,16.603304,19.501362,17.326578,15.039478,15.151794,17.317367,16.054645,8.732210,14.791924,16.542451,15.548823,6.871322,14.555195
47,2075.475514,16.968670,19.862439,17.870496,18.591941,17.684344,17.651460,19.738965,17.870496,16.018601,16.002026,18.586089,16.895317,14.495181,15.204545,17.602167,16.244673,11.637945,14.887180
48,2078.524486,18.140154,20.910934,18.929153,19.618741,18.737791,18.865538,20.792813,18.929153,16.762667,17.065493,19.613143,17.971859,14.762512,16.330574,18.818336,17.365089,13.071218,15.911841
49,2079.111545,18.064068,20.943577,18.955308,19.672229,18.786190,18.753497,20.820795,18.955308,16.142498,17.089820,19.666409,18.015998,14.281396,16.365587,18.704460,17.332192,11.874558,15.959924
50,2079.492607,17.585178,21.142640,18.877743,18.875712,18.195222,18.154830,20.990559,18.877743,14.770133,16.764928,18.868529,17.606079,8.825455,16.343628,18.094265,17.003365,7.626192,15.912465
51,2160.000000,15.523191,18.305144,16.526068,16.521759,16.032383,15.945337,17.978115,16.526068,4.676563,15.074021,16.506303,15.617704,2.861884,14.729104,15.814982,15.189716,2.013774,14.564450
52,2175.583211,15.927338,18.947243,16.880121,17.165626,16.507702,16.570485,18.657818,16.880121,5.974717,15.102425,17.152339,15.943645,4.062339,14.734951,16.342102,15.453322,2.987130,14.564542
53,2219.396132,16.117638,19.231121,17.032641,17.326894,16.635172,16.699870,18.932640,17.032641,6.198250,15.132642,17.313196,16.041900,4.147272,14.770604,16.580528,15.588620,3.235843,14.596711
54,2219.778980,16.098310,19.003814,16.957027,17.231594,16.590152,16.650528,18.466009,16.957027,5.274668,15.448045,17.218815,16.040071,4.120316,14.861327,16.539173,15.594466,3.302233,14.649760
55,2222.221020,16.055387,18.941323,16.882012,17.154724,16.524267,16.584239,18.407179,16.882012,5.366541,15.356845,17.118407,16.004395,3.919830,14.890382,16.473646,15.577377,3.153667,14.681107
56,2222.603868,16.062434,18.966717,16.880585,17.155023,16.536791,16.597144,18.429142,16.880585,5.414559,15.332029,17.142252,16.007013,3.969387,14.871774,16.485845,15.578535,3.172429,14.671225
57,2554.940749,16.282685,19.396095,17.214987,17.509181,16.809545,16.874222,19.097624,17.214987,6.145513,15.332351,17.495482,16.209350,4.198338,14.923217,16.754872,15.743044,3.302921,14.731216
58,2555.068972,16.131613,18.955327,17.180402,17.447351,16.785830,16.601153,18.684907,17.180402,5.412008,15.675896,17.434923,16.217873,4.377974,15.000823,16.492966,15.718637,2.785418,14.944307
59,2555.227931,15.908487,18.016589,17.068620,16.595735,16.333250,16.195502,17.815232,17.068620,3.594435,16.322008,16.586480,16.111674,2.285871,15.636868,16.114800,15.672701,2.128409,15.230603
60,2558.772069,15.563891,17.192403,16.517066,16.091890,15.900217,15.776326,17.011566,16.517066,2.642312,16.022566,16.083569,15.739785,1.836979,15.396000,15.703742,15.404062,1.601310,15.104381
61,2558.931028,15.551572,17.649263,16.588567,16.118282,15.908555,15.771550,17.448935,16.588567,4.157269,15.728199,16.109079,15.733097,1.816732,15.357115,15.691286,15.391898,1.446631,15.092511
62,2559.059251,15.762092,18.581037,16.686849,16.953395,16.349104,16.164797,18.311066,16.686849,5.844571,15.062632,16.940995,15.831199,3.993480,14.721404,16.056840,15.425237,2.272753,14.793635
63,2627.229504,16.298556,19.414849,17.233261,17.527723,16.826716,16.891451,19.116081,17.233261,6.140662,15.350441,17.514010,16.225333,4.202915,14.936655,16.771982,15.757498,3.308655,14.743014
64,2630.770496,17.506108,19.454113,17.674504,19.277617,18.254556,18.294946,19.268177,17.674504,8.352480,16.080830,19.269026,17.366895,9.969108,15.464765,18.220187,16.690018,8.019650,15.159849
65,2649.682752,16.342129,19.437292,17.268181,17.560656,16.867810,16.932092,19.140563,17.268181,6.148736,15.395800,17.547033,16.273489,4.182208,14.999945,16.813409,15.803522,3.316383,14.793634
66,2650.765302,17.319521,21.072232,18.659104,18.789818,17.952521,17.981216,20.939301,18.659104,16.812341,16.378907,18.783723,17.225219,11.491148,15.666716,17.928142,16.623954,9.616035,15.319765
67,2655.234698,18.337286,21.915293,19.623642,19.748130,18.875782,19.070782,21.788737,19.623642,16.810747,17.458547,19.742322,18.117559,12.615372,16.492797,19.020177,17.556840,11.361991,16.093503
68,2656.317248,18.228005,21.952681,19.643289,19.772948,18.896582,18.925023,21.820882,19.643289,16.236242,17.465697,19.766900,18.135054,12.167135,16.503207,18.872357,17.491602,10.294987,16.110846
69,2880.000000,16.397733,19.488432,17.338761,17.630679,16.929534,16.993712,19.191945,17.338761,6.094699,15.485578,17.617071,16.327939,4.239660,15.038808,16.875158,15.852105,3.364590,14.829051
70,2895.377079,16.597298,19.113237,17.437622,17.575008,17.007218,17.155965,18.757039,17.437622,6.441409,16.118204,17.550902,16.531494,4.976757,15.512087,17.013025,16.122181,4.349109,15.231337
71,2895.399730,16.602196,19.125757,17.438428,17.576229,17.015790,17.164987,18.768476,17.438428,6.473838,16.108380,17.567589,16.532966,5.035896,15.498342,17.021612,16.122864,4.374543,15.224115
72,2895.610418,16.724212,19.551773,17.485659,17.960715,17.224455,17.391624,19.151019,17.485659,7.237761,15.820300,17.951025,16.588707,5.920724,15.226389,17.230907,16.145132,4.718850,15.059357
73,2896.241023,16.829814,19.719831,17.556652,18.042097,17.291863,17.462681,19.310151,17.556652,7.459123,15.803154,18.032193,16.644074,5.904855,15.255954,17.380438,16.200529,5.019158,15.020620
74,2987.063135,17.235010,20.281899,18.063921,18.575609,17.749325,17.929320,20.059774,18.063921,8.065386,16.068068,18.565163,17.035468,6.181608,15.505773,17.842588,16.540635,5.261289,15.238681
75,2990.936865,17.129278,20.043689,18.000603,18.490163,17.706078,17.766943,19.831316,18.000603,7.731274,16.169890,18.480170,17.028746,6.129500,15.577322,17.684003,16.495307,5.019978,15.306610
76,3129.658502,17.340355,20.383964,18.173619,18.684704,17.857293,18.037066,20.162096,18.173619,8.047617,16.185141,18.674270,17.142439,6.199512,15.610608,17.950430,16.643126,5.290820,15.335823
77,3130.540498,18.215977,21.874937,19.486567,19.736804,18.842613,18.930517,21.766146,19.486567,18.910449,17.206987,19.731693,18.064667,13.828958,16.397641,18.888107,17.447829,11.947946,16.007551
78,3135.459502,20.337964,23.235610,21.128188,22.117679,21.096602,21.166013,23.149838,21.128188,21.359330,19.106538,22.113633,20.206699,20.147318,18.299766,21.132443,19.429989,17.986925,17.727536
79,3136.341498,19.654063,23.265479,20.925640,21.172281,20.299666,20.386241,23.158306,20.925640,18.877509,18.692975,21.167243,19.540536,13.754036,17.913830,20.344417,18.865088,12.507941,17.385758
80,3562.788534,17.548967,20.555500,18.386927,18.891576,18.068444,18.245959,20.336179,18.386927,7.989671,16.437674,18.881261,17.357229,6.246760,15.833197,18.160317,16.850282,5.369620,15.540248
81,3563.395962,17.980286,20.580794,18.493378,18.929349,18.130397,18.821711,20.391578,18.493378,9.013824,16.595179,18.920448,17.439102,7.034350,15.957755,18.747655,17.103293,7.808445,15.458932
82,3566.604038,18.020672,20.211519,18.440085,18.842923,18.118488,18.757340,20.036875,18.440085,8.204998,16.843296,18.834699,17.491802,6.900391,16.148905,18.688919,17.256962,7.358018,15.825005
83,3567.211466,18.090295,20.686242,18.550557,18.985635,18.192819,18.882709,20.497373,18.550557,9.265147,16.603742,18.976752,17.506878,6.995318,16.037005,18.808801,17.269146,7.327418,15.729491
84,3624.000000,17.577768,20.610325,18.421174,18.930289,18.100307,18.279366,20.389296,18.421174,8.001539,16.453053,18.919892,17.383169,6.247657,15.846446,18.193041,16.874599,5.360220,15.556157
85,3639.600846,18.321235,21.148898,19.065664,19.671148,18.826090,19.077378,20.872683,19.065664,10.340817,17.258645,19.652698,18.102808,8.869374,16.552918,18.968731,17.581239,7.940032,16.193748
86,3639.843509,18.364357,21.222030,19.080643,19.692466,18.837464,19.091381,20.942885,19.080643,10.547252,17.218402,19.673824,18.105648,8.881739,16.537473,19.036109,17.596641,8.152774,16.157172
87,3640.724566,18.389369,21.255352,19.104129,19.717710,18.864314,19.118961,20.975393,19.104129,10.568697,17.232864,19.710759,18.123675,8.963678,16.536590,19.063528,17.618902,8.159093,16.174275
88,3732.486425,18.787353,21.756366,19.573118,20.208595,19.295018,19.558676,21.606092,19.573118,11.101439,17.540143,20.201393,18.501939,9.280190,16.802485,19.501252,17.971469,8.353671,16.441685
89,3733.513575,18.782618,21.734960,19.570306,20.192900,19.286834,19.549012,21.585542,19.570306,11.066646,17.555070,20.185739,18.500292,9.255612,16.814845,19.491913,17.971995,8.346612,16.452077
90,3900.491502,18.963119,21.927612,19.752535,20.386927,19.472879,19.736066,21.777598,19.752535,11.083253,17.727471,20.379737,18.679378,9.306137,16.979018,19.678736,18.145271,8.392719,16.611805
91,3901.508498,18.800445,20.787213,19.398507,19.926956,19.216213,19.435535,20.662569,19.398507,8.296455,18.134444,19.920970,18.599551,8.672898,17.278133,19.387780,18.129205,8.260440,16.870629
92,4305.773772,19.242030,22.208800,20.041789,20.676475,19.758059,20.021336,22.058688,20.041789,11.042752,18.024889,20.669281,18.960740,9.354456,17.252199,19.963970,18.416957,8.470070,16.869944
93,4306.189455,19.833824,23.355272,21.017268,21.368829,20.441696,20.587357,23.272090,21.017268,22.354585,18.762446,21.364847,19.633938,17.160445,17.903029,20.555615,19.008920,15.334127,17.462224
94,4306.282405,20.074001,23.387604,21.142062,21.472683,20.550032,20.893851,23.309415,21.142062,22.859290,18.974709,21.468939,19.745988,18.172133,18.023038,20.863983,19.171165,17.854330,17.478346
95,4311.717595,22.663721,25.421486,23.343130,24.276099,23.249094,23.534191,25.356750,23.343130,25.803060,21.329511,24.272990,22.353186,24.600877,20.433383,23.509392,21.697239,23.221421,19.885085
96,4311.810545,22.342037,25.625511,23.293823,23.620506,22.785892,23.125364,25.548344,23.293823,24.241445,21.039302,23.616809,22.058839,16.751874,20.500869,23.095861,21.480524,17.368695,19.865188
97,4312.226228,21.904131,25.382387,23.093478,23.439995,22.521801,22.665232,25.300528,23.093478,22.356771,20.886428,23.436073,21.721814,17.364943,20.007555,22.633959,21.070043,15.842003,19.506128
98,4344.000000,19.376156,22.287230,20.168292,20.790850,19.887145,20.145412,22.139819,20.168292,11.001294,18.196765,20.783785,19.102584,9.381248,17.421384,20.089074,18.561392,8.524598,17.033711
99,4359.557119,19.476460,22.357206,20.255524,20.893212,19.983683,20.294494,22.227263,20.255524,11.416120,18.283785,20.887189,19.193115,9.808478,17.499041,20.197773,18.652102,8.949245,17.106430
100,4403.403694,19.557307,22.471706,20.317749,20.962789,20.035147,20.349524,22.340244,20.317749,11.578730,18.295254,20.956697,19.228790,9.892228,17.500882,20.299221,18.709405,9.101655,17.119589
101,4403.774192,19.533949,22.363959,20.265279,20.891602,19.998437,20.303712,22.118892,20.265279,10.927252,18.411666,20.885687,19.222093,9.807073,17.558498,20.254868,18.710041,9.106926,17.165214
102,4406.225808,19.497770,22.320414,20.213426,20.838114,19.950475,20.254963,22.075981,20.213426,11.006940,18.350871,20.821954,19.187931,9.656408,17.553908,20.206247,18.688083,8.971727,17.169920
103,4406.596306,19.501375,22.331853,20.212759,20.839171,19.956342,20.261675,22.086737,20.212759,11.043958,18.338781,20.833255,19.189042,9.689881,17.544829,20.212823,18.688291,8.984562,17.163759
104,4546.507440,19.640122,22.555261,20.403756,21.048905,20.119423,20.433841,22.423777,20.403756,11.565673,18.383736,21.042812,19.311458,9.912906,17.580104,20.383528,18.790514,9.120838,17.197500
105,4551.492560,20.093527,22.726388,20.626430,21.208392,20.296644,20.940232,22.607803,20.626430,12.584838,18.645057,21.202897,19.503673,10.792743,17.804450,20.894800,19.177786,10.905747,17.460771
106,4617.975046,19.684645,22.590461,20.447956,21.091017,20.163282,20.476676,22.459407,20.447956,11.555595,18.436506,21.084943,19.356828,9.927859,17.628714,20.426525,18.836782,9.132930,17.247038
107,4624.024954,21.533997,25.028773,22.788001,23.155513,22.172040,22.350816,24.953864,22.788001,21.930279,20.622138,23.152044,21.314538,18.605522,19.477032,22.322181,20.633215,17.101489,18.944250
108,4786.433756,19.797495,22.676011,20.560267,21.197091,20.275745,20.586121,22.546130,20.560267,11.519568,18.574405,21.191072,19.474834,9.955531,17.758596,20.536424,18.953006,9.185071,17.369588
109,4791.566244,20.986204,23.108396,21.191046,22.686577,21.628879,21.857398,23.013064,21.191046,14.412184,19.369027,22.682143,20.707273,15.621238,18.732404,21.820805,20.032374,14.146511,18.243942
110,5052.276030,19.952479,22.845468,20.722474,21.362553,20.435261,20.747133,22.715031,20.722474,11.510080,18.729918,21.356507,19.629171,9.978021,17.901836,20.697207,19.101360,9.218472,17.505513
111,5053.723970,19.931125,22.716568,20.678280,21.308530,20.403492,20.710622,22.588168,20.678280,11.203246,18.768391,21.302578,19.616793,9.888672,17.931008,20.661468,19.096447,9.180280,17.531426
112,5088.000000,19.972237,22.883819,20.746108,21.390248,20.457435,20.771313,22.752552,20.746108,11.518298,18.739664,21.384164,19.646546,9.975059,17.908929,20.721075,19.116422,9.211757,17.511769
113,5482.092453,20.307077,23.280669,21.137987,21.770342,20.827672,21.110167,23.153087,21.137987,11.907159,19.122886,21.764158,20.008246,10.375619,18.252335,21.062458,19.443783,9.564693,17.825108
114,5482.541584,20.894262,24.373307,22.080310,22.451426,21.504908,21.670511,24.298422,22.080310,22.400973,19.862199,22.447801,20.679877,17.854478,18.911952,21.642545,20.039081,16.193578,18.435617
115,5482.698903,21.432976,24.269291,22.295967,23.279197,22.168506,22.303456,24.208410,22.295967,23.747870,20.383524,23.276241,21.199239,25.791288,19.122237,22.280666,20.464187,22.556224,18.647709
116,5487.301097,23.511987,26.240342,24.187846,25.130882,24.098605,24.390040,26.182007,24.187846,25.984248,22.193685,25.128050,23.197842,25.150929,21.267633,24.368183,22.533477,23.906515,20.698772
117,5487.458416,23.390736,26.201887,24.160498,25.132564,24.094508,24.227863,26.141791,24.160498,25.050548,22.179205,25.129646,23.188763,24.539612,21.247881,24.205354,22.459743,22.070706,20.714131
118,5487.907547,22.789576,26.221697,23.955063,24.320444,23.403408,23.566315,26.148112,23.955063,22.645757,21.762014,24.316878,22.604122,17.686187,20.891365,23.538806,21.933313,16.578567,20.327820
119,5724.257489,20.465047,23.384315,21.290261,21.910854,20.981836,21.259089,23.258979,21.290261,11.852462,19.321543,21.904779,20.174260,10.418410,18.443741,21.212221,19.611135,9.639171,18.010049
120,5725.742511,20.445176,23.289275,21.250835,21.868595,20.953902,21.229874,23.164683,21.250835,11.580402,19.336988,21.862555,20.158830,10.308981,18.455105,21.183266,19.601644,9.570153,18.020022
121,5819.213578,20.522413,23.489886,21.358812,21.989727,21.046248,21.328072,23.362611,21.358812,11.876034,19.355014,21.983557,20.226102,10.416019,18.468647,21.280473,19.656060,9.627506,18.031647
122,5819.610594,20.500675,23.391042,21.308106,21.922584,21.011188,21.285688,23.160426,21.308106,11.270060,19.455785,21.916576,20.218974,10.328704,18.521373,21.239328,19.656500,9.630385,18.073673
123,5819.751613,20.493556,23.377678,21.299599,21.912752,20.999957,21.273864,23.147563,21.299599,11.267551,19.451634,21.897594,20.214525,10.262134,18.531457,21.227604,19.654645,9.590769,18.081685
124,5822.248387,20.419922,23.273869,21.230784,21.837582,20.944910,21.215996,23.046156,21.230784,11.182261,19.415412,21.822581,20.176947,10.136720,18.531312,21.128911,19.609649,9.358294,18.090387
125,5822.389406,20.449658,23.334488,21.238448,21.851747,20.950700,21.224689,23.104301,21.238448,11.371650,19.372595,21.836586,20.175551,10.123364,18.514516,21.178416,19.616791,9.517500,18.055166
126,5822.786422,20.457777,23.348816,21.244901,21.859511,20.960128,21.234703,23.118132,21.244901,11.392501,19.371670,21.853502,20.178425,10.187380,18.503348,21.188331,19.622857,9.520802,18.057384
127,5832.000000,20.523142,23.490498,21.358256,21.989143,21.046428,21.328240,23.363228,21.358256,11.883496,19.353284,21.982973,20.226951,10.407968,18.470929,21.280643,19.657426,9.620830,18.034209
128,5913.687161,19.611105,22.651023,20.506569,21.052994,20.153845,20.377726,22.485444,20.506569,9.241815,18.527694,21.045231,19.373881,7.805599,17.702532,20.314343,18.807405,7.037760,17.300466
129,5915.587770,19.976501,22.729389,20.635411,21.129671,20.247388,20.820718,22.579659,20.635411,10.043075,18.691162,21.122651,19.481533,8.477245,17.840415,20.763330,19.077269,8.709397,17.391208
130,5918.412230,19.945397,22.349239,20.528247,20.991884,20.182065,20.719960,22.208901,20.528247,9.251765,18.847592,20.985300,19.479235,8.290674,17.973170,20.666128,19.121706,8.501827,17.577283
131,5920.312839,20.023227,22.771850,20.662597,21.156030,20.276324,20.848690,22.622363,20.662597,10.141081,18.702831,21.149021,19.512714,8.467298,17.876407,20.791398,19.145317,8.517871,17.499237
132,5962.865267,19.595171,22.644577,20.492661,21.040808,20.138613,20.363202,22.478492,20.492661,9.245323,18.506830,21.033021,19.356006,7.807586,17.678991,20.299626,18.790078,7.027920,17.280530
133,5967.134733,20.843683,22.914742,21.062498,22.652129,21.569245,21.721559,22.802446,21.062498,11.990473,19.322551,22.646840,20.626350,13.923773,18.605859,21.678410,19.889709,12.326450,18.101007
134,5985.336856,19.631566,22.665995,20.520316,21.065780,20.172070,20.395529,22.500722,20.520316,9.265998,18.539911,21.058030,19.396854,7.772371,17.735679,20.332254,18.830780,7.025156,17.329305
135,5992.663144,21.525185,25.156638,22.898152,23.185600,22.213585,22.331136,25.069534,22.898152,19.422436,20.726770,23.181518,21.366643,16.233578,19.551768,22.297824,20.642170,14.809384,18.986516
136,6396.253169,19.689325,22.709940,20.590789,21.133612,20.235478,20.457902,22.545335,20.590789,9.187609,18.636242,21.125895,19.456363,7.847860,17.786830,20.394899,18.882955,7.107096,17.371010
137,6397.746831,19.660355,22.665351,20.577403,21.070223,20.194066,20.415353,22.501723,20.577403,9.094006,18.653083,21.062552,19.434141,7.695588,17.805731,20.352712,18.869090,7.011344,17.385468
138,6515.147363,19.730389,22.787571,20.641380,21.190857,20.282286,20.507403,22.621089,20.641380,9.198798,18.661671,21.183051,19.494118,7.847698,17.805184,20.443673,18.915207,7.102079,17.386742
139,6515.587969,19.706452,22.652300,20.579548,21.108965,20.241011,20.457928,22.342691,20.579548,8.501281,18.816404,21.101445,19.488132,7.778847,17.874820,20.396523,18.917801,7.129897,17.439079
140,6518.412031,19.668792,22.604848,20.522547,21.050196,20.188975,20.405175,22.296264,20.522547,8.579405,18.748831,21.029680,19.453359,7.624609,17.877038,20.343975,18.897153,6.998226,17.450332
141,6518.852637,19.673159,22.619352,20.521822,21.051281,20.196328,20.413274,22.309694,20.521822,8.618282,18.733951,21.043760,19.454824,7.659333,17.865888,20.351862,18.897498,7.010640,17.443133
142,6539.720842,19.737208,22.794342,20.647997,21.197460,20.289031,20.514141,22.627863,20.647997,9.199943,18.668131,21.189654,19.500985,7.846825,17.812316,20.450413,18.922118,7.101607,17.393822
143,6542.279158,19.678478,22.687635,20.615124,21.156044,20.266321,20.487940,22.523781,20.615124,9.008205,18.706468,21.148360,19.494536,7.805485,17.840712,20.364770,18.894145,6.940849,17.423519
144,6552.000000,19.740713,22.797663,20.651833,21.201262,20.292909,20.518006,22.631196,20.651833,9.198293,18.672470,21.193457,19.504930,7.846750,17.816403,20.454281,18.925207,7.105758,17.396132
145,6560.547495,18.749534,21.826317,19.812896,20.085380,19.338029,19.394417,21.567966,19.812896,5.718368,18.057826,20.073401,18.694578,4.492481,17.315754,19.293946,18.127348,3.801010,16.960750
146,6565.000000,19.129980,21.846902,19.886345,20.126639,19.385353,19.884556,21.619145,19.886345,6.404156,18.153544,20.116078,18.745968,5.063711,17.375857,19.795837,18.369002,5.273355,16.942167
147,6587.030262,18.543268,21.624797,19.604187,19.877156,19.129454,19.185954,21.366027,19.604187,5.727057,17.842348,19.865160,18.485710,4.484055,17.106261,19.085331,17.923767,3.775793,16.762204
148,6590.969738,19.748680,21.687786,20.017403,21.594956,20.542446,20.577940,21.525721,20.017403,7.830093,18.509085,21.587399,19.628113,10.171190,17.668827,20.514619,18.873321,8.520429,17.232023
149,6756.240597,18.352051,21.421265,19.412150,19.684112,18.938881,18.995157,21.163462,19.412150,5.710442,17.660838,19.672157,18.297265,4.483062,16.922373,18.894898,17.731653,3.792952,16.568409
150,6757.759403,18.300550,20.683064,19.230339,19.471617,18.829457,18.879419,20.454783,19.230339,4.498020,18.005895,19.461017,18.276841,4.350095,17.092665,18.790483,17.740626,3.856671,16.690770
151,6993.124027,18.322470,21.410888,19.392237,19.665883,18.914562,18.971211,21.151484,19.392237,5.700923,17.632990,19.653858,18.267677,4.491984,16.881497,18.870358,17.696313,3.804548,16.522268
152,7000.875973,20.159539,23.894176,21.661239,21.785102,20.879320,20.904902,23.776608,21.661239,15.245949,19.545869,21.779654,20.091528,12.166711,18.403402,20.859236,19.359885,10.806165,17.860534
153,7281.585715,18.358058,21.424842,19.431522,19.703140,18.952455,19.008682,21.167095,19.431522,5.663114,17.695949,19.691192,18.306061,4.519636,16.920930,18.908480,17.729004,3.848590,16.549527
154,7282.882499,18.199366,21.054325,19.354687,19.607747,18.908475,18.752629,20.814697,19.354687,5.115562,17.894678,19.596628,18.306340,4.520895,17.016052,18.659427,17.673582,3.454191,16.687737
155,7283.121032,18.006280,20.277456,19.257359,18.891743,18.523273,18.399353,20.087170,19.257359,3.651986,18.427548,18.882913,18.208589,2.967690,17.534265,18.325249,17.641745,3.008088,16.958242
156,7283.553354,17.943034,20.113071,19.120119,18.770838,18.426425,18.308035,19.756839,19.120119,2.932062,18.483400,18.762403,18.132445,2.900928,17.502486,18.237238,17.606801,2.903133,16.976364
157,7283.704995,17.923064,20.083196,19.094276,18.746589,18.397504,18.279657,19.728598,19.094276,2.934187,18.459953,18.722791,18.112878,2.821278,17.502964,18.209185,17.596069,2.836093,16.982952
158,7286.295005,17.722455,19.842117,18.882743,18.541514,18.215100,18.099440,19.494175,18.882743,2.880000,18.271310,18.518161,17.949922,2.676547,17.381683,17.961349,17.449433,2.411254,16.937516
159,7286.446646,17.759084,19.916552,18.888530,18.541264,18.211673,18.093969,19.562366,18.888530,3.118781,18.214694,18.517498,17.944077,2.654020,17.370655,18.023588,17.456793,2.623355,16.889997
160,7286.878968,17.760043,19.926041,18.886461,18.537826,18.213621,18.095452,19.570445,18.886461,3.153291,18.202478,18.529408,17.937308,2.729693,17.345208,18.024793,17.457472,2.615453,16.890152
161,7287.117501,17.759488,20.024883,18.933863,18.569175,18.226433,18.102835,19.835070,18.933863,3.972429,18.032656,18.560370,17.934238,2.759922,17.308107,18.028931,17.451553,2.545023,16.874175
162,7288.414285,18.044318,20.898939,19.161962,19.415006,18.733031,18.577188,20.659300,19.161962,5.243686,17.664623,19.403889,18.146030,4.405026,16.888172,18.483998,17.541827,3.299488,16.599656
163,7296.000000,18.316059,21.408705,19.386412,19.660436,18.909477,18.966205,21.148945,19.386412,5.703576,17.623880,19.648395,18.262924,4.483401,16.877453,18.865211,17.688456,3.807994,16.511701
164,7353.704030,17.704423,20.526554,18.880138,18.846537,18.290261,18.210335,20.215280,18.880138,3.986042,17.544996,18.832151,17.816108,3.033377,16.800065,18.087491,17.266632,2.450659,16.445773
165,7355.088157,18.692435,22.275093,20.140236,20.124487,19.357853,19.320430,22.129001,20.140236,12.724858,18.151470,20.117744,18.692949,9.116364,17.268154,19.262873,18.040505,7.821162,16.818137
166,7358.911843,19.887935,22.919058,20.987102,21.553328,20.653095,20.621473,22.795855,20.987102,13.747138,19.178350,21.547624,19.870382,12.747616,18.193139,20.572797,19.105235,11.153972,17.637673
167,7360.295970,19.468832,23.026754,20.936621,20.921059,20.154292,20.117170,22.881854,20.936621,12.574302,18.991388,20.914367,19.489227,9.212335,18.064087,20.060043,18.793163,8.189319,17.526282
168,7426.991922,17.712635,20.531054,18.890313,18.856599,18.299839,18.219965,20.219987,18.890313,3.974116,17.560639,18.842225,17.825252,3.039516,16.808280,18.097224,17.273105,2.463117,16.448987
169,7431.008078,17.822520,20.550742,18.910885,18.878424,18.317924,18.367271,20.249971,18.910885,4.137495,17.571800,18.864523,17.839650,3.166643,16.814778,18.248509,17.335676,2.820467,16.422842
170,7572.088000,17.658341,20.480775,18.837132,18.803537,18.245906,18.165975,20.169488,18.837132,3.976692,17.504777,18.789151,17.770567,3.040176,16.751983,18.043125,17.218587,2.461005,16.394049
171,7573.912000,17.605502,19.415672,18.553531,18.525954,18.099128,18.033474,19.160789,18.553531,2.205573,17.946273,18.514144,17.735988,2.826276,16.957833,17.932570,17.231711,2.545535,16.530852
172,7834.625947,17.657486,20.477489,18.840521,18.806952,18.247595,18.167732,20.166445,18.840521,3.960904,17.514597,18.792577,17.770736,3.052524,16.748895,18.044987,17.214627,2.480518,16.384266
173,7839.374053,17.422611,19.941186,18.689989,18.660001,18.171501,17.808270,19.663663,18.689989,3.253724,17.716316,18.647158,17.755301,2.980319,16.863443,17.698693,17.107089,1.976964,16.515484
174,7906.864154,17.655829,20.479936,18.841135,18.807519,18.247434,18.167454,20.168454,18.841135,3.959265,17.513817,18.793124,17.769956,3.052012,16.746788,18.044528,17.211602,2.484539,16.378676
175,7911.135846,17.193412,19.208597,18.468553,17.661500,17.503946,17.446911,18.986895,18.468553,2.162865,17.950212,17.651252,17.375053,1.152487,17.098854,17.359276,17.003852,1.483068,16.648428
176,8003.137673,17.662021,20.484414,18.849251,18.815650,18.254344,18.174405,20.173087,18.849251,3.951312,17.525415,18.801261,17.775791,3.060767,16.750320,18.051548,17.216848,2.491366,16.382148
177,8003.557589,17.653770,20.284197,18.770458,18.739156,18.218448,18.143960,19.720243,18.770458,3.041712,17.820673,18.725751,17.774558,3.046223,16.823364,18.029475,17.224393,2.578298,16.419311
178,8003.710898,17.643248,20.255756,18.756719,18.725631,18.198182,18.124203,19.695676,18.756719,3.027536,17.817762,18.687687,17.769865,2.959388,16.852043,18.010503,17.223529,2.537485,16.436556
179,8006.289102,17.525019,20.062160,18.648268,18.618076,18.128307,18.056446,19.518346,18.648268,2.887432,17.778190,18.581225,17.732005,2.818213,16.882785,17.836859,17.168631,2.217576,16.500403
180,8006.442411,17.587304,20.198991,18.659403,18.628330,18.131058,18.057102,19.639072,18.659403,3.159102,17.679733,18.590404,17.729130,2.777315,16.867856,17.943441,17.180291,2.460901,16.417140
181,8006.862327,17.600506,20.228998,18.668499,18.637228,18.148272,18.073840,19.665449,18.668499,3.194435,17.671550,18.623835,17.732155,2.857130,16.840475,17.959447,17.190287,2.464549,16.421127
182,8016.000000,17.654581,20.477467,18.837329,18.803728,18.245225,18.165280,20.166128,18.837329,3.965391,17.508531,18.789339,17.769125,3.044514,16.748912,18.042410,17.211348,2.480048,16.380287
183,8193.110646,16.775740,18.669532,17.927762,17.516639,17.296403,17.027535,18.366863,17.927762,1.444815,17.488661,17.502955,17.115670,1.274323,16.728384,16.904893,16.628137,0.910635,16.351381
184,8195.905455,18.121080,21.215691,19.544997,19.342917,18.751066,18.618981,21.066337,19.544997,10.237382,18.023658,19.336179,18.239091,7.382511,17.142003,18.558638,17.621015,6.309440,16.683392
185,8196.108052,18.375910,21.145847,19.601973,19.813837,19.076279,18.958099,21.012419,19.601973,10.616278,18.191527,19.807805,18.436195,10.323961,17.064584,18.904094,17.772272,8.519106,16.640449
186,8197.891948,18.770630,21.520576,19.933832,20.144045,19.443161,19.355429,21.388162,19.933832,11.043946,18.479502,20.138059,18.835125,9.894270,17.532191,19.301823,18.163553,8.643840,17.025282
187,8198.094545,18.770340,21.539632,19.952040,20.163748,19.463701,19.345608,21.406282,19.952040,10.966265,18.497799,20.157720,18.856434,9.812847,17.555148,19.291628,18.174582,8.423514,17.057536
188,8200.889354,18.552953,21.644273,20.005791,19.804128,19.200258,19.068414,21.495232,20.005791,10.052632,18.516350,19.797401,18.677758,7.556769,17.558115,19.008163,18.032714,6.583561,17.057266
189,8623.690210,16.726047,18.627383,17.880519,17.467420,17.248026,16.977939,18.323276,17.880519,1.450399,17.437763,17.453674,17.068085,1.263127,16.682496,16.854745,16.578962,0.903422,16.303179
190,8624.116951,16.318376,17.397685,17.576798,16.193621,16.459547,16.306493,17.225760,17.576798,-2.023325,17.927835,16.185850,16.699032,-2.957901,17.212214,16.236689,16.411732,-1.008917,16.586774
191,8624.887831,15.974791,16.936012,17.274846,16.042683,16.279745,15.868731,16.783000,17.274846,-3.179180,17.766692,16.035759,16.493232,-2.956996,16.950704,15.806600,16.167009,-2.329603,16.527419
192,8633.112169,15.132706,15.238921,15.908725,14.967047,15.274241,14.959769,15.122243,15.908725,-6.621249,16.695207,14.961755,15.547666,-4.932683,16.133578,14.912249,15.384656,-3.977105,15.857062
193,8633.883049,15.192910,16.134736,16.354868,15.148026,15.428999,15.026363,15.984876,16.354868,-2.433991,16.724861,15.141248,15.680781,-3.549307,16.220313,14.965535,15.452766,-3.205241,15.939997
194,8634.309790,15.392384,16.450645,16.519022,15.163167,15.456080,15.306045,16.282166,16.519022,-1.387691,16.755878,15.155557,15.719037,-3.301317,16.282518,15.237663,15.569208,-1.942456,15.900753
195,8699.147561,16.679695,18.548019,17.814846,17.409170,17.192804,16.927472,18.249391,17.814846,1.448653,17.380300,17.395666,17.015300,1.268030,16.634935,16.806459,16.534822,0.905562,16.263184
196,8699.567638,16.678758,18.434621,17.737282,17.356279,17.164984,16.915754,17.892087,17.737282,0.549223,17.582478,17.343598,17.008697,1.188175,16.673796,16.802073,16.537827,0.937505,16.273580
197,8702.432362,16.636008,18.379533,17.663768,17.285474,17.099769,16.852304,17.840835,17.663768,0.632550,17.486700,17.248656,16.969494,0.997268,16.690332,16.739432,16.517808,0.791721,16.296185
198,8702.852439,16.642103,18.396218,17.663356,17.282775,17.111798,16.862825,17.854227,17.663356,0.677759,17.472486,17.270108,16.973277,1.054015,16.676445,16.749266,16.519631,0.815408,16.289996
199,8747.722350,16.698876,18.580847,17.842451,17.433970,17.216108,16.948953,18.280178,17.842451,1.449034,17.404724,17.420375,17.037374,1.267869,16.654373,16.827100,16.552333,0.909577,16.277566
200,8750.277650,16.614009,18.440187,17.797705,17.401267,17.196863,16.937561,18.148491,17.797705,1.196320,17.446919,17.388072,17.029554,1.222690,16.671036,16.705552,16.509390,0.668990,16.313228
201,8760.000000,16.697568,18.580864,17.841712,17.432944,17.215480,16.948137,18.279983,17.841712,1.449803,17.403442,17.419339,17.037104,1.264440,16.654868,16.826198,16.550562,0.911807,16.274926
202,9504.000000,16.430509,18.003103,17.520717,17.057393,16.928181,16.615023,17.705127,17.520717,0.655924,17.336308,17.043762,16.827048,0.770824,16.610335,16.494052,16.357889,0.484318,16.221725
203,10176.000000,16.829637,18.809373,17.979301,17.624006,17.366662,17.120782,18.491860,17.979301,1.738084,17.466742,17.609442,17.154229,1.543626,16.699016,16.991834,16.644269,1.178593,16.296703
204,10920.000000,17.860794,20.647041,19.061047,19.056871,18.485607,18.397476,20.322105,19.061047,4.138046,17.799988,19.041457,17.999237,3.419948,16.957017,18.267905,17.395524,2.862634,16.523144
205,11640.000000,18.752327,21.862372,19.876907,20.171505,19.392279,19.456573,21.567787,19.876907,5.663053,18.186027,20.157936,18.722330,4.808094,17.286724,19.338682,18.082208,4.208152,16.825733
206,12384.000000,19.951300,22.994269,20.939761,21.455348,20.563538,20.743435,22.774797,20.939761,7.602404,19.104725,21.444996,19.792261,6.847144,18.139527,20.657668,19.144022,6.270912,17.630375
207,13104.000000,21.634917,24.607234,22.539253,23.178790,22.217604,22.480935,24.458087,22.539253,10.699557,20.620418,23.171621,21.382839,9.974375,19.594057,22.423939,20.733178,9.427802,19.042418
208,13848.000000,22.251140,25.158160,23.111709,23.757346,22.792094,23.104313,25.028229,23.111709,11.230925,21.195189,23.751308,21.952781,10.539477,20.154254,23.054574,21.332929,10.088946,19.611283
209,14592.000000,22.716567,25.675256,23.628878,24.261034,23.290007,23.570111,25.549313,23.628878,11.618799,21.708444,24.254915,22.445712,10.945840,20.636509,23.523017,21.794909,10.455207,20.066801
210,15312.000000,21.831812,24.855123,22.822171,23.368015,22.434242,22.657108,24.692298,22.822171,8.980409,20.952043,23.360359,21.623889,8.338581,19.887419,22.594798,20.959828,7.851179,19.324857
211,16056.000000,20.325687,23.384576,21.498094,21.771427,20.981559,21.037509,23.131271,21.498094,5.479949,19.864916,21.759646,20.300733,4.895222,18.841821,20.939046,19.624707,4.410121,18.310367
212,16776.000000,19.548818,22.376946,20.834337,20.802573,20.201772,20.121600,22.068628,20.834337,3.760960,19.600046,20.788275,19.688581,3.350838,18.588886,19.999972,19.033213,2.945775,18.066455
213,17520.000000,18.530714,20.420519,19.772373,19.342994,19.099309,18.828470,20.121731,19.772373,1.177230,19.423016,19.329441,18.897945,1.454011,18.466449,18.707482,18.328694,1.276404,17.949905
214,18264.000000,18.250752,19.850968,19.432965,18.962061,18.802771,18.484517,19.547886,19.432965,0.404605,19.318043,18.948189,18.675531,0.959945,18.402873,18.361409,18.124286,0.834837,17.887164
215,18936.000000,18.666399,20.674088,19.906825,19.547057,19.257335,19.008361,20.352340,19.906825,1.500683,19.461309,19.532290,19.016749,1.736559,18.501208,18.877613,18.425012,1.524550,17.972411
216,19680.000000,19.729286,22.531368,21.014195,21.010120,20.405559,20.317106,22.205128,21.014195,3.915939,19.823261,20.994633,19.890119,3.631780,18.785606,20.186906,19.206291,3.224385,18.225676
217,20400.000000,20.619130,23.729495,21.820516,22.114682,21.306244,21.370369,23.435566,21.820516,5.451679,20.205465,22.101133,20.610716,5.030974,19.120298,21.252635,19.895125,4.582336,18.537616
218,21144.000000,21.797261,24.834117,22.848684,23.362325,22.448632,22.627688,24.615741,22.848684,7.395781,21.081627,23.352018,21.658169,7.089378,19.964320,22.542280,20.945812,6.681803,19.349344
219,21864.000000,23.461197,26.424314,24.413424,25.049831,24.074105,24.335930,26.276205,24.413424,10.508558,22.550644,25.042708,23.226577,10.245390,21.410447,24.279289,22.526234,9.889561,20.773179
220,22608.000000,24.036405,26.932126,24.939872,25.581855,24.604659,24.914863,26.803230,24.939872,11.055491,23.076514,25.575862,23.754857,10.804211,21.933851,24.865486,23.088884,10.540762,21.312282
221,23352.000000,24.459112,27.405708,25.408328,26.036811,25.056288,25.334549,27.280811,25.408328,11.471112,23.535844,26.030740,24.203642,11.193072,22.376545,25.287815,23.512023,10.878766,21.736231
222,24072.000000,23.533636,26.544786,24.565094,25.107831,24.162333,24.383758,26.383214,24.565094,8.836163,22.746974,25.100229,23.341674,8.546678,21.583119,24.321883,22.632783,8.209124,20.943682
223,24816.000000,21.998806,25.053492,23.224403,23.497068,22.688031,22.743797,24.801256,23.224403,5.338082,21.647551,23.485330,21.990394,5.060769,20.495459,22.645675,21.259526,4.692495,19.873378
224,25536.000000,21.210334,24.047797,22.555161,22.523683,21.899798,21.819603,23.739193,22.555161,3.622230,21.371129,22.509364,21.366427,3.496512,20.223490,21.697776,20.653258,3.195424,19.608740
225,26280.000000,20.181793,22.094938,21.486175,21.052703,20.787435,20.513912,21.792962,21.486175,1.028473,21.179388,21.038999,20.567316,1.581270,20.095633,20.391574,19.942042,1.507009,19.492511
226,27024.000000,19.890449,21.514972,21.134773,20.657949,20.478854,20.156515,21.207744,21.134773,0.254865,21.061801,20.643882,20.334455,1.080720,20.025029,20.031670,19.729053,1.056938,19.426436
227,27696.000000,20.290236,22.321875,21.590191,21.227184,20.916496,20.665163,21.996842,21.590191,1.363149,21.183539,21.212260,20.657702,1.858949,20.103145,20.533015,20.012775,1.743909,19.492536
228,28440.000000,21.336767,24.150977,22.674309,22.670563,22.045410,21.956844,23.824100,22.674309,3.791121,21.524519,22.655037,21.511987,3.768899,20.368936,21.826302,20.777298,3.458806,19.728293
229,29160.000000,22.204601,25.313842,23.452460,23.746182,22.920701,22.984673,25.020857,23.452460,5.334195,21.884063,23.732668,22.210229,5.177892,20.687789,22.867234,21.447307,4.829243,20.027379
230,29904.000000,23.363897,26.394609,24.451874,24.963708,24.038423,24.216719,26.177406,24.451874,7.289933,22.726341,24.953451,23.237775,7.248292,21.522098,24.131715,22.486391,6.951072,20.841067
231,30624.000000,25.022260,27.976876,26.001500,26.635097,25.652519,25.913011,27.829797,26.001500,10.423342,24.173203,26.628021,24.798956,10.427718,22.969892,25.856731,24.068579,10.194474,22.280426
232,31368.000000,25.590332,28.475915,26.518703,27.157445,26.174611,26.483042,28.348026,26.518703,10.976495,24.689379,27.151497,25.319836,10.990521,23.488175,26.434023,24.626113,10.848007,22.818203
233,32112.000000,26.015326,28.951100,26.988456,27.613669,26.627787,26.904414,28.827227,26.988456,11.395281,25.149686,27.607645,25.770412,11.385754,23.933179,26.858036,25.052228,11.191008,23.246419
234,32832.000000,25.081657,28.081477,26.142035,26.681910,25.728551,25.948654,27.921175,26.142035,8.745795,24.362894,26.674365,24.900964,8.717580,23.127563,25.887229,24.161004,8.485679,22.434778
235,33576.000000,23.533664,26.583683,24.799006,25.071056,24.247340,24.302953,26.332685,24.799006,5.237669,23.265327,25.059369,23.536815,5.199676,22.014261,24.205248,22.766139,4.914701,21.327030
236,34296.000000,22.727819,25.572601,24.117788,24.086790,23.444612,23.364518,25.264109,24.117788,3.522493,22.971468,24.072469,22.895238,3.617477,21.718006,23.242659,22.139430,3.390079,21.036201
237,35040.000000,21.671672,23.605283,23.024315,22.587812,22.305363,22.029761,23.300789,23.024315,0.923363,22.747841,22.573988,22.070316,1.682155,21.566644,21.906351,21.403466,1.679526,20.900581
238,35784.000000,21.352984,22.998882,22.644177,22.162744,21.968515,21.642902,22.688292,22.644177,0.153114,22.600062,22.148520,21.811011,1.171421,21.473501,21.516648,21.165940,1.217233,20.815232
239,36456.000000,21.729273,23.781445,23.071439,22.706129,22.380543,22.127423,23.453876,23.071439,1.277571,22.689002,22.691084,22.108819,1.945117,21.526554,21.994189,21.426512,1.896383,20.858835
240,37200.000000,22.752943,25.576723,24.122765,24.119484,23.481930,23.393384,25.249643,24.122765,3.727393,22.995888,24.103942,22.937670,3.857701,21.771397,23.262689,22.170375,3.613067,21.078062
241,37920.000000,23.596838,26.704131,24.869538,25.162812,24.329183,24.393015,26.412249,24.869538,5.284886,23.326826,25.149343,23.611542,5.268065,22.073741,24.275951,22.820708,4.985244,21.365465
242,38664.000000,24.735126,27.759647,25.840729,26.350842,25.421541,25.599128,27.543659,25.840729,7.257732,24.137799,26.340639,24.617331,7.344580,22.894024,25.514555,23.844351,7.118257,22.174147
243,39384.000000,26.378010,29.324374,27.368673,27.999637,27.016233,27.275495,29.178316,27.368673,10.417931,25.559029,27.992607,26.161906,10.539160,24.331204,27.219579,25.416217,10.381773,23.612854
244,40128.000000,26.922734,29.798594,27.860011,28.495740,27.513480,27.820288,29.671681,27.860011,10.983029,26.048340,28.489835,26.659169,11.098186,24.828504,27.771622,25.952577,11.027734,24.133532
245,40872.000000,27.324518,30.249982,28.304513,28.926707,27.942175,28.217319,30.127083,28.304513,11.412801,26.481943,28.920729,27.085941,11.489309,25.251154,28.171286,26.356783,11.362288,24.542280
246,41592.000000,26.360506,29.349768,27.428279,27.965559,27.013116,27.232043,29.190657,27.428279,8.751092,25.665901,27.958068,26.186283,8.797797,24.414499,27.171047,25.434173,8.624448,23.697300
247,42336.000000,24.780990,27.826063,26.057138,26.328612,25.502791,25.558276,27.576292,26.057138,5.228453,24.537984,26.316979,24.790377,5.254087,23.263775,25.461001,24.003835,5.015108,22.546670
248,43056.000000,23.954317,26.804071,25.359097,25.328627,24.681432,24.601505,26.495936,25.359097,3.508007,24.222258,25.314318,24.127656,3.661750,22.940993,24.479732,23.353843,3.474217,22.227954
