,Time[hr],Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHE0_EFT[C],GHE0_MFT[C],GHE0_q_ghe[W/m],GHE0_ExFT[C],GHE1_EFT[C],GHE1_MFT[C],GHE1_q_ghe[W/m],GHE1_ExFT[C],GHE2_EFT[C],GHE2_MFT[C],GHE2_q_ghe[W/m],GHE2_ExFT[C]
249,43800.000000,22.878495,24.828074,24.252166,23.813723,23.524972,23.247956,24.521822,24.252166,0.898471,23.982509,23.799817,23.284482,1.717049,22.769148,23.123796,22.598150,1.751407,22.072504
250,44544.000000,22.550214,24.213134,23.865575,23.380927,23.179913,22.851938,23.900082,23.865575,0.119239,23.831068,23.366587,23.016573,1.209485,22.666558,22.724651,22.350858,1.291654,21.977064
251,45216.000000,22.928733,24.997339,24.295864,23.929071,23.594762,23.340393,24.667955,24.295864,1.240292,23.923773,23.913938,23.315482,1.994837,22.717026,23.206377,22.611426,1.983152,22.016476
252,45960.000000,23.963737,26.795110,25.356728,25.353967,24.706865,24.618414,26.468086,25.356728,3.687721,24.245371,25.338423,24.154253,3.929328,22.970083,24.487684,23.364940,3.725503,22.242196
253,46680.000000,24.817355,27.922755,26.112344,26.405244,25.563208,25.626925,27.631994,26.112344,5.240464,24.592693,26.391823,24.838170,5.357721,23.284518,25.510253,24.025472,5.120220,22.540690
254,47424.000000,25.966618,28.985529,27.091994,27.600580,26.664924,26.841879,28.770730,27.091994,7.212854,25.413258,27.590430,25.855106,7.455993,24.119781,26.757733,25.062488,7.283786,23.367243
255,48144.000000,27.617937,30.556602,28.624045,29.252602,28.265471,28.523609,30.411545,28.624045,10.385310,26.836546,29.245619,27.407842,10.677415,25.570066,28.468052,26.646377,10.583870,24.824701
256,48888.000000,28.157293,31.023851,29.108782,29.741691,28.756660,29.061949,30.897908,29.108782,10.953834,27.319656,29.735829,27.899887,11.240462,26.063946,29.013635,27.178616,11.234811,25.343597
257,49632.000000,28.549160,31.464594,29.541912,30.161238,29.174597,29.448332,31.342672,29.541912,11.390298,27.741153,30.155305,28.316477,11.631090,26.477650,29.402645,27.573748,11.568277,25.744851
258,50352.000000,27.561209,30.540009,28.642845,29.177621,28.222356,28.440150,30.382109,28.642845,8.721863,26.903580,29.170184,27.393007,8.911978,25.615831,28.379591,26.625915,8.794131,24.872239
259,51096.000000,25.953247,28.993013,27.246582,27.517507,26.685791,26.741160,28.744551,27.246582,5.195439,25.748614,27.505930,25.968169,5.333453,24.430408,26.644350,25.163416,5.136361,23.682481
260,51816.000000,25.105043,27.958784,26.528772,26.498917,25.844002,25.764298,27.651188,26.528772,3.478665,25.406357,26.484629,25.283453,3.722765,24.082277,25.642686,24.490595,3.570638,23.338504
261,52560.000000,24.005476,25.969638,25.400688,24.960794,24.664635,24.386487,25.661947,25.400688,0.868980,25.139429,24.946820,24.417723,1.759842,23.888626,24.261707,23.712641,1.826266,23.163574
262,53304.000000,23.658219,25.336739,24.994786,24.507530,24.300286,23.970331,25.021597,24.994786,0.092312,24.967974,24.493092,24.131582,1.244676,23.770071,23.842164,23.447997,1.357112,23.053830
263,53976.000000,24.025324,26.108608,25.411002,25.043162,24.702559,24.447214,25.777771,25.411002,1.220649,25.044233,25.027960,24.417834,2.030571,23.807707,24.312568,23.697046,2.048528,23.081524
264,54720.000000,25.051196,27.888645,26.457277,26.455080,25.802980,25.714687,27.561890,26.457277,3.677461,25.352664,26.439544,25.245987,3.973571,24.052430,25.584012,24.442263,3.801094,23.300513
265,55440.000000,25.895008,28.997896,27.199859,27.492368,26.647629,26.711234,28.708309,27.199859,5.234687,25.691410,27.478997,25.920183,5.409463,24.361369,26.594985,25.095034,5.205193,23.595084
266,56184.000000,27.037014,30.050260,28.169943,28.677063,27.740472,27.916835,29.836624,28.169943,7.214856,26.503261,28.666965,26.929790,7.520016,25.192615,27.833112,26.127188,7.384732,24.421265
267,56904.000000,28.688327,31.619755,29.700210,30.326557,29.339697,29.596815,31.475639,29.700210,10.401100,27.924781,30.319617,28.482268,10.763851,26.644918,29.541599,27.713160,10.711656,25.884720
268,57648.000000,29.222848,32.080910,30.180176,30.810546,29.826008,30.129942,31.955864,30.180176,10.968137,28.404489,30.804725,28.969631,11.335080,27.134537,30.081954,28.241013,11.371203,26.400071
269,58392.000000,29.612542,32.518946,30.611538,31.228307,30.241883,30.514370,32.397922,30.611538,11.401732,28.825155,31.222417,29.383916,11.734375,27.545416,30.469005,28.633728,11.713797,26.798451
270,59112.000000,28.617390,31.586836,29.708113,30.240665,29.284034,29.500825,31.430058,29.708113,8.712139,27.986168,30.233279,28.453445,9.005033,26.673610,29.440674,27.676495,8.925824,25.912315
271,59856.000000,27.001068,30.035892,28.309754,28.580204,27.742656,27.797932,29.788696,28.309754,5.166135,26.830811,28.568683,27.019883,5.410157,25.471083,27.701577,26.200486,5.243503,24.699395
272,60576.000000,26.149594,29.006572,27.594243,27.565043,26.900563,26.821111,28.699615,27.594243,3.440507,26.488872,27.550780,26.331624,3.794664,25.112468,26.699704,25.520897,3.669078,24.342089
273,61320.000000,25.043062,27.020314,26.464522,26.023616,25.716595,25.437574,26.711480,26.464522,0.820445,26.217565,26.009587,25.460227,1.825088,24.910868,25.312298,24.735364,1.916694,24.158431
274,62064.000000,24.688789,26.381603,26.053180,25.563838,25.345959,25.014352,26.064697,26.053180,0.039535,26.041664,25.549317,25.168020,1.308924,24.786723,24.885438,24.464046,1.446564,24.042654
275,62736.000000,25.051785,27.148491,26.464093,26.095539,25.743707,25.487588,26.816475,26.464093,1.171504,26.111711,26.080279,25.449206,2.098023,24.818132,25.352424,24.708198,2.141751,24.063971
276,63480.000000,26.074382,28.917094,27.502408,27.500829,26.838724,26.750631,28.590753,27.502408,3.635738,26.414062,27.485308,26.272963,4.049975,25.060617,26.620073,25.450735,3.906301,24.281398
277,64200.000000,26.911012,30.011071,28.233578,28.525708,27.673916,27.737414,29.722721,28.233578,5.199993,26.744434,28.512390,26.940251,5.489810,25.368111,27.621615,26.098893,5.317247,24.576171
278,64944.000000,28.047136,31.054583,29.193017,29.698704,28.758222,28.934007,30.842137,29.193017,7.191560,27.543896,29.688659,27.944090,7.607799,26.199521,28.850721,27.128753,7.509237,25.406785
279,65664.000000,29.697057,32.621176,30.717655,31.341836,30.353630,30.609754,32.478008,30.717655,10.396940,28.957301,31.334941,29.494984,10.867088,27.655027,30.554883,28.716684,10.856702,26.878486
280,66408.000000,30.222790,33.072315,31.187213,31.815093,30.830287,31.132898,32.948167,31.187213,10.971512,29.426259,31.809313,29.973639,11.437049,28.137965,31.085240,29.237134,11.514505,27.389028
281,67152.000000,30.603976,33.501345,31.608808,32.223076,31.236935,31.508209,33.381214,31.608808,11.412061,29.836402,32.217228,30.379179,11.834720,28.541130,31.463163,29.622048,11.854462,27.780933
282,67872.000000,29.592432,32.552543,30.689569,31.219949,30.263135,30.478954,32.396874,30.689569,8.712532,28.982263,31.212613,29.432340,9.084891,27.652067,30.419208,28.647544,9.040960,26.875880
283,68616.000000,27.957064,30.986660,29.274561,29.544533,28.704357,28.759544,30.740742,29.274561,5.156860,27.808380,29.533069,27.979233,5.465160,26.425397,28.663653,27.149533,5.325470,25.635414
284,69336.000000,27.091707,29.950980,28.547145,28.518608,27.849595,27.770417,29.644752,28.547145,3.430734,27.449539,28.504375,27.276663,3.837398,26.048951,27.649258,26.454507,3.734372,25.259756
285,70080.000000,25.969454,27.958084,27.404881,26.963341,26.651213,26.371555,27.648380,27.404881,0.808386,27.161382,26.949270,26.390413,1.855338,25.831555,26.245896,25.653519,1.966618,25.061142
286,70824.000000,25.603175,27.308471,26.982226,26.491323,26.268811,25.935904,26.990150,26.982226,0.027140,26.974303,26.476735,26.086878,1.335266,25.697022,25.806390,25.370930,1.491457,24.935471
287,71496.000000,25.959548,28.067779,27.384943,27.015990,26.659279,26.402605,27.734880,27.384943,1.162667,27.035007,27.000687,26.360547,2.126875,25.720406,26.267050,25.608116,2.189315,24.949182
288,72240.000000,26.977871,29.824754,28.415175,28.414203,27.748218,27.660348,29.498919,28.415175,3.632407,27.331432,28.398703,27.179043,4.087961,25.959383,27.529952,26.346923,3.965183,25.163894
289,72960.000000,27.808859,30.906041,29.138274,29.430040,28.576325,28.639727,30.618887,29.138274,5.200007,27.657661,29.416775,27.840932,5.534458,26.265090,28.524369,26.991133,5.384820,25.457898
290,73704.000000,28.940776,31.942773,30.091510,30.595869,29.655099,29.830356,31.731450,30.091510,7.199836,28.451570,30.585876,28.840669,7.661990,27.095462,29.747484,28.018824,7.589342,26.290165
291,74424.000000,30.590297,33.507631,31.613938,32.236133,31.248907,31.504125,33.365348,31.613938,10.421140,29.862527,32.229278,30.391082,10.937525,28.552886,31.449577,29.608263,10.956079,27.766949
292,75168.000000,31.109594,33.951228,32.076345,32.701947,31.718726,32.020135,33.827913,32.076345,10.999459,30.324778,32.696205,30.863433,11.509405,29.030660,31.972784,30.123092,11.615660,28.273400
293,75912.000000,31.484449,34.373467,32.491023,33.103001,32.118679,32.388849,34.254165,32.491023,11.443658,30.727882,33.097192,31.262480,11.908192,29.427767,32.344102,30.501990,11.956214,28.659878
294,76632.000000,30.459471,33.410947,31.558621,32.087009,31.131714,31.346647,33.256312,31.558621,8.731809,29.860930,32.079721,30.302207,9.142363,28.524694,31.287281,29.513403,9.123666,27.739525
295,77376.000000,28.808690,31.833272,30.129739,30.399267,29.558706,29.613816,31.588571,30.129739,5.163671,28.670906,30.387858,28.833198,5.502857,27.278539,29.518370,27.997628,5.382802,26.476887
296,78096.000000,27.932132,30.793062,29.392982,29.365092,28.693895,28.614995,30.487594,29.392982,3.435065,28.298370,29.350893,28.119021,3.865805,26.887150,28.494101,27.289883,3.779027,26.085664
297,78840.000000,26.796932,28.795471,28.241143,27.799251,27.484025,27.203912,28.485112,28.241143,0.809667,27.997173,27.785148,27.220543,1.873769,26.655937,27.077962,26.475754,1.998562,25.873546
298,79584.000000,26.420966,28.137257,27.809864,27.317792,27.092370,26.758429,27.817792,27.809864,0.027106,27.801936,27.303150,26.907937,1.351236,26.512725,26.628427,26.183867,1.519958,25.739306
299,80256.000000,26.772330,28.890623,28.206387,27.837255,27.477349,27.220276,28.557057,28.206387,1.164775,27.855718,27.821920,27.175850,2.145972,26.529779,27.084421,26.415654,2.221362,25.746886
300,81000.000000,27.787832,30.638105,29.230749,29.230369,28.562009,28.474375,30.312831,29.230749,3.638456,28.148667,29.214893,27.990735,4.116182,26.766577,28.344166,27.152021,4.008538,25.959876
301,81720.000000,28.614535,31.708824,29.947745,30.239167,29.384710,29.448022,31.422825,29.947745,5.208368,28.472666,30.225952,28.648623,5.569401,27.071294,29.333094,27.793324,5.436784,26.253554
302,82464.000000,29.743557,32.740382,30.896892,31.400016,30.459707,30.634475,32.530122,30.896892,7.215206,29.263662,31.390071,29.645638,7.706476,27.901204,30.551998,28.819624,7.653198,27.087251
303,83184.000000,31.393641,34.304602,32.418805,33.039159,32.053299,32.307683,34.163151,32.418805,10.450500,30.674458,33.032344,31.196636,10.997856,29.360927,32.253440,30.411014,11.038102,28.568588
304,83928.000000,31.908099,34.742344,32.875963,33.499456,32.518045,32.818346,34.619811,32.875963,11.031150,31.132114,33.493749,31.664304,11.572610,29.834860,32.771283,30.921603,11.700617,29.071922
305,84672.000000,32.278198,35.159401,33.285543,33.895402,32.913014,33.182167,35.040875,33.285543,11.477659,31.530211,33.889630,32.058475,11.973448,30.227320,33.137699,31.295910,12.042980,29.454121
306,85392.000000,31.241920,34.185310,32.342107,32.868650,31.914987,32.129104,34.031647,32.342107,8.753371,30.652568,32.861406,31.086870,9.193731,29.312334,32.070095,30.295434,9.194381,28.520772
307,86136.000000,29.578044,32.597787,30.901468,31.170583,30.329906,30.384946,32.354249,30.901468,5.172782,29.448686,31.159225,29.604251,5.536650,28.049277,30.289927,28.764463,5.431575,27.238999
308,86856.000000,28.692167,31.554279,30.157100,30.129843,29.456841,29.378222,31.249585,30.157100,3.441468,29.064615,30.115677,28.880360,3.891407,27.645043,29.257602,28.045956,3.816841,26.834310
309,87600.000000,27.546083,29.553398,28.997471,28.555430,28.237475,27.957039,29.242542,28.997471,0.813247,28.752399,28.541304,27.971624,1.890428,27.401945,27.830865,27.220618,2.025046,26.610371
310,88344.000000,27.162085,28.888215,28.559168,28.066219,27.838220,27.503446,28.567808,28.559168,0.029500,28.550528,28.051533,27.651571,1.365596,27.251609,27.373041,26.920993,1.543438,26.468944
311,89016.000000,27.509539,29.636757,28.950704,28.581553,28.218860,27.961503,29.302685,28.950704,1.169075,28.598723,28.566192,27.914944,2.163067,27.263696,27.825417,27.148536,2.248204,26.471655
312,89760.000000,28.523140,31.376204,29.970426,29.970624,29.300305,29.212914,31.051527,29.970426,3.646386,28.889325,29.955174,28.727295,4.141442,27.499417,29.082911,27.883402,4.045759,26.683892
313,90480.000000,29.346589,32.437988,30.682554,30.973648,30.118757,30.181985,32.153105,30.682554,5.218522,29.212002,30.960482,29.382247,5.600659,27.804011,30.067476,28.522720,5.481851,26.977964
314,91224.000000,30.473676,33.465557,31.628767,32.130732,31.191076,31.365389,33.256311,31.628767,7.232075,30.001224,32.120834,30.377537,7.746431,28.634240,31.283289,29.548405,7.709048,27.813521
315,91944.000000,32.124998,35.029920,33.151052,33.769686,32.785273,33.038880,34.889256,33.151052,10.480517,31.412848,33.762908,31.929843,11.052479,30.096779,32.984927,31.142221,11.110610,29.299515
316,92688.000000,32.635738,35.463002,33.604149,34.225673,33.246110,33.545379,35.341208,33.604149,11.063258,31.867091,34.219999,32.393957,11.629992,30.567915,33.498590,31.649621,11.776020,29.800651
317,93432.000000,33.002185,35.876011,34.009803,34.617682,33.637242,33.905447,35.758218,34.009803,11.511759,32.261389,34.611945,32.784377,12.032916,30.956809,33.861245,32.020402,12.120317,30.179559
318,94152.000000,31.956162,34.891918,33.056841,33.581658,32.629669,32.843024,34.739172,33.056841,8.775542,31.374510,33.574457,31.802979,9.240559,30.031500,32.784354,31.009658,9.257345,29.234961
319,94896.000000,30.280900,33.295956,31.606001,31.874728,31.034106,31.089083,33.053534,31.606001,5.182859,30.158469,31.863421,30.308455,5.567524,28.753489,30.994476,29.465385,5.474878,27.936295
320,95616.000000,29.387090,32.250015,30.855333,30.828692,30.154119,30.075779,31.946100,30.855333,3.448603,29.764566,30.814560,29.576233,3.915133,28.337906,29.955439,28.737550,3.850516,27.519660
321,96360.000000,28.231678,30.246858,29.689322,29.247286,28.926768,28.646112,29.935629,29.689322,0.817423,29.443015,29.233141,28.658691,1.906436,28.084242,28.519766,27.902435,2.048745,27.285105
322,97104.000000,27.840897,29.575930,29.245314,28.751712,28.521198,28.185746,29.254742,29.245314,0.032156,29.235886,28.736989,28.332380,1.379972,27.927772,28.055006,27.596200,1.564820,27.137394
323,97776.000000,28.185251,30.320480,29.632895,29.263845,28.898402,28.640850,29.986026,29.632895,1.173044,29.279764,29.248466,28.592096,2.180354,27.935727,28.504585,27.820298,2.273092,27.136011
324,98520.000000,29.197625,32.053008,30.649026,30.649787,29.977471,29.890326,31.728950,30.649026,3.653285,29.569102,30.634364,29.402690,4.166642,28.171016,29.760541,28.554293,4.080628,27.348045
325,99240.000000,30.018599,33.107118,31.357296,31.648078,30.792579,30.855730,32.823315,31.357296,5.227188,29.891277,31.634960,30.055495,5.631688,28.476030,30.741626,29.192282,5.524287,27.642939
326,99984.000000,31.144499,34.131627,32.301412,32.802283,31.863050,32.036935,33.923350,32.301412,7.246791,30.679473,32.792429,31.049843,7.785842,29.307257,31.955197,30.217987,7.761819,28.480778
327,100704.000000,32.797577,35.696740,33.824603,34.441617,33.458420,33.711298,35.556824,33.824603,10.507451,32.092382,34.434874,32.604023,11.105727,30.773173,33.657620,31.814670,11.179122,29.971720
328,101448.000000,33.305422,36.126043,34.274457,34.894126,33.916180,34.214480,36.004949,34.274457,11.092262,32.543966,34.888485,33.065413,11.685688,31.242341,34.167951,32.319675,11.847246,30.471399
329,102192.000000,33.669008,36.535817,34.676954,35.282969,34.304266,34.571582,36.418719,34.676954,11.542856,32.935189,35.277265,33.452892,12.090311,31.628518,34.527631,32.687724,12.193251,30.847817
330,102912.000000,32.614363,35.542856,33.715548,34.238740,33.288239,33.500878,35.390983,33.715548,8.795774,32.040112,34.231579,32.462817,9.285723,30.694055,33.442531,31.667884,9.316620,29.893237
331,103656.000000,30.928947,33.939447,32.255610,32.523968,31.683336,31.738256,33.698098,32.255610,5.192083,30.813122,32.512709,30.957635,5.597327,29.402560,31.644046,30.111692,5.515545,28.579339
332,104376.000000,30.028223,32.891664,31.499444,31.473405,30.797339,30.719276,32.588529,31.499444,3.455362,30.410360,31.459306,30.218118,3.937945,28.976930,30.599218,29.375656,3.882021,28.152094
333,105120.000000,28.864654,30.886954,30.327893,29.885981,29.563049,29.282253,30.575448,30.327893,0.821760,30.080338,29.871822,29.292873,1.921828,28.713924,29.155775,28.531945,2.070810,27.908115
334,105864.000000,28.468012,30.211179,29.878968,29.384892,29.152031,28.816027,29.889338,29.878968,0.035337,29.868598,29.370137,28.961189,1.393595,28.552241,28.685004,28.220021,1.584549,27.755038
335,106536.000000,28.809846,30.952331,30.263198,29.894342,29.526385,29.268708,30.617595,30.263198,1.177562,29.908801,29.878948,29.217892,2.196502,28.556836,29.132306,28.441319,2.295956,27.750331
336,107280.000000,29.821450,32.678767,31.276368,31.277678,30.603609,30.516711,32.355343,31.276368,3.660620,30.197393,31.262283,30.027269,4.190009,28.792256,30.387153,29.174933,4.112674,27.962714
337,108000.000000,30.640494,33.726151,31.981444,32.271926,31.415985,31.479062,33.443393,31.981444,5.236235,30.519495,32.258855,30.678473,5.660423,29.098091,31.365353,29.812083,5.563319,28.258813
338,108744.000000,31.765710,34.748253,32.924074,33.423905,32.485178,32.658658,34.540906,32.924074,7.261574,31.307243,33.414094,31.672376,7.822470,29.930658,32.577268,30.838215,7.810499,29.099162
339,109464.000000,33.420862,36.314505,34.448605,35.064084,34.082110,34.334298,36.175304,34.448605,10.533710,32.721907,35.057374,33.228753,11.155490,31.400132,34.280884,32.437980,11.242622,30.595076
340,110208.000000,33.926495,36.740763,34.895963,35.513874,34.537500,34.834885,36.620338,34.895963,11.120254,33.171587,35.508263,33.688082,11.738092,31.867901,34.788604,32.941226,11.913480,31.093848
341,110952.000000,34.287987,37.148093,35.296180,35.900430,34.923351,35.189826,37.031657,35.296180,11.572253,33.560703,35.894757,34.073370,12.145106,32.251983,35.146116,33.307268,12.261536,31.468420
342,111672.000000,33.225755,36.147305,34.327554,34.849206,33.899965,34.111928,35.996266,34.327554,8.813855,32.658843,34.842083,33.075612,9.330207,31.309140,34.053890,32.279316,9.373000,30.504743
343,112416.000000,31.531219,34.537277,32.859974,33.127981,32.286884,32.341750,34.296964,32.859974,5.198303,31.422984,33.116769,31.560735,5.628944,30.004701,32.247924,30.712127,5.555738,29.176329
344,113136.000000,30.624301,33.488019,32.099605,32.074152,31.395816,31.318026,33.185661,32.099605,3.457408,31.013549,32.060088,30.814578,3.965023,29.569068,31.198251,29.968358,3.915306,28.738466
345,113880.000000,29.453327,31.482129,30.923828,30.482132,30.155599,29.874726,31.170423,30.923828,0.818864,30.677232,30.467963,29.882280,1.944863,29.296597,29.748147,29.116390,2.097864,28.484632
346,114624.000000,29.051252,30.801912,30.471265,29.976855,29.739950,29.403493,30.479520,30.471265,0.028113,30.463010,29.962074,29.545592,1.418330,29.129110,29.272229,28.798706,1.612583,28.325184
347,115296.000000,29.390680,31.539799,30.853207,30.484617,30.111991,29.854243,31.204860,30.853207,1.168868,30.501554,30.469212,29.799423,2.226330,29.129633,29.717738,29.016900,2.329532,28.316062
348,116040.000000,30.401584,33.260518,31.864355,31.866204,31.187843,31.101192,32.937736,31.864355,3.651823,30.790975,31.850838,30.607722,4.229291,29.364607,30.971864,29.749834,4.157556,28.527804
349,116760.000000,31.219069,34.301878,32.566881,32.857082,31.998018,32.061025,34.020135,32.566881,5.227522,31.113628,32.844056,31.257735,5.706182,29.671414,31.947701,30.386348,5.616370,28.824994
350,117504.000000,32.344266,35.322361,33.508076,34.006923,33.066393,33.239488,35.115909,33.508076,7.256919,31.900244,33.997153,32.251977,7.876814,30.506802,33.158434,31.413789,7.874420,29.669143
351,118224.000000,34.002087,36.890404,35.033616,35.647639,34.665119,34.916655,36.751887,35.033616,10.539185,33.315344,35.640961,33.811258,11.222665,31.981554,34.863494,33.017622,11.321833,31.171751
352,118968.000000,34.505934,37.314082,35.478560,36.094803,35.118432,35.414948,37.194297,35.478560,11.128571,33.762822,36.089221,34.268991,11.806329,32.448761,35.368905,33.519681,11.994389,31.670457
353,119712.000000,34.865524,37.719175,35.876347,36.478918,35.502114,35.767790,37.603374,35.876347,11.583634,34.149319,36.473276,34.652346,12.213465,32.831416,35.724310,33.884055,12.343079,32.043801
354,120432.000000,33.796018,36.710887,34.900913,35.421102,34.471736,34.683056,36.560645,34.900913,8.817263,33.241180,35.414016,33.647241,9.385921,31.880467,34.625314,32.848251,9.440580,31.071187
355,121176.000000,32.092725,35.094441,33.426186,33.693861,32.850899,32.905714,34.855128,33.426186,5.193993,31.997244,33.682694,32.123078,5.668972,30.563463,32.812260,31.270399,5.604436,29.728539
356,121896.000000,31.180157,34.043955,32.661518,32.636637,31.955035,31.877513,33.742367,32.661518,3.452043,31.580670,32.622607,31.370909,3.997706,30.119211,31.758021,30.519742,3.954847,29.281464
357,122640.000000,30.002662,32.037433,31.481207,31.039800,30.709276,30.428376,31.725590,31.481207,0.811870,31.236824,31.025623,30.432472,1.970524,29.839320,30.301725,29.660877,2.128980,29.020028
358,123384.000000,29.595981,31.353573,31.024650,30.530023,30.289307,29.952480,31.030717,31.024650,0.020651,31.018583,30.515220,30.091634,1.441787,29.668049,29.821012,29.338801,1.641335,28.856590
359,124056.000000,29.933584,32.088791,31.403972,31.035707,30.659213,30.401440,31.753713,31.403972,1.163033,31.054232,31.020294,30.343268,2.251395,29.666241,30.264859,29.554984,2.360630,28.845109
360,124800.000000,30.944261,33.804545,32.412807,32.415178,31.733818,31.647413,33.482409,32.412807,3.648845,31.343205,32.399841,31.151047,4.260140,29.902254,31.518320,30.288193,4.196458,29.058067
361,125520.000000,31.760530,34.840519,33.112812,33.402738,32.541990,32.604931,34.559760,33.112812,5.226294,31.665865,33.389755,31.800195,5.741402,30.210635,32.491981,30.924586,5.661342,29.357192
362,126264.000000,32.885804,35.859591,34.052877,34.550778,33.609703,33.782431,35.654000,34.052877,7.260769,32.451753,34.541047,32.794777,7.918979,31.048507,33.701701,31.953351,7.928408,30.205002
363,126984.000000,34.546188,37.429376,35.579798,36.192428,35.210299,35.461211,37.291516,35.579798,10.553248,33.868081,36.185782,34.356751,11.276522,32.527720,35.408293,33.560926,11.389572,31.713558
364,127728.000000,35.048561,37.850828,36.022855,36.637503,35.661928,35.957616,37.731656,36.022855,11.144666,34.314054,36.631949,34.813159,11.862008,32.994368,35.911801,34.062000,12.064261,32.212198
365,128472.000000,35.406675,38.254128,36.418834,37.019803,36.043940,36.308856,38.138934,36.418834,11.601802,34.698734,37.014189,35.194973,12.270328,33.375756,36.265597,34.425051,12.414194,32.584504
366,129192.000000,34.330650,37.239103,35.437224,35.956015,35.007273,35.217981,37.089625,35.437224,8.826846,33.784823,35.948964,34.183293,9.431916,32.417622,35.160523,33.382223,9.499379,31.603923
367,129936.000000,32.619484,35.616967,33.955900,34.223253,33.379419,33.434187,35.378620,33.955900,5.195124,32.533179,34.212130,32.650796,5.701277,31.089462,33.341093,31.794788,5.646397,30.248483
368,130656.000000,31.701890,34.565599,33.187477,33.163151,32.479335,32.402078,34.264773,33.187477,3.451544,32.110181,33.149154,31.893243,4.023810,30.637331,32.282866,31.037917,3.988686,29.792969
369,131400.000000,30.518537,32.558805,32.003299,31.562243,31.228686,30.947804,32.246879,32.003299,0.809621,31.759719,31.548061,30.949232,1.990409,30.350403,30.821103,30.172748,2.155027,29.524392
370,132144.000000,30.107757,31.871788,31.543349,31.048606,30.804932,30.467807,31.548544,31.543349,0.017673,31.538155,31.033784,30.604686,1.460002,30.175589,30.336167,29.846717,1.665350,29.357268
371,132816.000000,30.443849,32.604667,31.920468,31.552575,31.173049,30.915289,32.269507,31.920468,1.161305,31.571429,31.537157,30.854454,2.271453,30.171752,30.778657,30.061212,2.387045,29.343767
372,133560.000000,31.454506,34.315910,32.927435,32.930315,32.246706,32.160545,33.994422,32.927435,3.649529,31.860449,32.915007,31.661942,4.285992,30.408878,32.031689,30.794868,4.230434,29.558046
373,134280.000000,32.269821,35.347019,33.625360,33.915017,33.053217,33.116094,35.067216,33.625360,5.228508,32.183505,33.902078,32.310464,5.771567,30.718850,33.003508,31.431322,5.701117,29.859136
374,135024.000000,33.395354,36.364957,34.564738,35.061728,34.120566,34.292942,36.160198,34.564738,7.267802,32.969278,35.052036,33.305530,7.955864,31.559023,34.212524,32.461445,7.976698,30.710365
375,135744.000000,35.058350,37.936578,36.093345,36.704637,35.723196,35.973512,37.799350,36.093345,10.570039,34.387340,36.698020,34.870225,11.324625,33.042430,35.920829,34.072660,11.450854,32.224492
376,136488.000000,35.559542,38.356134,36.534875,37.147993,36.173467,36.468363,38.237550,36.534875,11.163280,34.832200,37.142466,35.325592,11.912000,33.508718,36.422768,34.572997,12.127683,32.723227
377,137232.000000,35.916474,38.757947,36.929396,37.528827,36.554131,36.818319,38.643335,36.929396,11.622233,35.215456,37.523242,35.706159,12.321645,33.889076,36.775272,34.934990,12.478959,33.094708
378,137952.000000,34.834483,37.736746,35.942084,36.459532,35.511687,35.721810,37.588005,35.942084,8.838778,34.296163,36.452516,34.688463,9.473162,32.924409,35.664625,33.885749,9.552763,32.106873
379,138696.000000,33.116093,36.109440,34.454612,34.721654,33.877366,33.932088,35.872028,34.454612,5.198589,33.037195,34.710573,33.148309,5.729838,31.586045,33.839344,32.289521,5.684209,30.739698
380,139416.000000,32.193952,35.057430,33.682814,33.659028,32.973488,32.896492,34.757358,33.682814,3.453251,32.608270,33.645066,32.385858,4.046703,31.126650,32.777558,31.526973,4.018994,30.276388
381,140160.000000,31.005272,33.050630,32.495228,32.054573,31.718448,31.437621,32.738668,32.495228,0.809623,32.251787,32.040388,31.436749,2.007555,30.833110,31.310890,30.655995,2.178019,30.001100
382,140904.000000,30.590799,32.360843,32.032300,31.537523,31.291314,30.953953,32.037272,32.032300,0.016913,32.027328,31.522685,31.088865,1.475686,30.655044,30.822167,30.326378,1.686478,29.830589
383,141576.000000,30.925611,33.091629,32.407506,32.040023,31.657896,31.400182,32.756433,32.407506,1.161606,32.058579,32.024603,31.337027,2.288992,30.649451,31.263518,30.539431,2.410543,29.815343
384,142320.000000,31.936392,34.798721,33.412898,33.416273,32.730813,32.644895,34.477879,33.412898,3.652034,32.347917,33.400994,32.144405,4.309096,30.887816,32.516277,31.273666,4.261161,30.031056
385,143040.000000,32.750946,35.825380,34.109043,34.398438,33.535911,33.598727,35.546507,34.109043,5.232438,32.671580,34.385540,32.792485,5.798799,31.199430,33.486496,31.910318,5.737365,30.334140
386,143784.000000,33.876876,36.842405,35.048012,35.544123,34.603106,34.775143,36.638451,35.048012,7.276402,33.457574,35.534468,33.788164,7.989501,32.041860,34.695029,32.941844,8.020982,31.188659
387,144504.000000,35.542514,38.415933,36.578478,37.188482,36.207875,36.457618,38.279315,36.578478,10.588037,34.877642,37.181894,35.355608,11.368983,33.529323,36.405161,34.556633,11.507448,32.708104
388,145248.000000,36.042755,38.833852,37.018754,37.630399,36.657037,36.951173,38.715837,37.018754,11.182960,35.321671,37.624897,35.810160,11.958249,33.995422,36.905790,35.056430,12.186391,33.207070
389,145992.000000,36.398737,39.234424,37.412081,38.010032,37.036602,37.300091,39.120374,37.412081,11.643583,35.703788,38.004474,36.189714,12.369252,34.374954,37.257249,35.417580,12.539029,33.577911
390,146712.000000,35.311236,38.207510,36.419468,36.935625,35.988808,36.198368,38.059477,36.419468,8.851828,34.779459,36.928641,35.166454,9.511275,33.404267,36.141448,34.362423,9.602154,32.583398
391,147456.000000,33.586157,36.575451,34.926249,35.192989,34.348479,34.403158,36.338949,34.926249,5.203307,33.513550,35.181950,33.619192,5.756009,32.056434,34.310754,32.758045,5.718997,31.205336
392,148176.000000,32.659866,35.522993,34.151397,34.128138,33.441162,33.364422,35.223665,34.151397,3.456171,33.079129,34.114209,32.852246,4.067599,31.590284,33.245765,31.990268,4.046762,30.734770
393,148920.000000,31.466313,33.516408,32.960777,32.520565,32.182151,31.901410,33.204447,32.960777,0.810895,32.717107,32.506379,31.898451,2.023090,31.290523,31.774664,31.113911,2.198885,30.453157
394,149664.000000,31.048493,32.824177,32.495217,32.000477,31.751983,31.414437,32.500335,32.495217,0.017407,32.490099,31.985625,31.547546,1.489922,31.109467,31.282527,30.781026,1.705622,30.279525
395,150336.000000,31.382224,33.553084,32.868762,32.501722,32.117246,31.859606,33.217892,32.868762,1.163007,32.519633,32.486300,31.794324,2.305085,31.102348,31.722928,30.992848,2.432015,30.262768
396,151080.000000,32.393262,35.256345,33.872841,33.876699,33.189611,33.103933,34.936149,33.872841,3.655438,32.809533,33.861449,32.601753,4.330580,31.342058,32.975554,31.727785,4.289577,30.480017
397,151800.000000,33.207232,36.278928,34.567481,34.856620,33.993522,34.056279,36.000961,34.567481,5.237130,33.134000,34.843762,33.249562,5.824308,31.655362,33.944394,32.364761,5.771090,30.785127
398,152544.000000,34.333700,37.295253,35.506281,36.001541,35.060758,35.232469,37.092079,35.506281,7.285537,33.920484,35.991922,34.245990,8.021234,32.500058,35.152650,33.397757,8.062404,31.642863
399,153264.000000,36.002023,38.870767,37.038742,37.647501,36.667763,36.916955,38.734738,37.038742,10.606161,35.342747,37.640941,35.816232,11.411089,33.991523,36.864717,35.016088,11.560674,33.167460
400,154008.000000,36.501521,39.287283,37.478002,38.088225,37.116042,37.409445,39.169816,37.478002,11.202622,35.786187,38.082749,36.270173,12.002261,34.457597,37.364267,35.515526,12.241730,33.666786
401,154752.000000,36.856754,39.686826,37.870359,38.466882,37.494721,37.757538,39.573318,37.870359,11.664795,36.167400,38.461350,36.648921,12.414633,34.836492,37.714894,35.876024,12.595746,34.037154
402,155472.000000,35.764123,38.654584,36.872799,37.387709,36.441939,36.650958,38.507237,36.872799,8.865005,35.238361,37.380757,35.620474,9.547577,33.860190,36.594293,34.815359,9.648735,33.036424
403,156216.000000,34.032789,37.018109,35.374187,35.640632,34.795985,34.850623,36.782490,35.374187,5.208417,33.965883,35.629633,34.066544,5.780872,32.503455,34.758550,33.203348,5.751704,31.648145
404,156936.000000,33.102670,35.965341,34.596526,34.573781,33.885510,33.809022,35.666748,34.596526,3.459548,33.526304,34.559885,33.295432,4.087408,32.030979,33.690639,32.430706,4.072798,31.170773
405,157680.000000,31.904612,33.959133,33.403139,32.963403,32.622858,32.342228,33.647205,33.403139,0.812760,33.159072,32.949218,32.337292,2.037763,31.725365,32.215482,31.549332,2.218331,30.883182
406,158424.000000,31.483717,33.264710,32.935181,32.440537,32.189912,31.852226,32.940643,32.935181,0.018575,32.929719,32.425675,31.983620,1.503311,31.541565,31.720212,31.213437,1.723410,30.706661
407,159096.000000,31.816503,33.991888,33.307225,32.940652,32.554004,32.296460,33.656733,33.307225,1.165047,32.957716,32.925231,32.229180,2.320206,31.533129,32.159781,31.424186,2.452021,30.688591
408,159840.000000,32.827871,35.691560,34.310145,34.314474,33.625927,33.540486,35.372007,34.310145,3.659408,33.248282,34.299253,33.036767,4.350801,31.774281,33.412346,32.159900,4.316200,30.907454
409,160560.000000,33.641375,36.710358,35.003449,35.292339,34.428801,34.491500,36.433276,35.003449,5.242367,33.573623,35.279521,33.684421,5.848330,32.089322,34.379955,32.797284,5.802760,31.214614
410,161304.000000,34.768465,37.726131,35.942227,36.436661,35.496199,35.667595,37.523715,35.942227,7.295113,34.360738,36.427077,34.681681,8.051188,32.936286,35.588062,33.831782,8.101394,32.075502
411,162024.000000,36.439475,39.303665,37.476751,38.084305,37.105481,37.354140,39.168207,37.476751,10.624439,35.785295,38.077772,36.254726,11.450992,34.431679,37.302114,35.453602,11.610942,33.605091
412,162768.000000,36.938382,39.718954,37.915164,38.524012,37.553037,37.845733,39.602018,37.915164,11.222374,36.228310,38.518560,36.708205,12.044011,34.897849,37.800753,35.952814,12.294051,34.104874
413,163512.000000,37.293021,40.117632,38.306723,38.901865,37.930996,38.193163,40.004650,38.306723,11.686017,36.608797,38.896358,37.086305,12.457731,35.276252,38.150710,36.312805,12.649424,34.474900
414,164232.000000,36.195589,39.080399,37.304518,37.818222,36.873538,37.082033,38.933716,37.304518,8.878422,35.675321,37.811300,36.052996,9.581996,34.294693,37.025616,35.246986,9.692764,33.468356
415,164976.000000,34.458387,37.439805,35.800825,36.066984,35.222302,35.276899,37.205045,35.800825,5.213963,34.396605,36.056024,34.492795,5.804373,32.929566,35.185149,33.627801,5.782534,32.070454
416,165696.000000,33.524730,36.386853,35.020592,34.998350,34.308925,34.232686,36.088987,35.020592,3.463371,33.952198,34.984485,33.717810,4.106129,32.451135,34.114573,32.850622,4.097298,31.586671
417,166440.000000,32.322506,34.381173,33.824702,33.385473,33.042939,32.762443,34.069308,33.824702,0.815129,33.580097,33.371290,32.755632,2.051636,32.139975,32.635709,31.964559,2.236559,31.293410
418,166450.296962,31.744618,31.788144,32.483800,32.144747,32.158959,31.927271,31.564441,32.483800,-4.502021,33.403160,32.134502,32.180360,-0.224562,32.226218,31.835862,31.640340,0.957451,31.444819
419,166453.000000,31.725410,31.768499,32.438888,32.102859,32.121216,31.905525,31.546865,32.438888,-4.406546,33.330911,32.092705,32.146163,-0.264083,32.199622,31.814920,31.623113,0.947516,31.431306
420,166455.941415,31.678145,31.721065,32.390889,32.053591,32.078627,31.848124,31.498617,32.390889,-4.391309,33.283161,32.043399,32.109452,-0.325081,32.175506,31.757188,31.587811,0.833585,31.418435
421,166571.741324,32.016005,33.793856,33.472877,32.978322,32.725930,32.387601,33.466434,33.472877,-0.021616,33.479321,32.963348,32.518189,1.493325,32.073030,32.254076,31.743923,1.711352,31.233771
422,166574.258676,32.577848,34.019222,33.594648,33.886305,33.376804,33.103451,33.754790,33.594648,0.665154,33.434505,33.874197,32.941586,3.873615,32.008976,32.995497,32.100535,3.717243,31.205572
423,166881.633583,31.939571,33.720502,33.397721,32.902079,32.650302,32.311214,33.392468,33.397721,-0.017583,33.402975,32.887073,32.443128,1.485863,31.999182,32.177396,31.667772,1.705687,31.158147
424,166882.682661,31.673645,33.242606,33.253259,32.815792,32.605124,31.894768,32.953285,33.253259,-1.137639,33.553233,32.802551,32.432376,1.403871,32.062201,31.776749,31.555812,0.837891,31.334876
425,166887.317339,30.997977,32.121815,32.610563,31.310993,31.509225,30.998443,31.913949,32.610563,-3.671524,33.307178,31.301486,31.690996,-2.052926,32.080507,30.913641,31.094360,-0.952485,31.275080
426,166888.366417,31.363781,32.925510,32.912926,32.476456,32.268540,31.560111,32.637038,32.912926,-1.048951,33.188814,32.463253,32.098165,1.388098,31.733077,31.442452,31.273872,0.640955,31.105293
427,167072.785313,31.895770,33.678136,33.353536,32.857327,32.606219,32.266783,33.349750,33.353536,-0.012656,33.357321,32.842306,32.399644,1.479957,31.956981,32.132829,31.624846,1.698346,31.116863
428,167081.214687,33.448498,36.313093,35.043352,34.783126,34.200833,34.022397,36.140068,35.043352,6.982159,33.946636,34.775216,33.698247,6.856441,32.621278,33.951869,32.873216,6.867159,31.794564
429,167171.186007,31.898245,33.681326,33.357921,32.861239,32.609535,32.269823,33.352579,33.357921,-0.017850,33.363263,32.846204,32.402449,1.482705,31.958694,32.135760,31.626799,1.700575,31.117839
430,167171.582188,31.901623,33.580542,33.275674,32.808280,32.581986,32.262281,32.995387,33.275674,-0.994893,33.555960,32.794133,32.396358,1.411923,31.998584,32.136116,31.633632,1.783599,31.131147
431,167171.743592,31.890577,33.559589,33.259649,32.794973,32.560038,32.242200,32.977860,33.259649,-1.006088,33.541438,32.754939,32.389500,1.304750,32.024061,32.116775,31.632066,1.730584,31.147358
432,167174.256408,31.764885,33.392438,33.142028,32.688469,32.483642,32.173451,32.824800,33.142028,-1.160485,33.459257,32.649402,32.338602,1.136969,32.027801,31.938684,31.566258,1.362406,31.193833
433,167174.417812,31.824827,33.492949,33.154124,32.689452,32.482467,32.164674,32.911322,33.154124,-0.866968,33.396926,32.649428,32.336377,1.117801,32.023327,32.039274,31.579744,1.640829,31.120215
434,167174.813993,31.837860,33.515201,33.163319,32.696124,32.499964,32.180439,32.930394,33.163319,-0.827201,33.396244,32.681986,32.340695,1.212048,31.999404,32.054354,31.590439,1.647531,31.126524
435,167184.000000,31.885228,33.666492,33.338911,32.842993,32.594007,32.254772,33.338314,33.338911,-0.001996,33.339508,32.827981,32.389280,1.467558,31.950580,32.120903,31.615884,1.689410,31.110865
436,167216.518609,32.209553,34.393797,33.696438,33.334061,32.948242,32.690265,34.052084,33.696438,1.157935,33.340792,33.318382,32.624369,2.259611,31.930355,32.550714,31.819654,2.380226,31.088595
437,167225.481391,33.992186,37.146279,35.636501,35.461618,34.773616,34.648601,36.980331,35.636501,9.038097,34.292671,35.454006,34.178274,8.580099,32.902541,34.580856,33.319421,8.483934,32.057987
438,167313.592313,32.271599,34.448781,33.764034,33.402725,33.013193,32.756011,34.108022,33.764034,1.123756,33.420046,33.387093,32.686030,2.290264,31.984968,32.616880,31.876991,2.417104,31.137103
439,167314.274139,31.830917,33.316851,33.450722,32.080137,32.198162,32.022311,33.084122,33.450722,-1.750278,33.817322,32.069463,32.310773,-1.152098,32.552083,31.927236,31.720839,0.985412,31.514442
440,167319.725861,31.351297,32.010469,32.563051,31.412323,31.582740,31.435186,31.815455,32.563051,-4.251719,33.310646,31.403373,31.739686,-1.912675,32.075998,31.355446,31.346555,0.050567,31.337664
441,167320.407687,31.357901,32.831005,32.860217,31.497360,31.640361,31.465592,32.599764,32.860217,-1.250602,33.120670,31.486758,31.774764,-1.382900,32.062769,31.371144,31.342765,0.136266,31.314386
442,167336.934996,32.209916,34.394543,33.697797,33.335304,32.945905,32.687835,34.052702,33.697797,1.155253,33.342892,33.319619,32.618905,2.280899,31.918191,32.548238,31.823263,2.359871,31.098288
443,167345.065004,31.859495,33.770435,33.455397,33.137537,32.831822,32.176533,33.471041,33.455397,0.058092,33.439752,33.123793,32.576347,2.032778,32.028901,32.054262,31.636905,1.549730,31.219548
444,167363.597689,32.227164,34.412992,33.718552,33.355967,32.968526,32.710390,34.071065,33.718552,1.147029,33.366038,33.340279,32.643242,2.268061,31.946205,32.570748,31.834498,2.395655,31.098247
445,167363.756424,32.220273,34.391159,33.716221,33.356107,32.953710,32.697332,34.051578,33.716221,1.098679,33.380865,33.312339,32.639908,2.202985,31.967478,32.558646,31.833560,2.375490,31.108475
446,167366.243576,32.125969,34.239838,33.664205,33.313307,32.927050,32.677260,33.909035,33.664205,0.823236,33.419375,33.270666,32.626387,2.166379,31.982107,32.421161,31.788607,2.126949,31.156054
447,167366.402311,32.191733,34.362867,33.679227,33.318984,32.928058,32.671608,34.023196,33.679227,1.126558,33.335259,33.275206,32.624303,2.131821,31.973400,32.532886,31.801843,2.394292,31.070801
448,167387.208494,32.232686,34.416823,33.725200,33.362921,32.973981,32.716057,34.075186,33.725200,1.139740,33.375215,33.347246,32.647374,2.279156,31.947503,32.576531,31.839720,2.399450,31.102909
449,167390.791506,32.197776,34.253589,33.565099,33.223942,32.889995,32.647181,33.651574,33.565099,0.299121,33.478623,33.209187,32.610702,2.070176,32.012218,32.515837,31.834277,2.357535,31.152718
450,167579.663041,32.242061,34.425617,33.738069,33.375914,32.985393,32.727550,34.084088,33.738069,1.127189,33.392050,33.360243,32.657399,2.289584,31.954554,32.588068,31.846624,2.415325,31.105180
451,167582.336959,32.879493,34.586593,33.873157,34.375562,33.720221,33.519378,34.320624,33.873157,1.872127,33.425691,34.363344,33.157489,5.045103,31.951633,33.410652,32.272454,4.762038,31.134255
452,167724.090673,32.230335,34.409372,33.724311,33.362857,32.972934,32.715586,34.068516,33.724311,1.123479,33.380106,33.347216,32.645437,2.290593,31.943657,32.576372,31.834865,2.420263,31.093358
453,167725.909327,32.284712,34.434296,33.736013,33.379591,32.985663,32.789664,34.098169,33.736013,1.198731,33.373857,33.364168,32.654472,2.349086,31.944775,32.652377,31.864524,2.607782,31.076670
454,167856.000000,32.210726,34.393945,33.706671,33.344482,32.954155,32.696305,34.052413,33.706671,1.126235,33.360929,33.328812,32.626330,2.288294,31.923848,32.556823,31.815188,2.415834,31.073552
455,167871.536976,32.448573,34.858927,33.895452,33.898277,33.390172,33.028927,34.348334,33.895452,1.829706,33.442571,33.863164,32.976304,3.583043,32.089444,32.818146,32.026204,3.199564,31.234261
456,167871.786598,32.510438,34.974295,33.914939,33.917844,33.399310,33.030194,34.452509,33.914939,2.125512,33.377368,33.881964,32.976988,3.578206,32.072012,32.918952,32.043565,3.461214,31.168178
457,167872.613781,32.535120,35.010467,33.939365,33.942305,33.429609,33.058824,34.486307,33.939365,2.152851,33.392423,33.929072,32.992578,3.686193,32.056084,32.947076,32.064313,3.474698,31.181550
458,167877.074001,32.616070,35.225439,34.142544,34.145836,33.566858,33.176176,34.932120,34.142544,2.949726,33.352968,34.131890,33.072455,3.957875,32.013020,33.058417,32.110530,3.541150,31.162643
459,168297.939356,33.202608,36.076917,34.688213,34.692406,34.002274,33.917716,35.754685,34.688213,3.629896,33.621741,34.677089,33.411811,4.306563,32.146533,33.788334,32.533208,4.272010,31.278081
460,168299.928432,32.689036,34.800930,34.294791,33.365393,33.156657,33.094288,34.563713,34.294791,1.241831,34.025869,33.354120,32.983876,1.709717,32.613632,32.999027,32.334761,3.067454,31.670495
461,168302.071568,32.535936,34.046482,33.915430,33.081191,32.933215,32.877247,33.833822,33.915430,-0.419964,33.997038,33.071080,32.812582,1.330261,32.554084,32.791794,32.243526,2.821449,31.695257
462,168304.060644,32.530698,34.639391,34.103679,33.174679,32.971103,32.908769,34.402374,34.103679,1.380105,33.804984,33.163417,32.802829,1.666078,32.442241,32.813591,32.207391,2.800918,31.601190
463,168514.507393,33.211563,36.085931,34.698745,34.702947,34.011965,33.927400,35.763671,34.698745,3.624728,33.633818,34.687627,33.420760,4.312080,32.153893,33.798015,32.541333,4.277412,31.284651
464,168514.888455,33.928624,37.431124,35.522062,35.524320,34.717779,34.680520,37.288883,35.522062,13.639323,33.755240,35.517560,34.017971,11.576374,32.518381,34.623424,33.134566,11.493528,31.645709
465,168515.475514,34.906241,37.719703,36.072775,36.765455,35.790517,35.760804,37.606131,36.072775,14.825994,34.539419,36.760051,34.942174,17.577022,33.124297,35.715165,33.981756,16.760298,32.248348
466,168518.524486,36.204104,38.898046,37.214148,37.876459,36.942513,37.065243,38.790107,37.214148,16.045706,35.638188,37.871324,36.129804,17.731365,34.388284,37.021851,35.269535,17.841286,33.517219
467,168519.111545,36.135769,38.913023,37.241782,37.924990,36.991058,36.962015,38.801723,37.241782,15.401376,35.681842,37.919695,36.178500,17.190904,34.437306,36.917276,35.242618,16.533985,33.567960
468,168519.492607,35.633697,39.081195,37.168633,37.171704,36.404112,36.367908,38.942574,37.168633,14.063426,35.394691,37.165112,35.738237,11.311957,34.311362,36.312218,34.858245,11.526783,33.404272
469,168600.000000,33.249455,36.068235,34.717392,34.721334,34.040527,33.957536,35.751985,34.717392,3.590233,33.682800,34.706304,33.457973,4.331945,32.209643,33.830578,32.585315,4.321299,31.340052
470,168615.583211,33.681694,36.682222,35.076147,35.357136,34.528257,34.589588,36.408464,35.076147,4.923357,33.743831,35.344497,33.814046,5.655533,32.283595,34.372022,32.892748,5.466417,31.413474
471,168659.396132,33.868471,36.930866,35.225192,35.511905,34.653233,34.715804,36.651740,35.225192,5.171112,33.798643,35.499020,33.913170,5.748564,32.327320,34.603353,33.028606,5.708318,31.453858
472,168659.778980,33.850016,36.753742,35.145101,35.416855,34.607750,34.667069,36.242364,35.145101,4.194357,34.047837,35.404637,33.910473,5.711535,32.416309,34.560438,33.038106,5.819209,31.515774
473,168662.221020,33.805417,36.694927,35.066376,35.336745,34.538692,34.597713,36.185937,35.066376,4.299458,33.946815,35.301945,33.870845,5.495865,32.439744,34.491582,33.021229,5.646610,31.550875
474,168662.603868,33.811995,36.716236,35.065130,35.336864,34.550568,34.609891,36.204664,35.065130,4.354139,33.925597,35.324642,33.873253,5.545735,32.421863,34.503223,33.022021,5.659649,31.540819
475,168994.940749,33.975015,37.036235,35.335533,35.622140,34.761527,34.824073,36.757377,35.335533,5.159452,33.913688,35.609267,34.019754,5.767869,32.430241,34.711725,33.133061,5.728504,31.554397
476,168995.068972,33.830698,36.686332,35.298789,35.566329,34.740061,34.565808,36.426041,35.298789,4.381027,34.171537,35.554310,34.027594,5.933531,32.500877,34.460941,33.110419,5.248757,31.759897
477,168995.227931,33.595052,35.901243,35.180205,34.703391,34.278730,34.137692,35.690865,35.180205,2.453917,34.669546,34.693679,33.915649,3.738734,33.137620,34.052921,33.071773,4.714798,32.090625
478,168998.772069,33.234818,35.074226,34.598236,34.156789,33.813271,33.682838,34.879956,34.598236,1.464814,34.316517,34.147819,33.520542,3.261562,32.893264,33.604537,32.812283,4.119367,32.020028
479,168998.931028,33.225396,35.528596,34.674922,34.196936,33.827738,33.686477,35.318096,34.674922,3.087715,34.031747,34.187221,33.513191,3.235844,32.839160,33.601672,32.795365,3.870870,31.989058
480,168999.059251,33.448520,36.310708,34.780826,35.048761,34.278467,34.103269,36.049277,34.780826,4.906908,33.512376,35.036692,33.615020,5.499630,32.193349,33.997970,32.820577,4.554655,31.643185
481,169067.229504,33.974916,37.045152,35.337134,35.624587,34.762222,34.824953,36.765456,35.337134,5.167630,33.908812,35.611675,34.018950,5.762437,32.426224,34.712267,33.132229,5.716535,31.552191
482,169070.770496,35.274521,37.168306,35.762286,37.292626,36.201818,36.240539,36.997159,35.762286,7.301786,34.527412,37.284713,35.254285,12.005885,33.223858,36.171485,34.249420,11.365136,32.327355
483,169089.682752,34.020717,37.044127,35.363100,35.646167,34.799121,34.860885,36.768758,35.363100,5.165338,33.957442,35.633452,34.069081,5.748557,32.504710,34.749922,33.187339,5.741985,31.624756
484,169090.765302,35.174417,38.774165,36.765412,36.889893,35.978192,36.005319,38.653956,36.765412,15.918334,34.876869,36.884344,35.185310,14.320978,33.486275,35.956889,34.280163,14.132944,32.603437
485,169095.234698,36.306194,39.732823,37.800622,37.919070,36.991849,37.174278,39.619191,37.800622,16.219865,35.982053,37.913823,36.185122,15.418323,34.456422,37.128465,35.366456,15.715403,33.604447
486,169096.317248,36.205997,39.746518,37.819580,37.942062,37.014169,37.040853,39.629053,37.819580,15.611021,36.010108,37.936638,36.207008,14.922183,34.477379,36.993501,35.305992,14.558790,33.618484
487,169320.000000,34.030096,37.026067,35.372837,35.653230,34.806762,34.867959,36.752996,35.372837,5.117101,33.992679,35.640625,34.077133,5.796833,32.513640,34.757957,33.198253,5.782786,31.638549
488,169335.377079,34.285219,36.855178,35.465300,35.616186,34.911611,35.059836,36.509336,35.465300,5.456912,34.421263,35.592670,34.315683,6.674484,33.038697,34.920249,33.559470,7.112440,32.198692
489,169335.399730,34.290074,36.863231,35.466028,35.617099,34.919971,35.068381,36.516969,35.466028,5.486372,34.415086,35.608686,34.317345,6.741360,33.026004,34.928625,33.560303,7.143235,32.191981
490,169335.610418,34.406131,37.192320,35.515099,35.975509,35.118294,35.279034,36.817565,35.515099,6.284088,34.212633,35.966403,34.376198,7.672364,32.785992,35.127782,33.581387,7.460985,32.034993
491,169336.241023,34.510351,37.340356,35.588893,36.056425,35.187548,35.350767,36.959916,35.588893,6.516688,34.217870,36.047181,34.435369,7.661198,32.823556,35.273884,33.637742,7.776837,32.001601
492,169427.063135,34.921210,37.866457,36.096826,36.583482,35.647910,35.817731,37.663371,36.096826,7.173072,34.530281,36.573882,34.837684,7.949893,33.101487,35.737884,33.987869,8.013163,32.237854
493,169430.936865,34.820928,37.669452,36.030090,36.500892,35.603568,35.665514,37.472942,36.030090,6.826806,34.587237,36.491603,34.826538,7.878193,33.161473,35.588254,33.943985,7.779799,32.299716
